Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.750714,2.750714,0,0,0,2.750714,0,0,4.440892E-16,0,0,2.895488,2.750714,0,0,7.166824,23.14884,0,2.895488,-2.895488,29.14892,74.74067,0.1824617,3.025785,0,0,23.14884
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05962653,0.05962653,0,0,0,0.05962653,0,0,1.387779E-17,0,0,0.06276477,0.05962653,0,0,10.38403,20.25335,0,0.06276477,-0.06276477,29.08276,74.57103,0.1824617,0.06558918,0,0,20.25335
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.45377,20.19058,0,0,0,29.08276,74.57103,0.1824617,0,0,0,20.19058
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.599578,1.599578,0,0,0,1.599578,0,0,2.220446E-16,0,0,1.683767,1.599578,0,0,10.45377,20.19058,0,1.683767,-1.683767,27.30791,70.02015,0.1824617,1.759536,0,0,20.19058
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3832221,0.3832221,0,0,0,0.3832221,45.80185,0,5.551115E-17,0,0.1755228,0.4033917,0.3832221,0,0,12.32462,18.50682,0,0.2278688,-0.2278688,27.06772,69.40427,0.1824617,0.4215443,0.1404182,0,18.68234
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,6.441625,6.441625,0,0,0,6.441625,36.21029,0,0,0,2.33253,6.780657,6.441625,0,0,12.57781,18.27895,0,4.448127,-4.448127,22.37898,57.38189,0.1824617,7.085787,1.866024,0,20.61148
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.186621,4.186621,0,0,0,4.186621,93.37782,0,0,0,3.909376,4.40697,4.186621,0,0,17.52017,13.83082,0,0.4975939,-0.4975939,21.85447,56.03699,0.1824617,4.605283,3.127501,0,17.7402
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.606227,3.606227,0,0,0,3.606227,228.7748,0,0,0,8.250138,3.796029,3.606227,0,0,18.07306,13.33323,4.454109,0,4.454109,26.08001,66.87169,0.1822701,3.96685,6.600111,0,21.58337
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,16.28971,16.28971,12,0,3.372,16.28971,54.86831,0,0,0,8.937889,4.515485,4.289711,0,0,13.61895,17.34193,4.422404,0,4.422404,30.27547,77.62926,0.1823498,17.91868,7.150311,12,26.27981
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.226275,6.226275,5.607849,0,1.754786,6.226275,158.1607,0,0,0,9.847518,0.6509752,0.6184265,0,0,9.196543,21.32209,9.196543,0,9.196543,39.00008,100,0.182128,6.848903,7.878015,12,31.16961
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.804903,2.804903,0,0,0,2.804903,314.2274,5.861247,0,0,8.813776,2.95253,2.804903,0,0,0,29.59898,0,0,0,39.00008,100,0.182128,3.085394,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182128,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182128,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182128,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.897807,4.897807,0,0,0,4.897807,101.6513,0,0,0,4.978685,5.155586,4.897807,0,0,0,29.59898,0,0.1769011,-0.1769011,38.81361,99.52187,0.182128,5.387587,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.873453,4.873453,0,0,0,4.873453,45.1676,0,8.881784E-16,0,2.201221,5.12995,4.873453,0,0,0.1965568,29.42208,0,2.928729,-2.928729,35.72646,91.60612,0.182128,5.360798,1.760977,0,31.6233
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,3.4507,26.49335,0.2722233,0,0.2722233,35.98471,92.2683,0.1821163,0,0.2177786,0,26.76557
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.117836,3.117836,0,0,0,3.117836,0,0,4.440892E-16,0,0,3.281933,3.117836,0,0,3.178476,26.73835,0,3.281933,-3.281933,32.52525,83.39791,0.1821163,3.42962,0,0,26.73835
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.825068,23.45642,0,0,0,32.52525,83.39791,0.1821163,0,0,0,23.45642
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.372664,4.372664,0,0,0,4.372664,0,0,0,0,0,4.602804,4.372664,0,0,6.825068,23.45642,0,4.602804,-4.602804,27.67347,70.95747,0.1821163,4.80993,0,0,23.45642
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4688831,0.4688831,0,0,0,0.4688831,0,0,5.551115E-17,0,0,0.4935612,0.4688831,0,0,11.93929,18.85361,0,0.4935612,-0.4935612,27.15321,69.62347,0.1821163,0.5157714,0,0,18.85361
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.62386,1.62386,0,0,0,1.62386,0,0,2.220446E-16,0,0,1.709326,1.62386,0,0,12.4877,18.36005,0,1.709326,-1.709326,25.35142,65.00352,0.1821163,1.786246,0,0,18.36005
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.560924,2.560924,0,0,0,2.560924,0,0,0,0,0,2.695709,2.560924,0,0,14.38695,16.65072,0,2.695709,-2.695709,22.50989,57.71756,0.1821163,2.817016,0,0,16.65072
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.428231,2.428231,0,0,0,2.428231,0,0,4.440892E-16,0,0,2.556033,2.428231,0,0,17.38218,13.95502,0,2.556033,-2.556033,19.8156,50.80913,0.1821163,2.671054,0,0,13.95502
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.045396,2.045396,0,0,0,2.045396,0,0,4.440892E-16,0,0,2.153049,2.045396,0,0,20.22222,11.39898,0,2.153049,-2.153049,17.54609,44.98988,0.1821163,2.249936,0,0,11.39898
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.391212,3.391212,0,0,0,3.391212,0,0,0,0,0,3.569697,3.391212,0,0,22.61449,9.245934,0,3.569697,-3.569697,13.7833,35.34171,0.1821163,3.730333,0,0,9.245934
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.568945,1.568945,0,0,0,1.568945,0,0,2.220446E-16,0,0,1.651521,1.568945,0,0,26.58082,5.676238,0,1.651521,-1.651521,12.04244,30.87799,0.1821163,1.725839,0,0,5.676238
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.332808,3.332808,0,0,0,3.332808,0,0,4.440892E-16,0,0,3.508218,3.332808,0,0,28.41585,4.024717,0,3.508218,-3.508218,8.344453,21.39599,0.1821163,3.666088,0,0,4.024717
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.707189,2.707189,11.50719,0,3.247319,2.707189,3.711799,1.776357E-15,0,0,0.1004854,0,0,8.8,8.36,32.31387,0.5164983,8.460485,0,8.460485,16.37077,41.97626,0.1823158,2.977908,0.08038833,12,0.6169838
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2724431,0.2724431,9.072443,0,2.631328,0.2724431,950.3875,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,23.85338,8.130936,10.94927,0,10.94927,26.75816,68.61053,0.1822482,0.2996874,2.071412,12,10.7202
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,8.840346,8.840346,12,0,3.372,8.840346,54.63819,4.440892E-16,0,0,4.830205,0,0,3.159654,3.001671,12.90412,17.98527,7.831876,0,7.831876,34.18813,87.6617,0.1824234,9.72438,3.864164,12,22.81548
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.477236,5.477236,0,0,0,5.477236,138.232,0,0,0,7.571291,5.765512,5.477236,0,0,5.07224,25.03396,1.80578,0,1.80578,35.90124,92.05428,0.1823466,6.02496,6.057033,0,32.60526
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.540996,1.540996,0,0,0,1.540996,471.1675,2.372113,0,0,7.260674,1.622101,1.540996,0,0,3.26646,26.65916,3.26646,0,3.26646,39.00008,100,0.1822077,1.695096,5.808539,0,33.91984
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,10.09996,10.09996,3,0,1.095,10.09996,96.36826,2.259514,0,0,9.733158,7.473645,7.099963,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,11.10996,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,14.88231,14.88231,6.522305,0,1.986143,14.88231,69.33426,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,16.37053,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.779679,1.779679,0,0,0,1.779679,553.6176,7.979271,0,0,9.852618,1.873347,1.779679,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,1.957647,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.228273,4.228273,0,0,0,4.228273,171.8855,2.816973,0,0,7.267787,4.450814,4.228273,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,4.6511,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.588175,1.588175,0,0,0,1.588175,330.1353,3.571364,0,0,5.243128,1.671763,1.588175,0,0,0,29.59898,0,0,0,39.00008,100,0.1822077,1.746993,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.096496,3.096496,0,0,0,3.096496,80.51961,0,4.440892E-16,0,2.493287,3.25947,3.096496,0,0,0,29.59898,0,0.7661831,-0.7661831,38.19245,97.92916,0.1822077,3.406146,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.106287,4.106287,0,0,0,4.106287,7.425294,0,8.881784E-16,0,0.3049039,4.322408,4.106287,0,0,0.8513145,28.83279,0,4.017504,-4.017504,33.95763,87.07067,0.1822077,4.516916,0.2439231,0,29.1377
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,24.06954,20.36,12,0,3.372,20.36,0,0,3.709538,6.116491,0,8.8,8.36,0,0,5.315208,24.81529,0,8.8,-8.8,24.68161,63.28606,0.1822077,26.47649,0,12,24.81529
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.09299,16.01529,8.36,0,8.36,32.61261,83.6219,0.1822326,0,0,12,16.01529
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,5.091162,5.091162,0,0,0,5.091162,0,0,0,0,0,5.359118,5.091162,0,0,6.732986,23.53929,0,5.359118,-5.359118,26.9636,69.1373,0.1822326,5.600278,0,0,23.53929
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.942085,2.942085,0,0,0,2.942085,0,0,4.440892E-16,0,0,3.096931,2.942085,0,0,12.68756,18.18017,0,3.096931,-3.096931,23.69915,60.76693,0.1822326,3.236293,0,0,18.18017
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.605911,2.605911,0,0,0,2.605911,0,0,4.440892E-16,0,0,2.743064,2.605911,0,0,16.1286,15.08324,0,2.743064,-2.743064,20.8077,53.35298,0.1822326,2.866502,0,0,15.08324
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.770889,1.770889,0,0,0,1.770889,0,0,2.220446E-16,0,0,1.864094,1.770889,0,0,19.17645,12.34018,0,1.864094,-1.864094,18.84278,48.31472,0.1822326,1.947978,0,0,12.34018
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24766,10.47608,0,0,0,18.84278,48.31472,0.1822326,0,0,0,10.47608
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.5290834,0.5290834,0,0,0,0.5290834,0,0,0,0,0,0.5569299,0.5290834,0,0,21.24766,10.47608,0,0.5569299,-0.5569299,18.25572,46.80945,0.1822326,0.5819917,0,0,10.47608
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.207527,3.207527,0,0,0,3.207527,0,0,4.440892E-16,0,0,3.376345,3.207527,0,0,21.86647,9.919154,0,3.376345,-3.376345,14.69674,37.68388,0.1822326,3.52828,0,0,9.919154
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61797,6.542809,0,0,0,14.69674,37.68388,0.1822326,0,0,0,6.542809
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61797,6.542809,0,0,0,14.69674,37.68388,0.1822326,0,0,0,6.542809
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.401305,2.401305,0,0,0,2.401305,9.29113,0,0,0,0.2231084,2.52769,2.401305,0,0,25.61797,6.542809,0,2.304581,-2.304581,12.2675,31.45507,0.1822326,2.641436,0.1784867,0,6.765918
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.185252,0.185252,0,0,0,0.185252,1044.402,0,0,0,1.934776,0.1950021,0.185252,0,0,28.17861,4.238228,1.739774,0,1.739774,13.91799,35.6871,0.1821589,0.2037772,1.54782,0,6.173004
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,26.43884,5.804024,4.257314,0,4.257314,17.95684,46.04308,0.1819786,0,3.405851,0,10.06134
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.378838,4.378838,0,0,0,4.378838,142.3332,0,0,0,6.232541,4.609303,4.378838,0,0,22.18152,9.635607,1.623238,0,1.623238,19.49677,49.99163,0.18191,4.816722,4.986032,0,15.86815
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,20.55829,11.09652,7.201012,0,7.201012,26.32825,67.50821,0.1816062,0,5.760809,0,18.29753
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,13.35727,17.57743,7.489804,0,7.489804,33.43371,85.72728,0.1812912,0,5.991843,0,25.06724
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,1.601429,0,0,7.468899,0,0,0,0,5.86747,24.31825,5.86747,0,5.86747,39.00008,100,0.1810453,0,5.975119,0,31.78715
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.467287,3.467287,0,0,0,3.467287,215.3172,3.815887,0,0,7.465663,3.649776,3.467287,0,0,0,29.59898,0,0,0,39.00008,100,0.1810453,3.814015,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3209504,0.3209504,0,0,0,0.3209504,2450.679,7.527621,0,0,7.865464,0.3378425,0.3209504,0,0,0,29.59898,0,0,0,39.00008,100,0.1810453,0.3530454,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,12.25472,12.25472,5.711569,0,1.781027,12.25472,56.20307,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1810453,13.4802,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,10.6774,10.6774,5.874808,0,1.822327,10.6774,47.34635,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1810453,11.74514,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,9.489255,9.489255,7.237938,0,2.167198,9.489255,24.97359,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1810453,10.43818,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,13.03914,13.03914,12,0,3.372,13.03914,2.172742,0,0,0,0.2833069,1.09383,1.039138,0,0,0,29.59898,0,0.810523,-0.810523,38.14571,97.80932,0.1810453,14.34305,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9005811,28.78846,0,0,0,38.14571,97.80932,0.1810453,0,0,0,28.78846
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.001416,2.001416,0,0,0,2.001416,0,0,4.440892E-16,0,0,2.106754,2.001416,0,0,0.9005811,28.78846,0,2.106754,-2.106754,35.925,92.1152,0.1810453,2.201558,0,0,28.78846
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.5495521,0.5495521,0,0,0,0.5495521,0,0,1.110223E-16,0,0,0.578476,0.5495521,0,0,3.241419,26.6817,0,0.578476,-0.578476,35.31523,90.5517,0.1810453,0.6045073,0,0,26.6817
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.9681243,0.9681243,0,0,0,0.9681243,0,0,1.110223E-16,0,0,1.019078,0.9681243,0,0,3.88417,26.10323,0,1.019078,-1.019078,34.24103,87.79733,0.1810453,1.064937,0,0,26.10323
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016479,25.08415,0,0,0,34.24103,87.79733,0.1810453,0,0,0,25.08415
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3979476,0.3979476,0,0,0,0.3979476,0,0,5.551115E-17,0,0,0.4188923,0.3979476,0,0,5.016479,25.08415,0,0.4188923,-0.4188923,33.79948,86.66515,0.1810453,0.4377424,0,0,25.08415
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.322166,1.322166,0,0,0,1.322166,0,0,2.220446E-16,0,0,1.391753,1.322166,0,0,5.481915,24.66525,0,1.391753,-1.391753,32.33244,82.90353,0.1810453,1.454382,0,0,24.66525
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.557931,1.557931,0,0,0,1.557931,0,0,0,0,0,1.639928,1.557931,0,0,7.028307,23.2735,0,1.639928,-1.639928,30.6038,78.47114,0.1810453,1.713724,0,0,23.2735
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.473808,1.473808,0,0,0,1.473808,0,0,2.220446E-16,0,0,1.551377,1.473808,0,0,8.85045,21.63357,0,1.551377,-1.551377,28.96851,74.27808,0.1810453,1.621189,0,0,21.63357
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.8553009,0.8553009,0,0,0,0.8553009,0,0,1.110223E-16,0,0,0.9003168,0.8553009,0,0,10.5742,20.0822,0,0.9003168,-0.9003168,28.01949,71.84471,0.1810453,0.940831,0,0,20.0822
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.77707,3.77707,0,0,0,3.77707,0,0,4.440892E-16,0,0,3.975863,3.77707,0,0,11.57455,19.18188,0,3.975863,-3.975863,23.82857,61.09876,0.1810453,4.154777,0,0,19.18188
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.131557,1.131557,0,0,0,1.131557,8.693257,0,0,0,0.09836912,1.191112,1.131557,0,0,15.99218,15.20602,0,1.092743,-1.092743,22.67671,58.1453,0.1810453,1.244712,0.0786953,0,15.30439
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,17.20634,14.11327,1.459237,0,1.459237,24.06107,61.69492,0.1809842,0,1.16739,0,15.57251
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,15.7471,15.42659,2.048233,0,2.048233,26.00419,66.67728,0.1808986,0,1.638586,0,17.47482
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,13.69887,17.27,4.519611,0,4.519611,30.29187,77.67131,0.1807099,0,3.615689,0,21.78961
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,9.179256,21.33765,5.828525,0,5.828525,35.8213,91.84929,0.1804671,0,4.66282,0,27.16617
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.829212,6.829212,0,0,0,6.829212,110.8033,0,0,0,7.566991,7.188644,6.829212,0,0,3.350731,26.58332,0.3783464,0,0.3783464,36.18023,92.76962,0.1804514,7.512133,6.053593,0,34.15031
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.842036,7.842036,3.264407,0,1.161895,7.842036,99.34846,0,0,0,7.790942,4.818557,4.577629,0,0,2.972385,26.92383,2.972385,0,2.972385,39.00008,100,0.1803449,8.62624,6.232754,12,34.71478
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.044261,4.044261,0,0,0,4.044261,176.7316,2.890369,0,0,7.147486,4.257116,4.044261,0,0,0,29.59898,0,0,0,39.00008,100,0.1803449,4.448687,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803449,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.396958,2.396958,0,0,0,2.396958,225.2291,2.875534,0,0,5.398648,2.523114,2.396958,0,0,0,29.59898,0,0,0,39.00008,100,0.1803449,2.636654,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,8.3328,8.3328,5.616727,0,1.757032,8.3328,34.31049,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1803449,9.16608,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,6.666332,6.666332,0,0,0,6.666332,13.93164,0,0,0,0.9287297,7.017192,6.666332,0,0,0,29.59898,0,6.088462,-6.088462,32.58228,83.54413,0.1803449,7.332965,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,9.244684,9.244684,12,0,3.372,9.244684,2.965381,0,0,0,0.2741401,0,0,2.755315,2.61755,6.764958,23.51052,2.89169,0,2.89169,35.32557,90.57821,0.18042,10.16915,0.2193121,12,23.78466
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,14.41454,14.41454,12,0,3.372,14.41454,0,0,0,0,0,2.541623,2.414541,0,0,3.873268,26.11304,0,2.541623,-2.541623,32.64647,83.70872,0.18042,15.856,0,12,26.11304
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.697294,23.57141,0,0,0,32.64647,83.70872,0.18042,0,0,0,23.57141
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,18.12121,18.12121,12,0,3.372,18.12121,0,0,0,0,0,6.443381,6.121212,0,0,6.697294,23.57141,0,6.443381,-6.443381,25.85455,66.29358,0.18042,19.93333,0,12,23.57141
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.463012,1.463012,10.26301,0,2.932542,1.463012,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.85661,17.12803,8.36,0,8.36,33.78554,86.62942,0.1805426,1.609313,0,12,17.12803
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.667258,4.667258,0,0,0,4.667258,0,0,8.881784E-16,0,0,4.912903,4.667258,0,0,5.496606,24.65203,0,4.912903,-4.912903,28.60688,73.35084,0.1805426,5.133984,0,0,24.65203
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.8569019,0.8569019,0,0,0,0.8569019,0,0,1.110223E-16,0,0,0.902002,0.8569019,0,0,10.95539,19.73913,0,0.902002,-0.902002,27.65609,70.91291,0.1805426,0.9425921,0,0,19.73913
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.640821,1.640821,0,0,0,1.640821,0,0,2.220446E-16,0,0,1.72718,1.640821,0,0,11.95761,18.83713,0,1.72718,-1.72718,25.83548,66.2447,0.1805426,1.804903,0,0,18.83713
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4390064,0.4390064,0,0,0,0.4390064,0,0,5.551115E-17,0,0,0.462112,0.4390064,0,0,13.8767,17.10995,0,0.462112,-0.462112,25.34838,64.9957,0.1805426,0.4829071,0,0,17.10995
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.942155,1.942155,0,0,0,1.942155,0,0,0,0,0,2.044374,1.942155,0,0,14.39016,16.64783,0,2.044374,-2.044374,23.19341,59.47018,0.1805426,2.136371,0,0,16.64783
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03694626,0.03694626,0,0,0,0.03694626,0,0,6.938894E-18,0,0,0.03889079,0.03694626,0,0,16.66169,14.60346,0,0.03889079,-0.03889079,23.15242,59.36506,0.1805426,0.04064088,0,0,14.60346
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.636313,3.636313,0,0,0,3.636313,0,0,4.440892E-16,0,0,3.827698,3.636313,0,0,16.7049,14.56457,0,3.827698,-3.827698,19.11767,49.01958,0.1805426,3.999944,0,0,14.56457
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,20.9579,10.73687,0.2934744,0,0.2934744,19.39609,49.73346,0.1805304,0,0.2347795,0,11.03035
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,8.613194,8.613194,12,0,3.372,8.613194,22.9927,0,0,0,1.980406,0,0,3.386806,3.217465,20.66442,11.001,5.197872,0,5.197872,24.32722,62.37737,0.1806549,9.474514,1.584325,12,12.98141
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,7.162866,7.162866,12,0,3.372,7.162866,68.34811,0,0,0,4.895683,0,0,4.837134,4.595278,15.46655,15.67908,9.490961,0,9.490961,33.33114,85.46429,0.1808415,7.879152,3.916546,12,20.57477
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,0,0,0,5.045675,0,0,0,0,5.975588,24.22095,5.045675,0,5.045675,38.11789,97.73797,0.1806329,0,4.03654,0,29.26662
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,16.18698,16.18698,11.21269,0,3.172811,16.18698,38.09239,0,0,0,6.166009,5.236096,4.974291,0,0,0.9299133,28.76206,0.9299133,0,0.9299133,39.00008,100,0.1806513,17.80568,4.932807,12,34.92807
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.113097,4.113097,0,0,0,4.113097,140.3851,1.444601,0,0,5.774177,4.329576,4.113097,0,0,0,29.59898,0,0,0,39.00008,100,0.1806513,4.524407,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806513,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.265877,2.265877,0,0,0,2.265877,370.0329,5.999359,0,0,8.384494,2.385134,2.265877,0,0,0,29.59898,0,0,0,39.00008,100,0.1806513,2.492465,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806513,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.347063,4.347063,0,0,0,4.347063,171.9499,2.898913,0,0,7.474769,4.575856,4.347063,0,0,0,29.59898,0,0,0,39.00008,100,0.1806513,4.781769,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.920269,4.920269,0,0,0,4.920269,98.64424,0,0,0,4.853562,5.179231,4.920269,0,0,0,29.59898,0,0.3256686,-0.3256686,38.65679,99.11978,0.1806513,5.412296,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.424717,5.424717,0,0,0,5.424717,32.14393,0,0,0,1.743717,5.710228,5.424717,0,0,0.361854,29.27331,0,3.966511,-3.966511,34.47572,88.39912,0.1806513,5.967189,1.394974,0,31.01703
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,4.769089,25.3068,0.1551702,0,0.1551702,34.62293,88.77657,0.1806449,0,0.1241361,0,25.46197
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,13.62223,13.62223,12,0,3.372,13.62223,0,0,0,0,0,1.70761,1.622229,0,0,4.613918,25.44645,0,1.70761,-1.70761,32.82295,84.16125,0.1806449,14.98445,0,12,25.44645
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,10.39131,10.39131,12,0,3.372,10.39131,0,0,0,0,0,0,0,1.608689,1.528255,6.511263,23.73884,1.528255,0,1.528255,34.27278,87.87875,0.1806851,11.43044,0,12,23.73884
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,7.786083,7.786083,12,0,3.372,7.786083,0,0,0,0,0,0,0,4.213917,4.003221,4.983008,25.11427,4.003221,0,4.003221,38.07057,97.61665,0.1807904,8.564692,0,12,25.11427
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.058201,3.058201,0,0,0,3.058201,0,0,4.440892E-16,0,0,3.219159,3.058201,0,0,0.9797871,28.71717,0,3.219159,-3.219159,34.67728,88.91592,0.1807904,3.364021,0,0,28.71717
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.900889,2.900889,0,0,0,2.900889,0,0,4.440892E-16,0,0,3.053567,2.900889,0,0,4.55663,25.49801,0,3.053567,-3.053567,31.45854,80.66275,0.1807904,3.190978,0,0,25.49801
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.651609,3.651609,0,0,0,3.651609,0,0,4.440892E-16,0,0,3.843799,3.651609,0,0,7.949482,22.44444,0,3.843799,-3.843799,27.40682,70.27375,0.1807904,4.01677,0,0,22.44444
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.116347,3.116347,0,0,0,3.116347,0,0,4.440892E-16,0,0,3.280365,3.116347,0,0,12.22037,18.60065,0,3.280365,-3.280365,23.94901,61.40759,0.1807904,3.427982,0,0,18.60065
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.9038175,0.9038175,0,0,0,0.9038175,0,0,1.110223E-16,0,0,0.9513869,0.9038175,0,0,15.86522,15.32028,0,0.9513869,-0.9513869,22.94616,58.83619,0.1807904,0.9941993,0,0,15.32028
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.223988,1.223988,0,0,0,1.223988,0,0,2.220446E-16,0,0,1.288408,1.223988,0,0,16.92232,14.36889,0,1.288408,-1.288408,21.58806,55.35388,0.1807904,1.346387,0,0,14.36889
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.94902,3.94902,0,0,0,3.94902,0,0,0,0,0,4.156864,3.94902,0,0,18.35388,13.08048,0,4.156864,-4.156864,17.20634,44.11872,0.1807904,4.343923,0,0,13.08048
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.011715,2.011715,0,0,0,2.011715,0,0,0,0,0,2.117595,2.011715,0,0,22.97262,8.92362,0,2.117595,-2.117595,14.9742,38.3953,0.1807904,2.212887,0,0,8.92362
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.458973,2.458973,0,0,0,2.458973,6.18024,0,0,0,0.1519704,2.588393,2.458973,0,0,25.3255,6.806026,0,2.436422,-2.436422,12.40598,31.81015,0.1807904,2.70487,0.1215764,0,6.957996
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.527763,2.527763,0,0,0,2.527763,101.0662,0,0,0,2.554714,2.660804,2.527763,0,0,28.03264,4.369603,0,0.1060893,-0.1060893,12.29415,31.52341,0.1807904,2.78054,2.043771,0,6.924317
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.195717,1.195717,0,0,0,1.195717,422.4986,0,0,0,5.051888,1.25865,1.195717,0,0,28.15052,4.263514,3.793238,0,3.793238,15.89274,40.75052,0.180634,1.315289,4.041511,0,9.315402
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,9.63736,9.63736,12,0,3.372,9.63736,72.40524,0,0,0,6.977953,0,0,2.362641,2.244509,24.35728,7.677429,9.222462,0,9.222462,24.64193,63.18431,0.1808302,10.6011,5.582362,12,14.65538
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,9.079904,9.079904,12,0,3.372,9.079904,89.60809,0,0,0,8.136328,0,0,2.920096,2.774091,15.13482,15.97764,10.91042,0,10.91042,34.99247,89.72409,0.1809567,9.987894,6.509062,12,24.11397
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03708262,0.03708262,0,0,0,0.03708262,29796.69,6.785962,0,0,11.04939,0.03903434,0.03708262,0,0,4.224396,25.79702,4.224396,0,4.224396,39.00008,100,0.1807832,0.04079089,8.839514,0,36.84641
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,7.089607,7.089607,0,0,0,7.089607,145.593,2.859229,0,0,10.32197,7.462744,7.089607,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,7.798567,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.205054,1.205054,0,0,0,1.205054,403.6816,3.596104,0,0,4.864583,1.268478,1.205054,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,1.32556,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,9.692923,9.692923,7.488633,0,2.230624,9.692923,23.93814,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1807832,10.66222,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.6634278,0.6634278,0,0,0,0.6634278,47.63232,0,1.110223E-16,0,0.316006,0.6983451,0.6634278,0,0,0,29.59898,0,0.382339,-0.382339,38.59706,98.96661,0.1807832,0.7297705,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4248211,29.21664,0,0,0,38.59706,98.96661,0.1807832,0,0,0,29.21664
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,6.388601,6.388601,0,0,0,6.388601,0,0,0,0,0,6.724844,6.388601,0,0,0.4248211,29.21664,0,6.724844,-6.724844,31.50845,80.79073,0.1807832,7.027462,0,0,29.21664
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.893018,7.893018,12,0,3.372,7.893018,0,0,0,0,0,0,0,4.106982,3.901633,7.89687,22.4918,3.901633,0,3.901633,35.20987,90.28152,0.180885,8.68232,0,12,22.4918
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.076449,2.076449,0,0,0,2.076449,0,0,4.440892E-16,0,0,2.185735,2.076449,0,0,3.995237,26.00327,0,2.185735,-2.185735,32.9059,84.37392,0.180885,2.284093,0,0,26.00327
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.704458,1.704458,0,0,0,1.704458,0,0,2.220446E-16,0,0,1.794166,1.704458,0,0,6.423831,23.81753,0,1.794166,-1.794166,31.01468,79.52466,0.180885,1.874904,0,0,23.81753
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.74288,1.74288,0,0,0,1.74288,0,0,2.220446E-16,0,0,1.834611,1.74288,0,0,8.41735,22.02336,0,1.834611,-1.834611,29.08083,74.56608,0.180885,1.917168,0,0,22.02336
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.975636,1.975636,0,0,0,1.975636,0,0,2.220446E-16,0,0,2.079617,1.975636,0,0,10.45581,20.18875,0,2.079617,-2.079617,26.88872,68.9453,0.180885,2.1732,0,0,20.18875
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.988625,1.988625,0,0,0,1.988625,0,0,4.440892E-16,0,0,2.093289,1.988625,0,0,12.76649,18.10914,0,2.093289,-2.093289,24.6822,63.28757,0.180885,2.187487,0,0,18.10914
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2564524,0.2564524,0,0,0,0.2564524,0,0,0,0,0,0.2699499,0.2564524,0,0,15.09237,16.01585,0,0.2699499,-0.2699499,24.39765,62.55795,0.180885,0.2820976,0,0,16.01585
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39231,15.7459,0,0,0,24.39765,62.55795,0.180885,0,0,0,15.7459
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39231,15.7459,0,0,0,24.39765,62.55795,0.180885,0,0,0,15.7459
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.865392,1.865392,0,0,0,1.865392,14.71069,0,2.220446E-16,0,0.274412,1.96357,1.865392,0,0,15.39231,15.7459,0,1.689159,-1.689159,22.61712,57.9925,0.180885,2.051931,0.2195296,0,16.02031
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.382504,5.382504,0,0,0,5.382504,50.28166,0,8.881784E-16,0,2.706413,5.665793,5.382504,0,0,17.26916,14.05674,0,2.959381,-2.959381,19.49766,49.99389,0.180885,5.920754,2.16513,0,16.76315
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,8.190944,8.190944,12,0,3.372,8.190944,50.8953,0,0,0,4.168805,0,0,3.809057,3.618604,20.55736,11.09736,7.787409,0,7.787409,26.88544,68.93689,0.1810605,9.010037,3.335044,12,15.26616
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,12.99523,12.99523,12,0,3.372,12.99523,51.86536,0,0,0,6.740024,1.047613,0.9952322,0,0,12.76995,18.10603,5.692411,0,5.692411,32.28574,82.78378,0.1811711,14.29475,5.392019,12,24.84605
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,9.841954,9.841954,8.834699,0,2.571179,9.841954,82.68486,0,0,0,8.137806,1.060269,1.007256,0,0,7.077537,23.22919,7.077537,0,7.077537,39.00008,100,0.1812519,10.82615,6.510245,12,31.367
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.897484,0,0,7.897484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812519,0,6.317987,0,37.49646
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,10.20317,10.20317,3,0,1.095,10.20317,81.98901,0.7831939,0,0,8.365478,7.582283,7.203169,0,0,0,29.59898,0,0,0,39.00008,100,0.1812519,11.22349,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3530155,0.3530155,0,0,0,0.3530155,2413.561,8.148649,0,0,8.520245,0.3715952,0.3530155,0,0,0,29.59898,0,0,0,39.00008,100,0.1812519,0.388317,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.885379,7.885379,3,0,1.095,7.885379,108.3626,3.402302,0,0,8.544806,5.142504,4.885379,0,0,0,29.59898,0,0,0,39.00008,100,0.1812519,8.673917,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.09486,1.09486,0,0,0,1.09486,621.0643,5.6473,0,0,6.799784,1.152484,1.09486,0,0,0,29.59898,0,0,0,39.00008,100,0.1812519,1.204346,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.664303,4.664303,0,0,0,4.664303,67.26072,0,0,0,3.137244,4.909792,4.664303,0,0,0,29.59898,0,1.772549,-1.772549,37.13165,95.20916,0.1812519,5.130733,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.963135,7.963135,8.244466,0,2.42185,7.963135,21.01385,0,0,0,1.673361,0,0,0.2813311,0.2672645,1.969499,27.82643,1.940625,0,1.940625,38.97269,99.92976,0.1812912,8.759448,1.338689,12,29.49979
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,6.174757,6.174757,0,0,0,6.174757,4.908916,0,8.881784E-16,0,0.3031136,6.499744,6.174757,0,0,0.02887345,29.57299,0,6.19663,-6.19663,32.44086,83.18153,0.1812912,6.792233,0.2424909,0,29.87611
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.922379,5.922379,0,0,0,5.922379,0,0,8.881784E-16,0,0,6.234083,5.922379,0,0,6.914018,23.37636,0,6.234083,-6.234083,25.86956,66.33208,0.1812912,6.514616,0,0,23.37636
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.84078,17.14228,0,0,0,25.86956,66.33208,0.1812912,0,0,0,17.14228
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,6.16914,6.16914,0,0,0,6.16914,0,0,8.881784E-16,0,0,6.493832,6.16914,0,0,13.84078,17.14228,0,6.493832,-6.493832,19.02447,48.78058,0.1812912,6.786054,0,0,17.14228
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.7480931,0.7480931,0,0,0,0.7480931,0,0,1.110223E-16,0,0,0.7874665,0.7480931,0,0,21.05614,10.64845,0,0.7874665,-0.7874665,18.1944,46.65222,0.1812912,0.8229024,0,0,10.64845
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.724359,1.724359,0,0,0,1.724359,0,0,2.220446E-16,0,0,1.815115,1.724359,0,0,21.93111,9.860981,0,1.815115,-1.815115,16.2811,41.74633,0.1812912,1.896795,0,0,9.860981
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9479,8.045866,0,0,0,16.2811,41.74633,0.1812912,0,0,0,8.045866
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.019688,2.019688,0,0,0,2.019688,0,0,0,0,0,2.125987,2.019688,0,0,23.9479,8.045866,0,2.125987,-2.125987,14.04012,36.00023,0.1812912,2.221657,0,0,8.045866
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.31011,5.919879,0,0,0,14.04012,36.00023,0.1812912,0,0,0,5.919879
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.31011,5.919879,0,0,0,14.04012,36.00023,0.1812912,0,0,0,5.919879
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.56692,4.56692,0,0,0,4.56692,0,0,0,0,0,4.807284,4.56692,0,0,26.31011,5.919879,0,4.807284,-4.807284,8.972793,23.00712,0.1812912,5.023612,0,0,5.919879
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.65154,1.112594,0,0,0,8.972793,23.00712,0.1812912,0,0,0,1.112594
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.6658393,0.6658393,0,0,0,0.6658393,21.88149,0,0,0,0.1456956,0.7008835,0.6658393,0,0,31.65154,1.112594,0,0.5551879,-0.5551879,8.387573,21.50656,0.1812912,0.7324232,0.1165565,0,1.25829
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.916873,4.916873,12,0,3.372,4.916873,30.77056,0,0,0,1.51295,0,0,7.083127,6.728971,32.26841,0.5574065,8.24192,0,8.24192,16.20654,41.55516,0.181494,5.408561,1.21036,12,2.070356
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,14.13642,14.13642,12,0,3.372,14.13642,28.03761,0,0,0,3.963516,2.248868,2.136424,0,0,24.02649,7.975134,1.714648,0,1.714648,17.8332,45.72607,0.181527,15.55007,3.170812,12,11.93865
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,7.05283,7.05283,12,0,3.372,7.05283,50.02961,0,0,0,3.528503,0,0,4.94717,4.699812,22.31185,9.518317,8.228315,0,8.228315,25.63927,65.74158,0.1817155,7.758112,2.822803,12,13.04682
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.328159,1.328159,9.430517,0,2.721921,1.328159,480.8376,0,0,0,6.38629,0,0,8.102358,7.69724,14.08353,16.9238,14.08353,0,14.08353,39.00008,100,0.1815472,1.460975,5.109032,12,23.31009
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815472,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815472,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815472,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,7.35673,7.35673,0,0,0,7.35673,73.34194,0,0,0,5.395569,7.743927,7.35673,0,0,0,29.59898,0,2.348358,-2.348358,36.52469,93.65287,0.1815472,8.092403,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.58463,2.58463,0,0,0,2.58463,190.9657,0,0,0,4.935756,2.720663,2.58463,0,0,2.609286,27.25062,2.215093,0,2.215093,38.62611,99.04111,0.1814573,2.843093,3.948604,0,32.18637
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,9.696196,9.696196,7.691742,0,2.282011,9.696196,25.82605,1.665335E-16,0,0,2.504144,2.109951,2.004453,0,0,0.3941936,29.2442,0.3941936,0,0.3941936,39.00008,100,0.1814648,10.66582,2.003315,12,31.74835
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,8.629756,8.629756,6.793355,0,2.054719,8.629756,22.39987,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1814648,9.492732,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.189162,3.189162,0,0,0,3.189162,9.234674,0,4.440892E-16,0,0.2945087,3.357013,3.189162,0,0,0,29.59898,0,3.062504,-3.062504,35.77192,91.72268,0.1814648,3.508078,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.402782,26.53647,0,0,0,35.77192,91.72268,0.1814648,0,0,0,26.53647
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.921694,5.921694,0,0,0,5.921694,0,0,8.881784E-16,0,0,6.233363,5.921694,0,0,3.402782,26.53647,0,6.233363,-6.233363,29.20137,74.87517,0.1814648,6.513864,0,0,26.53647
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32874,20.30311,0,0,0,29.20137,74.87517,0.1814648,0,0,0,20.30311
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.253663,1.253663,0,0,0,1.253663,0,0,2.220446E-16,0,0,1.319646,1.253663,0,0,10.32874,20.30311,0,1.319646,-1.319646,27.81035,71.30843,0.1814648,1.37903,0,0,20.30311
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79501,18.98347,0,0,0,27.81035,71.30843,0.1814648,0,0,0,18.98347
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79501,18.98347,0,0,0,27.81035,71.30843,0.1814648,0,0,0,18.98347
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.008264,2.008264,0,0,0,2.008264,0,0,4.440892E-16,0,0,2.113962,2.008264,0,0,11.79501,18.98347,0,2.113962,-2.113962,25.58204,65.59483,0.1814648,2.20909,0,0,18.98347
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.789351,4.789351,0,0,0,4.789351,0,0,0,0,0,5.041422,4.789351,0,0,14.14386,16.8695,0,5.041422,-5.041422,20.26791,51.96889,0.1814648,5.268287,0,0,16.8695
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.796513,1.796513,0,0,0,1.796513,0,0,2.220446E-16,0,0,1.891067,1.796513,0,0,19.74544,11.82808,0,1.891067,-1.891067,18.27455,46.85772,0.1814648,1.976165,0,0,11.82808
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.84663,9.937015,0,0,0,18.27455,46.85772,0.1814648,0,0,0,9.937015
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2665646,0.2665646,0,0,0,0.2665646,0,0,5.551115E-17,0,0,0.2805943,0.2665646,0,0,21.84663,9.937015,0,0.2805943,-0.2805943,17.97878,46.09933,0.1814648,0.293221,0,0,9.937015
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.340638,2.340638,0,0,0,2.340638,8.393177,0,4.440892E-16,0,0.1964539,2.463829,2.340638,0,0,22.1584,9.656421,0,2.267375,-2.267375,15.58875,39.97108,0.1814648,2.574701,0.1571631,0,9.852875
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,24.6777,7.389045,2.280014,0,2.280014,17.75176,45.51725,0.1813723,0,1.824011,0,9.669059
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,8.83583,8.83583,12,0,3.372,8.83583,51.04583,4.440892E-16,0,0,4.510323,0,0,3.16417,3.005961,22.39769,9.441057,7.516284,0,7.516284,24.88234,63.80074,0.1815354,9.719413,3.608258,12,13.95138
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,13.8166,13.8166,12,0,3.372,13.8166,50.34468,0,0,0,6.955922,1.912209,1.816598,0,0,14.88141,16.20571,5.043714,0,5.043714,29.66722,76.06966,0.1816316,15.19826,5.564738,12,23.16164
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,3,0,1.095,0,0,2.092061,0,0,8.975149,0,0,0.9079391,0.8625421,9.837691,20.74506,9.837691,0,9.837691,39.00008,100,0.181234,0,7.18012,12,29.72021
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.279625,4.279625,0,0,0,4.279625,237.1204,5.642997,0,0,10.14787,4.504869,4.279625,0,0,0,29.59898,0,0,0,39.00008,100,0.181234,4.707588,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.183747,3.183747,0,0,0,3.183747,363.1031,8.208969,0,0,11.56028,3.351312,3.183747,0,0,0,29.59898,0,0,0,39.00008,100,0.181234,3.502121,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,12.34547,12.34547,3.985471,0,1.344324,12.34547,92.81361,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181234,13.58002,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.292408,3.292408,0,0,0,3.292408,297.2444,6.320806,0,0,9.786498,3.465692,3.292408,0,0,0,29.59898,0,0,0,39.00008,100,0.181234,3.621648,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181234,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.74715,5.74715,0,0,0,5.74715,82.40079,0,8.881784E-16,0,4.735697,6.049632,5.74715,0,0,0,29.59898,0,1.313935,-1.313935,37.61507,96.4487,0.181234,6.321865,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.953947,2.953947,0,0,0,2.953947,77.04449,0,4.440892E-16,0,2.275853,3.109418,2.953947,0,0,1.459927,28.28504,0,0.8335643,-0.8335643,36.73642,94.19575,0.181234,3.249341,1.820683,0,30.5609
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.38611,27.45148,0.226156,0,0.226156,36.95097,94.74588,0.1812249,0,0.1809248,0,27.67764
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.914094,6.914094,0,0,0,6.914094,0,0,8.881784E-16,0,0,7.277994,6.914094,0,0,2.159954,27.65502,0,7.277994,-7.277994,29.27929,75.07494,0.1812249,7.605504,0,0,27.65502
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,9.700112,9.700112,12,0,3.372,9.700112,0,0,0,0,0,0,0,2.299888,2.184893,10.24661,20.37703,2.184893,0,2.184893,31.35206,80.38973,0.1812806,10.67012,0,12,20.37703
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.061721,22.34343,0,0,0,31.35206,80.38973,0.1812806,0,0,0,22.34343
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.541222,1.541222,0,0,0,1.541222,0,0,0,0,0,1.622339,1.541222,0,0,8.061721,22.34343,0,1.622339,-1.622339,29.64196,76.00488,0.1812806,1.695344,0,0,22.34343
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.86432,20.72109,0,0,0,29.64196,76.00488,0.1812806,0,0,0,20.72109
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1231862,0.1231862,0,0,0,0.1231862,0,0,1.387779E-17,0,0,0.1296697,0.1231862,0,0,9.86432,20.72109,0,0.1296697,-0.1296697,29.50528,75.65441,0.1812806,0.1355049,0,0,20.72109
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.9802676,0.9802676,0,0,0,0.9802676,0,0,2.220446E-16,0,0,1.031861,0.9802676,0,0,10.0084,20.59142,0,1.031861,-1.031861,28.4176,72.8655,0.1812806,1.078294,0,0,20.59142
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.050189,3.050189,0,0,0,3.050189,0,0,4.440892E-16,0,0,3.210725,3.050189,0,0,11.15491,19.55956,0,3.210725,-3.210725,25.0332,64.18757,0.1812806,3.355208,0,0,19.55956
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.684128,2.684128,0,0,0,2.684128,0,0,4.440892E-16,0,0,2.825398,2.684128,0,0,14.72238,16.34883,0,2.825398,-2.825398,22.05497,56.55109,0.1812806,2.952541,0,0,16.34883
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86171,13.52344,0,0,0,22.05497,56.55109,0.1812806,0,0,0,13.52344
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.094269,1.094269,0,0,0,1.094269,0,0,2.220446E-16,0,0,1.151862,1.094269,0,0,17.86171,13.52344,0,1.151862,-1.151862,20.8408,53.43784,0.1812806,1.203696,0,0,13.52344
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.393968,2.393968,0,0,0,2.393968,12.17928,0,4.440892E-16,0,0.2915681,2.519966,2.393968,0,0,19.14156,12.37158,0,2.228398,-2.228398,18.49186,47.41494,0.1812806,2.633364,0.2332545,0,12.66314
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,7.579227,7.579227,0,0,0,7.579227,23.88842,0,8.881784E-16,0,1.810557,7.978134,7.579227,0,0,21.61756,10.14318,0,6.167576,-6.167576,11.99067,30.74524,0.1812806,8.33715,1.448446,0,11.95374
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,28.47042,3.975601,2.196973,0,2.196973,14.0749,36.08941,0.1811921,0,1.757578,0,6.172574
