Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.477722,4.477722,0,0,0,4.477722,113.1473,0,0,0,5.066422,4.713392,4.477722,0,0,26.27345,5.952877,0.3530304,0,0.3530304,14.40981,36.94816,0.1811779,4.925495,4.053138,0,11.0193
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.071232,2.071232,0,0,0,2.071232,399.7863,0,0,0,8.280503,2.180244,2.071232,0,0,25.92042,6.270604,6.100259,0,6.100259,20.19703,51.78714,0.1809325,2.278355,6.624403,0,14.55111
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.7602612,0.7602612,0,0,0,0.7602612,688.1857,0,0,0,5.232009,0.800275,0.7602612,0,0,19.82016,11.76084,4.431735,0,4.431735,24.40134,62.56741,0.1807547,0.8362873,4.185607,0,16.99285
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,8.601852,8.601852,12,0,3.372,8.601852,63.78261,0,0,0,5.486485,0,0,3.398148,3.22824,15.38842,15.7494,8.714726,0,8.714726,32.66885,83.76612,0.1809418,9.462037,4.389189,12,21.23588
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,8.855565,8.855565,7.504896,0,2.234739,8.855565,91.41656,0,0,0,8.095452,1.421757,1.350669,0,0,6.673696,23.59265,6.673696,0,6.673696,39.00008,100,0.1809548,9.741121,6.476362,12,31.6881
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,7.749317,7.749317,3,0,1.095,7.749317,93.07054,2.21305,0,0,7.212331,4.999281,4.749317,0,0,0,29.59898,0,0,0,39.00008,100,0.1809548,8.524249,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.392735,5.392735,0,0,0,5.392735,104.8646,0,0,0,5.65507,5.676563,5.392735,0,0,0,29.59898,0,0.02149219,-0.02149219,38.97742,99.94191,0.1809548,5.932008,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.381132,0,0,3.405012,0,0,0,0,0.02388021,29.57749,0.02388021,0,0.02388021,39.00008,100,0.1809538,0,2.72401,0,32.9825
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809538,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,6.014874,6.014874,0,0,0,6.014874,5.443073,0,0,0,0.327394,6.331446,6.014874,0,0,0,29.59898,0,6.004052,-6.004052,32.67125,83.77227,0.1809538,6.616361,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,7.737726,7.737726,12,0,3.372,7.737726,0,0,0,0,0,0,0,4.262274,4.04916,6.671169,23.59493,4.04916,0,4.04916,36.51262,93.62193,0.1810566,8.511498,0,12,23.59493
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.990177,3.990177,0,0,0,3.990177,0,0,8.881784E-16,0,0,4.200186,3.990177,0,0,2.622008,27.23917,0,4.200186,-4.200186,32.08524,82.26968,0.1810566,4.389194,0,0,27.23917
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,11.4212,11.4212,12,0,3.372,11.4212,0,0,0,0,0,0,0,0.5787962,0.5498564,7.288882,23.03898,0.5498564,0,0.5498564,32.60688,83.60721,0.1810706,12.56332,0,12,23.03898
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.676277,2.676277,0,0,0,2.676277,0,0,4.440892E-16,0,0,2.817134,2.676277,0,0,6.739025,23.53386,0,2.817134,-2.817134,29.63736,75.99307,0.1810706,2.943905,0,0,23.53386
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4844931,0.4844931,0,0,0,0.4844931,0,0,1.110223E-16,0,0,0.5099927,0.4844931,0,0,9.869174,20.71672,0,0.5099927,-0.5099927,29.09978,74.61467,0.1810706,0.5329424,0,0,20.71672
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43583,20.20673,0,0,0,29.09978,74.61467,0.1810706,0,0,0,20.20673
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.43583,20.20673,0,0,0,29.09978,74.61467,0.1810706,0,0,0,20.20673
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.849938,1.849938,0,0,0,1.849938,0,0,2.220446E-16,0,0,1.947304,1.849938,0,0,10.43583,20.20673,0,1.947304,-1.947304,27.04714,69.3515,0.1810706,2.034932,0,0,20.20673
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5995,18.25943,0,0,0,27.04714,69.3515,0.1810706,0,0,0,18.25943
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.156282,1.156282,0,0,0,1.156282,0,0,0,0,0,1.217139,1.156282,0,0,12.5995,18.25943,0,1.217139,-1.217139,25.76416,66.06182,0.1810706,1.27191,0,0,18.25943
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95188,17.04229,0,0,0,25.76416,66.06182,0.1810706,0,0,0,17.04229
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,13.95188,17.04229,0.2353513,0,0.2353513,25.98744,66.63432,0.1810611,0,0.1882811,0,17.27764
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,7.452899,7.452899,0,0,0,7.452899,37.02355,0,0,0,2.759328,7.845157,7.452899,0,0,13.71653,17.2541,0,5.085829,-5.085829,20.6265,52.88836,0.1810611,8.19819,2.207462,0,20.01343
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,17.50938,17.50938,12,0,3.372,17.50938,20.92217,0,0,0,3.663342,5.799348,5.509381,0,0,19.36745,12.16827,0,2.136006,-2.136006,18.37495,47.11517,0.1810611,19.26032,2.930674,12,15.83162
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.157916,3.157916,11.36954,0,3.212493,3.157916,222.467,0,0,0,7.02532,0,0,8.211621,7.80104,21.74079,10.03227,14.82636,0,14.82636,32.44048,83.18053,0.1809881,3.473707,5.620256,12,17.05759
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,9.455461,9.455461,7.602431,0,2.259415,9.455461,93.75521,8.881784E-16,0,0,8.864986,1.950557,1.853029,0,0,6.91443,23.37599,6.91443,0,6.91443,39.00008,100,0.1809975,10.40101,7.09199,12,32.24098
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.637445,1.637445,0,0,0,1.637445,547.8376,7.246912,0,0,8.970538,1.723626,1.637445,0,0,0,29.59898,0,0,0,39.00008,100,0.1809975,1.801189,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,11.79317,11.79317,3.433171,0,1.204592,11.79317,82.6348,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809975,12.97249,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,11.54288,11.54288,4.984844,0,1.597165,11.54288,59.80478,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1809975,12.69716,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,7.487178,7.487178,0,0,0,7.487178,78.76986,0,0,0,5.89764,7.88124,7.487178,0,0,0,29.59898,0,1.9836,-1.9836,36.90918,94.63873,0.1809975,8.235896,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,7.82428,7.82428,3.767731,0,1.289236,7.82428,82.7431,0,0,0,6.474051,4.270051,4.056549,0,0,2.204,27.61538,2.204,0,2.204,39.00008,100,0.1809572,8.606708,5.179241,12,34.08943
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,15.96697,15.96697,12,0,3.372,15.96697,16.53867,0,1.776357E-15,0,2.640724,4.175753,3.966966,0,0,0,29.59898,0,1.53503,-1.53503,37.38202,95.85113,0.1809572,17.56366,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.316655,6.316655,0,0,0,6.316655,27.76011,0,0,0,1.75351,6.649111,6.316655,0,0,1.705588,28.06395,0,4.8956,-4.8956,32.2216,82.61932,0.1809572,6.94832,1.402808,0,29.81746
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.606595,2.606595,0,0,0,2.606595,12.43019,0,4.440892E-16,0,0.3240049,2.743784,2.606595,0,0,7.145144,23.16835,0,2.41978,-2.41978,29.67093,76.07915,0.1809572,2.867255,0.2592039,0,23.49235
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.964192,2.964192,0,0,0,2.964192,0,0,4.440892E-16,0,0,3.120202,2.964192,0,0,9.833788,20.74857,0,3.120202,-3.120202,26.38195,67.64588,0.1809572,3.260611,0,0,20.74857
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,15.22832,15.22832,12,0,3.372,15.22832,0,0,0,0,0,3.398236,3.228324,0,0,13.30068,17.62837,0,3.398236,-3.398236,22.79989,58.46114,0.1809572,16.75116,0,12,17.62837
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5733305,0.5733305,9.37333,0,2.707453,0.5733305,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.0765,14.23013,8.36,0,8.36,30.73088,78.79698,0.1810184,0.6306636,0,12,14.23013
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.169372,0.169372,8.969372,0,2.605251,0.169372,0,0,0,0,0,0,0,8.8,8.36,8.716496,21.75413,8.36,0,8.36,38.66188,99.13281,0.1810544,0.1863092,0,12,21.75413
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.099928,1.099928,0,0,0,1.099928,0,0,2.220446E-16,0,0,1.15782,1.099928,0,0,0.3564968,29.27813,0,1.15782,-1.15782,37.44143,96.00346,0.1810544,1.209921,0,0,29.27813
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5019151,0.5019151,0,0,0,0.5019151,0,0,1.110223E-16,0,0,0.5283316,0.5019151,0,0,1.642963,28.12031,0,0.5283316,-0.5283316,36.88452,94.57549,0.1810544,0.5521066,0,0,28.12031
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.4272,1.4272,0,0,0,1.4272,0,0,2.220446E-16,0,0,1.502315,1.4272,0,0,2.229998,27.59198,0,1.502315,-1.502315,35.30094,90.51504,0.1810544,1.56992,0,0,27.59198
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899237,26.08966,0,0,0,35.30094,90.51504,0.1810544,0,0,0,26.08966
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.724039,1.724039,0,0,0,1.724039,0,0,2.220446E-16,0,0,1.814778,1.724039,0,0,3.899237,26.08966,0,1.814778,-1.814778,33.38799,85.61007,0.1810544,1.896443,0,0,26.08966
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.915658,24.27489,0,0,0,33.38799,85.61007,0.1810544,0,0,0,24.27489
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.77205,1.77205,0,0,0,1.77205,0,0,2.220446E-16,0,0,1.865316,1.77205,0,0,5.915658,24.27489,0,1.865316,-1.865316,31.42178,80.5685,0.1810544,1.949256,0,0,24.27489
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,7.988231,22.40957,0.2052632,0,0.2052632,31.61651,81.0678,0.1810463,0,0.1642105,0,22.61483
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,7.782968,22.59431,2.888101,0,2.888101,34.3564,88.09315,0.180932,0,2.310481,0,25.48241
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,11.85245,11.85245,11.11458,0,3.14799,11.85245,47.85144,0,0,0,5.671568,0.7767013,0.7378662,0,0,4.894867,25.1936,4.894867,0,4.894867,39.00008,100,0.181024,13.0377,4.537255,12,30.86517
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,7.048208,7.048208,0,0,0,7.048208,117.2629,0.8457634,0,0,8.26493,7.419167,7.048208,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,7.753029,6.611944,0,37.86391
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.19292,3.19292,0,0,0,3.19292,318.5965,6.811564,0,0,10.17253,3.360969,3.19292,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,3.512212,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,7.380328,7.380328,0,0,0,7.380328,151.4425,3.408188,0,0,11.17695,7.768766,7.380328,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,8.118361,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.589791,4.589791,0,0,0,4.589791,211.3864,4.870835,0,0,9.702194,4.831359,4.589791,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,5.04877,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.226327,4.226327,0,0,0,4.226327,164.219,2.491665,0,0,6.940431,4.448765,4.226327,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,4.64896,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,12.56217,12.56217,8.573281,0,2.50504,12.56217,33.42441,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.181024,13.81839,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,6.687707,6.687707,0,0,0,6.687707,35.67941,0,0,0,2.386135,7.039692,6.687707,0,0,0,29.59898,0,4.653557,-4.653557,34.0948,87.42239,0.181024,7.356478,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,5.170619,24.94542,0.3255456,0,0.3255456,34.40364,88.21428,0.1810112,0,0.2604365,0,25.27097
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.845074,25.23841,0,0,0,34.40364,88.21428,0.1810112,0,0,0,25.23841
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,8.3032,8.3032,12,0,3.372,8.3032,0,0,0,0,0,0,0,3.6968,3.51196,4.845074,25.23841,3.51196,0,3.51196,37.73537,96.75718,0.1810992,9.133519,0,12,25.23841
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,11.57253,11.57253,12,0,3.372,11.57253,0,0,0,0,0,0,0,0.4274692,0.4060957,1.333113,28.39918,0.4060957,0,0.4060957,38.12063,97.74502,0.1811094,12.72978,0,12,28.39918
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1863022,0.1863022,0,0,0,0.1863022,0,0,2.775558E-17,0,0,0.1961076,0.1863022,0,0,0.9270175,28.76466,0,0.1961076,-0.1961076,37.91392,97.21497,0.1811094,0.2049324,0,0,28.76466
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.931857,2.931857,0,0,0,2.931857,0,0,4.440892E-16,0,0,3.086165,2.931857,0,0,1.144915,28.56855,0,3.086165,-3.086165,34.66081,88.8737,0.1811094,3.225043,0,0,28.56855
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5879011,0.5879011,0,0,0,0.5879011,0,0,0,0,0,0.6188433,0.5879011,0,0,4.573987,25.48239,0,0.6188433,-0.6188433,34.0085,87.2011,0.1811094,0.6466913,0,0,25.48239
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.330761,1.330761,0,0,0,1.330761,0,0,2.220446E-16,0,0,1.400801,1.330761,0,0,5.261591,24.86355,0,1.400801,-1.400801,32.53192,83.41502,0.1811094,1.463837,0,0,24.86355
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6753552,0.6753552,0,0,0,0.6753552,0,0,1.110223E-16,0,0,0.7109002,0.6753552,0,0,6.818036,23.46275,0,0.7109002,-0.7109002,31.78257,81.4936,0.1811094,0.7428907,0,0,23.46275
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.607925,22.75185,0,0,0,31.78257,81.4936,0.1811094,0,0,0,22.75185
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.915656,2.915656,0,0,0,2.915656,0,0,4.440892E-16,0,0,3.069112,2.915656,0,0,7.607925,22.75185,0,3.069112,-3.069112,28.54744,73.19841,0.1811094,3.207222,0,0,22.75185
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2505261,0.2505261,0,0,0,0.2505261,0,0,0,0,0,0.2637117,0.2505261,0,0,11.01805,19.68273,0,0.2637117,-0.2637117,28.26946,72.48566,0.1811094,0.2755787,0,0,19.68273
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,11.31106,19.41902,0.2920014,0,0.2920014,28.54648,73.19595,0.1810979,0,0.2336011,0,19.71102
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.545305,1.545305,0,0,0,1.545305,94.39609,0,0,0,1.458707,1.626636,1.545305,0,0,11.01906,19.68182,0,0.1679293,-0.1679293,28.36946,72.74207,0.1810979,1.699835,1.166966,0,21.14053
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,11.20565,19.51389,3.726993,0,3.726993,31.9052,81.80804,0.1809507,0,2.981594,0,23.24089
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.344429,4.344429,0,0,0,4.344429,106.8458,0,0,0,4.641839,4.573083,4.344429,0,0,7.478657,22.86819,0.0687558,0,0.0687558,31.97043,81.9753,0.180948,4.778872,3.713471,0,27.51003
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,7.409901,22.93007,5.71814,0,5.71814,37.39513,95.88477,0.1807227,0,4.574512,0,28.64821
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,7.44641,7.44641,0,0,0,7.44641,115.1841,0,0,0,8.577078,7.838326,7.44641,0,0,1.691761,28.07639,0.7387513,0,0.7387513,38.09597,97.68179,0.1806936,8.191051,6.861662,0,36.65347
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,6.439079,6.439079,0,0,0,6.439079,139.5216,1.252918,0,0,8.983906,6.777978,6.439079,0,0,0.9530099,28.74127,0.9530099,0,0.9530099,39.00008,100,0.1806561,7.082987,7.187125,0,37.72517
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.750056,3.750056,0,0,0,3.750056,185.6227,3.013528,0,0,6.960955,3.947427,3.750056,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,4.125062,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,11.32736,11.32736,5.552698,0,1.740833,11.32736,53.66294,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,12.4601,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.6253965,0.6253965,0,0,0,0.6253965,270.5662,1.033799,0,0,1.692111,0.6583121,0.6253965,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0.6879362,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,10.68082,10.68082,10.12789,0,2.898356,10.68082,5.449362,9.992007E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,11.74891,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806561,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.111518,2.111518,0,0,0,2.111518,0,0,0,0,0,2.22265,2.111518,0,0,0,29.59898,0,2.22265,-2.22265,36.6572,93.99263,0.1806561,2.32267,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.275165,2.275165,0,0,0,2.275165,0,0,4.440892E-16,0,0,2.39491,2.275165,0,0,2.469611,27.37633,0,2.39491,-2.39491,34.13274,87.51968,0.1806561,2.502681,0,0,27.37633
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.08917768,0.08917768,0,0,0,0.08917768,0,0,1.387779E-17,0,0,0.09387124,0.08917768,0,0,5.130623,24.98142,0,0.09387124,-0.09387124,34.03379,87.26596,0.1806561,0.09809545,0,0,24.98142
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.678749,4.678749,0,0,0,4.678749,0,0,8.881784E-16,0,0,4.924998,4.678749,0,0,5.234924,24.88755,0,4.924998,-4.924998,28.84239,73.9547,0.1806561,5.146623,0,0,24.88755
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.143629,3.143629,0,0,0,3.143629,0,0,4.440892E-16,0,0,3.309083,3.143629,0,0,10.70714,19.96255,0,3.309083,-3.309083,25.35431,65.01092,0.1806561,3.457992,0,0,19.96255
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.251291,3.251291,0,0,0,3.251291,0,0,4.440892E-16,0,0,3.422411,3.251291,0,0,14.3839,16.65347,0,3.422411,-3.422411,21.74677,55.76084,0.1806561,3.57642,0,0,16.65347
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.154398,3.154398,0,0,0,3.154398,0,0,0,0,0,3.320419,3.154398,0,0,18.18658,13.23105,0,3.320419,-3.320419,18.24674,46.78642,0.1806561,3.469838,0,0,13.23105
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.882372,1.882372,0,0,0,1.882372,0,0,0,0,0,1.981444,1.882372,0,0,21.87594,9.910634,0,1.981444,-1.981444,16.15812,41.43098,0.1806561,2.070609,0,0,9.910634
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.436447,0.436447,0,0,0,0.436447,36.0035,0,0,0,0.1571362,0.4594179,0.436447,0,0,24.07754,7.929191,0,0.3022817,-0.3022817,15.83948,40.61398,0.1806561,0.4800917,0.125709,0,8.086327
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,9.143114,9.143114,12,0,3.372,9.143114,26.32217,0,0,0,2.406666,0,0,2.856886,2.714042,24.41341,7.626909,5.120708,0,5.120708,20.69741,53.07019,0.1807694,10.05743,1.925333,12,10.03358
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,6.446408,6.446408,12,0,3.372,6.446408,76.06565,0,0,0,4.903502,0,0,5.553592,5.275912,19.2927,12.23555,10.17941,0,10.17941,30.35445,77.83178,0.180919,7.091049,3.922802,12,17.13905
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,7.085219,7.085219,8.264518,0,2.426923,7.085219,111.1034,0,0,0,7.871921,0,0,1.179298,1.120333,9.113287,21.39702,8.992254,0,8.992254,38.88525,99.70558,0.1808872,7.793741,6.297537,12,29.26894
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.905677,2.905677,0,0,0,2.905677,334.2801,6.533459,0,0,9.713099,3.058607,2.905677,0,0,0.1210332,29.49005,0.1210332,0,0.1210332,39.00008,100,0.1808825,3.196245,7.77048,0,39.20315
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,14.69778,14.69778,6.337781,0,1.939459,14.69778,68.91763,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,16.16756,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.485391,6.485391,0,0,0,6.485391,137.7818,2.108958,0,0,8.935685,6.826727,6.485391,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,7.13393,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,9.474213,9.474213,3,0,1.095,9.474213,99.65804,2.626854,0,0,9.441814,6.81496,6.474212,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,10.42163,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.452856,1.452856,0,0,0,1.452856,527.7165,6.13764,0,0,7.666963,1.529323,1.452856,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,1.598142,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.6293224,0.6293224,0,0,0,0.6293224,702.442,3.75818,0,0,4.420625,0.6624447,0.6293224,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,0.6922547,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,8.401267,8.401267,8.075035,0,2.378984,8.401267,4.087499,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1808825,9.241393,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.944535,2.944535,0,0,0,2.944535,0,0,4.440892E-16,0,0,3.099511,2.944535,0,0,0,29.59898,0,3.099511,-3.099511,35.73291,91.62265,0.1808825,3.238989,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.7562754,0.7562754,0,0,0,0.7562754,0,0,1.110223E-16,0,0,0.7960793,0.7562754,0,0,3.443901,26.49947,0,0.7960793,-0.7960793,34.89376,89.47102,0.1808825,0.8319029,0,0,26.49947
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,14.91229,14.91229,12,0,3.372,14.91229,0,0,0,0,0,3.065573,2.912294,0,0,4.328434,25.70339,0,3.065573,-3.065573,31.66237,81.18539,0.1808825,16.40352,0,12,25.70339
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.201755,4.201755,0,0,0,4.201755,0,0,0,0,0,4.4229,4.201755,0,0,7.734626,22.63782,0,4.4229,-4.4229,27.00022,69.2312,0.1808825,4.62193,0,0,22.63782
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3960781,0.3960781,0,0,0,0.3960781,0,0,5.551115E-17,0,0,0.4169243,0.3960781,0,0,12.64896,18.21491,0,0.4169243,-0.4169243,26.56075,68.10434,0.1808825,0.4356859,0,0,18.21491
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.875763,1.875763,0,0,0,1.875763,0,0,2.220446E-16,0,0,1.974488,1.875763,0,0,13.11221,17.79799,0,1.974488,-1.974488,24.47945,62.7677,0.1808825,2.06334,0,0,17.79799
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.51347,1.51347,0,0,0,1.51347,0,0,2.220446E-16,0,0,1.593127,1.51347,0,0,15.30608,15.8235,0,1.593127,-1.593127,22.80015,58.4618,0.1808825,1.664817,0,0,15.8235
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.805526,1.805526,0,0,0,1.805526,0,0,0,0,0,1.900554,1.805526,0,0,17.07623,14.23038,0,1.900554,-1.900554,20.79679,53.32499,0.1808825,1.986079,0,0,14.23038
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.18795,12.32982,0,0,0,20.79679,53.32499,0.1808825,0,0,0,12.32982
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.205831,1.205831,0,0,0,1.205831,0,0,2.220446E-16,0,0,1.269296,1.205831,0,0,19.18795,12.32982,0,1.269296,-1.269296,19.45883,49.89435,0.1808825,1.326414,0,0,12.32982
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.847188,1.847188,0,0,0,1.847188,0,0,2.220446E-16,0,0,1.944408,1.847188,0,0,20.59828,11.06053,0,1.944408,-1.944408,17.40925,44.63901,0.1808825,2.031906,0,0,11.06053
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3234628,0.3234628,0,0,0,0.3234628,89.81316,0,0,0,0.2905122,0.3404872,0.3234628,0,0,22.75873,9.116118,0,0.04997498,-0.04997498,17.35657,44.50394,0.1808825,0.3558091,0.2324098,0,9.406631
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.462686,6.462686,0,0,0,6.462686,35.66482,0,0,0,2.304905,6.802827,6.462686,0,0,22.81426,9.066144,0,4.497922,-4.497922,12.61534,32.34697,0.1808825,7.108954,1.843924,0,11.37105
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,20.56243,20.36,12,0,3.372,20.36,24.44464,0,0.2024325,5.333249,4.976929,8.8,8.36,0,0,27.81195,4.568222,0,3.823071,-3.823071,8.585473,22.01399,0.1808825,22.61868,3.981543,12,9.545151
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.633219,5.633219,12,0,3.372,5.633219,111.733,0,0,0,6.294166,0,0,6.366781,6.048441,32.05981,0.7451506,12.34261,0,12.34261,20.2947,52.03759,0.1809467,6.196541,5.035333,12,7.039317
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.653976,2.653976,11.45398,0,3.233856,2.653976,372.4248,0,0,0,9.884064,0,0,8.8,8.36,19.7172,11.8535,18.24406,0,18.24406,37.60254,96.41657,0.1807478,2.919373,7.907251,12,21.73756
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,9.394912,9.394912,3,0,1.095,9.394912,119.9358,3.063242,0,0,11.26787,6.731486,6.394912,0,0,1.473137,28.27316,1.473137,0,1.473137,39.00008,100,0.1806905,10.3344,9.014292,12,39.54102
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,7.385236,7.385236,0,0,0,7.385236,155.8894,3.738866,0,0,11.5128,7.773932,7.385236,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,8.123759,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.78389,4.78389,0,0,0,4.78389,194.9192,4.289047,0,0,9.32472,5.035674,4.78389,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,5.26228,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.005212,3.005212,0,0,0,3.005212,160.1327,1.648945,0,0,4.812325,3.163381,3.005212,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,3.305733,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,8.826105,8.826105,6.781969,0,2.051838,8.826105,24.37907,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1806905,9.708715,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,7.347026,7.347026,0,0,0,7.347026,4.704894,0,8.881784E-16,0,0.3456698,7.733712,7.347026,0,0,0,29.59898,0,7.388042,-7.388042,31.2124,80.03163,0.1806905,8.081729,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.864375,4.864375,0,0,0,4.864375,0,0,0,0,0,5.120395,4.864375,0,0,8.208936,22.21094,0,5.120395,-5.120395,25.81503,66.19225,0.1806905,5.350812,0,0,22.21094
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.903833,5.903833,0,0,0,5.903833,0,0,8.881784E-16,0,0,6.214561,5.903833,0,0,13.89826,17.09054,0,6.214561,-6.214561,19.26431,49.39556,0.1806905,6.494216,0,0,17.09054
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.80333,10.87598,0,0,0,19.26431,49.39556,0.1806905,0,0,0,10.87598
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.8181452,0.8181452,0,0,0,0.8181452,0,0,0,0,0,0.8612054,0.8181452,0,0,20.80333,10.87598,0,0.8612054,-0.8612054,18.35652,47.06789,0.1806905,0.8999596,0,0,10.87598
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.20908,2.20908,0,0,0,2.20908,0,0,0,0,0,2.325347,2.20908,0,0,21.76023,10.01478,0,2.325347,-2.325347,15.90539,40.78296,0.1806905,2.429987,0,0,10.01478
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3155231,0.3155231,0,0,0,0.3155231,0,0,0,0,0,0.3321296,0.3155231,0,0,24.34394,7.689428,0,0.3321296,-0.3321296,15.55529,39.88528,0.1806905,0.3470754,0,0,7.689428
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1102621,0.1102621,0,0,0,0.1102621,0,0,1.387779E-17,0,0,0.1160653,0.1102621,0,0,24.71298,7.357299,0,0.1160653,-0.1160653,15.43295,39.57158,0.1806905,0.1212883,0,0,7.357299
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.84194,7.241233,0,0,0,15.43295,39.57158,0.1806905,0,0,0,7.241233
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3251882,0.3251882,0,0,0,0.3251882,0,0,5.551115E-17,0,0,0.3423033,0.3251882,0,0,24.84194,7.241233,0,0.3423033,-0.3423033,15.07213,38.6464,0.1806905,0.357707,0,0,7.241233
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.56226,3.56226,0,0,0,3.56226,0,0,4.440892E-16,0,0,3.749748,3.56226,0,0,25.22227,6.89893,0,3.749748,-3.749748,11.11954,28.5116,0.1806905,3.918486,0,0,6.89893
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.154197,3.154197,11.9542,0,3.360412,3.154197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.38866,3.149182,8.36,0,8.36,19.05054,48.84743,0.1808973,3.469617,0,12,3.149182
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,21.02866,10.67318,8.645598,0,8.645598,27.25247,69.878,0.1809115,0,0.2284787,12,10.95878
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4188317,0.4188317,9.218832,0,2.668365,0.4188317,500.2608,1.776357E-15,0,0,2.095251,0,0,8.8,8.36,12.38306,18.45422,10.45525,0,10.45525,37.1712,95.31056,0.1808809,0.4607148,1.676201,12,20.54947
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.745719,5.745719,0,0,0,5.745719,61.8729,0,8.881784E-16,0,3.555043,6.048126,5.745719,0,0,1.927813,27.86395,0,2.493083,-2.493083,34.54325,88.57227,0.1808809,6.320292,2.844035,0,31.41899
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.767266,1.767266,0,0,0,1.767266,144.9089,0,0,0,2.560927,1.86028,1.767266,0,0,4.697905,25.37086,0.7006463,0,0.7006463,35.20795,90.2766,0.1808538,1.943993,2.048741,0,27.93179
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,8.142278,8.142278,7.225615,0,2.164081,8.142278,60.94323,0,0,0,4.962167,0.9649087,0.9166633,0,0,3.997258,26.00145,3.997258,0,3.997258,39.00008,100,0.1809274,8.956506,3.969734,12,30.96361
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,8.27349,8.27349,4.575543,0,1.493612,8.27349,47.04878,0,0,0,3.892576,3.892576,3.697947,0,0,0,29.59898,0,0,0,39.00008,100,0.1809274,9.100839,3.114061,12,33.49155
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.606159,2.606159,0,0,0,2.606159,250.9294,3.796294,0,0,6.539619,2.743325,2.606159,0,0,0,29.59898,0,0,0,39.00008,100,0.1809274,2.866775,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.800111,5.800111,0,0,0,5.800111,122.1624,0.9801738,0,0,7.085554,6.10538,5.800111,0,0,0,29.59898,0,0,0,39.00008,100,0.1809274,6.380122,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,16.1742,16.1742,11.27946,0,3.189704,16.1742,31.85538,0,0,0,5.152351,5.152351,4.894734,0,0,0,29.59898,0,0,0,39.00008,100,0.1809274,17.79162,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.749825,5.749825,0,0,0,5.749825,27.49768,0,8.881784E-16,0,1.581069,6.052447,5.749825,0,0,0,29.59898,0,4.471378,-4.471378,34.28683,87.91478,0.1809274,6.324807,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,4.968198,25.1276,2.492896,0,2.492896,36.6518,93.97879,0.1808311,0,1.994317,0,27.6205
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,6.068197,6.068197,0,0,0,6.068197,27.6231,0,8.881784E-16,0,1.676224,6.387576,6.068197,0,0,2.475302,27.37121,0,4.711352,-4.711352,31.6856,81.24496,0.1808311,6.675016,1.340979,0,29.04743
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,7.710137,22.65985,0.1398692,0,0.1398692,31.81829,81.5852,0.1808257,0,0.1118953,0,22.79972
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,16.62155,16.62155,12,0,3.372,16.62155,0,0,0,0,0,4.86479,4.621551,0,0,7.570268,22.78574,0,4.86479,-4.86479,26.69035,68.43666,0.1808257,18.2837,0,12,22.78574
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.281245,3.281245,12,0,3.372,3.281245,0,0,0,0,0,0,0,8.718755,8.282817,12.97559,17.92095,8.282817,0,8.282817,34.54812,88.58475,0.1810288,3.60937,0,12,17.92095
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,19.40675,19.40675,12,0,3.372,19.40675,0,0,0,0.987422,0,7.796576,7.406747,0,0,4.692773,25.37548,0,7.796576,-7.796576,26.32981,67.5122,0.1810288,21.34742,0,12,25.37548
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.084585,3.084585,11.88459,0,3.3428,3.084585,0,0,0,0,0,0,0,8.8,8.36,13.35564,17.57891,8.36,0,8.36,34.2608,87.84804,0.181233,3.393044,0,12,17.57891
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.786228,4.786228,0,0,0,4.786228,0,0,8.881784E-16,0,0,5.038135,4.786228,0,0,4.995636,25.10291,0,5.038135,-5.038135,28.95014,74.23098,0.181233,5.264851,0,0,25.10291
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.37681,1.37681,0,0,0,1.37681,0,0,2.220446E-16,0,0,1.449273,1.37681,0,0,10.59356,20.06477,0,1.449273,-1.449273,27.42247,70.3139,0.181233,1.514491,0,0,20.06477
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.975958,2.975958,0,0,0,2.975958,0,0,4.440892E-16,0,0,3.132587,2.975958,0,0,12.20387,18.6155,0,3.132587,-3.132587,24.12044,61.84715,0.181233,3.273554,0,0,18.6155
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.153886,3.153886,0,0,0,3.153886,0,0,4.440892E-16,0,0,3.31988,3.153886,0,0,15.68452,15.48291,0,3.31988,-3.31988,20.62098,52.87419,0.181233,3.469274,0,0,15.48291
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.515302,1.515302,0,0,0,1.515302,0,0,2.220446E-16,0,0,1.595055,1.515302,0,0,19.37328,12.16303,0,1.595055,-1.595055,18.93964,48.56308,0.181233,1.666832,0,0,12.16303
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.006507,4.006507,0,0,0,4.006507,0,0,0,0,0,4.217376,4.006507,0,0,21.14556,10.56798,0,4.217376,-4.217376,14.49414,37.16438,0.181233,4.407158,0,0,10.56798
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.9915786,0.9915786,0,0,0,0.9915786,0,0,2.220446E-16,0,0,1.043767,0.9915786,0,0,25.83153,6.3506,0,1.043767,-1.043767,13.39391,34.34329,0.181233,1.090737,0,0,6.3506
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.626896,2.626896,0,0,0,2.626896,3.425264,0,0,0,0.08997813,2.765154,2.626896,0,0,26.99127,5.306833,0,2.675176,-2.675176,10.57403,27.11283,0.181233,2.889586,0.0719825,0,5.396811
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,9.499519,9.499519,12,0,3.372,9.499519,27.53811,0,0,0,2.615988,0,0,2.50048,2.375456,29.96369,2.631657,4.991445,0,4.991445,15.30933,39.2546,0.1813386,10.44947,2.092791,12,5.247646
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.21924,1.21924,10.01924,0,2.870868,1.21924,377.5764,1.776357E-15,0,0,4.603563,0,0,8.8,8.36,24.97224,7.123958,12.96356,0,12.96356,27.60764,70.78869,0.1812586,1.341164,3.682851,12,11.72752
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,10.15208,10.15208,12,0,3.372,10.15208,77.14075,0,0,0,7.83139,0,0,1.847921,1.755525,12.00868,18.79116,9.586915,0,9.586915,36.70259,94.10901,0.1814261,11.16729,6.265112,12,26.62255
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,6.190453,0,0,8.61222,0,0,0,0,2.421767,27.41939,2.421767,0,2.421767,39.00008,100,0.1813333,0,6.889776,0,36.03161
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.450994,4.450994,0,0,0,4.450994,240.6778,6.027298,0,0,10.71256,4.685257,4.450994,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,4.896094,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,10.66693,10.66693,3,0,1.095,10.66693,96.41209,2.213757,0,0,10.28421,8.070456,7.666933,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,11.73363,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.774337,6.774337,0,0,0,6.774337,127.2413,1.488876,0,0,8.619758,7.130881,6.774337,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,7.451771,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.539398,4.539398,0,0,0,4.539398,157.2689,2.360749,0,0,7.139063,4.778314,4.539398,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,4.993338,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.738401,2.738401,0,0,0,2.738401,204.8642,2.727476,0,0,5.610004,2.882528,2.738401,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,3.012242,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813333,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,7.394547,7.394547,0,0,0,7.394547,32.29375,0,8.881784E-16,0,2.387977,7.783734,7.394547,0,0,0,29.59898,0,5.395757,-5.395757,33.31245,85.41637,0.1813333,8.134002,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,6.341626,6.341626,0,0,0,6.341626,5.55956,0,8.881784E-16,0,0.3525665,6.675395,6.341626,0,0,5.995286,24.20322,0,6.322829,-6.322829,26.6476,68.32705,0.1813333,6.975789,0.2820532,0,24.55579
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.18312,3.18312,0,0,0,3.18312,0,0,4.440892E-16,0,0,3.350653,3.18312,0,0,13.02065,17.88039,0,3.350653,-3.350653,23.11571,59.27092,0.1813333,3.501432,0,0,17.88039
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,11.18589,11.18589,12,0,3.372,11.18589,0,0,0,0,0,0,0,0.8141146,0.7734089,16.7436,14.52974,0.7734089,0,0.7734089,23.84942,61.15225,0.181352,12.30447,0,12,14.52974
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,5.182399,5.182399,12,0,3.372,5.182399,0,0,0,0,0,0,0,6.817601,6.476721,15.97019,15.22581,6.476721,0,6.476721,29.99378,76.90698,0.1815086,5.700639,0,12,15.22581
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.76134,1.76134,10.56134,0,3.008019,1.76134,0,0,0,0,0,0,0,8.8,8.36,9.493469,21.05486,8.36,0,8.36,37.92477,97.24281,0.1816366,1.937474,0,12,21.05486
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13347,28.57886,0,0,0,37.92477,97.24281,0.1816366,0,0,0,28.57886
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13347,28.57886,0,0,0,37.92477,97.24281,0.1816366,0,0,0,28.57886
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.5272362,0.5272362,0,0,0,0.5272362,0,0,0,0,0,0.5549855,0.5272362,0,0,1.13347,28.57886,0,0.5549855,-0.5549855,37.33977,95.74281,0.1816366,0.5799598,0,0,28.57886
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.766691,0.766691,0,0,0,0.766691,0,0,1.110223E-16,0,0,0.8070431,0.766691,0,0,1.75012,28.02387,0,0.8070431,-0.8070431,36.48907,93.56153,0.1816366,0.8433601,0,0,28.02387
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1932141,0.1932141,0,0,0,0.1932141,0,0,2.775558E-17,0,0,0.2033832,0.1932141,0,0,2.646835,27.21683,0,0.2033832,-0.2033832,36.27468,93.01183,0.1816366,0.2125355,0,0,27.21683
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.771592,1.771592,0,0,0,1.771592,0,0,2.220446E-16,0,0,1.864833,1.771592,0,0,2.872816,27.01344,0,1.864833,-1.864833,34.30898,87.97157,0.1816366,1.948751,0,0,27.01344
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.492395,1.492395,0,0,0,1.492395,0,0,2.220446E-16,0,0,1.570942,1.492395,0,0,4.944853,25.14861,0,1.570942,-1.570942,32.65306,83.72563,0.1816366,1.641634,0,0,25.14861
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,6.690344,23.57767,0.279688,0,0.279688,32.9184,84.40598,0.1816259,0,0.2237504,0,23.85736
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,11.23268,11.23268,12,0,3.372,11.23268,9.566133,1.110223E-16,0,0,1.074533,0,0,0.7673172,0.7289513,6.410656,23.82939,1.803485,0,1.803485,34.62933,88.79298,0.1816628,12.35595,0.8596267,12,24.90392
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,9.561301,9.561301,11.43433,0,3.228887,9.561301,27.56483,0,0,0,2.635556,0,0,1.873034,1.779382,4.607171,25.45252,4.414939,0,4.414939,38.81771,99.53239,0.1817529,10.51743,2.108445,12,28.08808
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,8.298552,8.298552,4.951249,0,1.588666,8.298552,44.7754,0,0,0,3.71571,3.523477,3.347303,0,0,0.1922324,29.42597,0.1922324,0,0.1922324,39.00008,100,0.1817564,9.128407,2.972568,12,33.14168
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.938851,2.938851,0,0,0,2.938851,169.1944,1.878843,0,0,4.97237,3.093527,2.938851,0,0,0,29.59898,0,0,0,39.00008,100,0.1817564,3.232736,3.977896,0,34.57135
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.00951,4.00951,0,0,0,4.00951,145.1202,1.598071,0,0,5.818608,4.220537,4.00951,0,0,0,29.59898,0,0,0,39.00008,100,0.1817564,4.410461,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,6.429345,6.429345,0,0,0,6.429345,94.74504,0,0,0,6.091486,6.767731,6.429345,0,0,0,29.59898,0,0.6762459,-0.6762459,38.28725,98.17225,0.1817564,7.072279,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,7.410113,7.410113,0,0,0,7.410113,88.67867,0,0,0,6.571189,7.800119,7.410113,0,0,0.7513843,28.92273,0,1.22893,-1.22893,36.99185,94.8507,0.1817564,8.151124,5.256951,0,35.49392
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.439602,5.439602,0,0,0,5.439602,87.36626,0,0,0,4.752377,5.725897,5.439602,0,0,2.116862,27.6938,0,0.9735204,-0.9735204,35.96567,92.21947,0.1817564,5.983562,3.801901,0,32.44618
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.287957,2.287957,0,0,0,2.287957,83.10754,0,0,0,1.901465,2.408376,2.287957,0,0,3.198551,26.72028,0,0.5069111,-0.5069111,35.43134,90.8494,0.1817564,2.516753,1.521172,0,28.62175
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.268506,5.268506,0,0,0,5.268506,40.64883,0,8.881784E-16,0,2.141586,5.545795,5.268506,0,0,3.761786,26.21337,0,3.404209,-3.404209,31.84298,81.64851,0.1817564,5.795356,1.713269,0,28.35496
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,7.54424,22.80916,1.478155,0,1.478155,33.24529,85.24415,0.1816999,0,1.182524,0,24.28732
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.286578,6.286578,0,0,0,6.286578,4.413785,0,8.881784E-16,0,0.277476,6.61745,6.286578,0,0,6.066086,24.1395,0,6.339974,-6.339974,26.56236,68.10849,0.1816999,6.915236,0.2219808,0,24.41698
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,7.363796,7.363796,0,0,0,7.363796,0,0,8.881784E-16,0,0,7.751365,7.363796,0,0,13.1105,17.79953,0,7.751365,-7.751365,18.39171,47.15813,0.1816999,8.100176,0,0,17.79953
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72313,10.04816,0,0,0,18.39171,47.15813,0.1816999,0,0,0,10.04816
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.027556,2.027556,0,0,0,2.027556,0,0,0,0,0,2.134269,2.027556,0,0,21.72313,10.04816,0,2.134269,-2.134269,16.14199,41.38964,0.1816999,2.230311,0,0,10.04816
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.842853,1.842853,0,0,0,1.842853,0,0,0,0,0,1.939845,1.842853,0,0,24.09454,7.913893,0,1.939845,-1.939845,14.09721,36.14663,0.1816999,2.027138,0,0,7.913893
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.32456,3.32456,0,0,0,3.32456,0,0,4.440892E-16,0,0,3.499537,3.32456,0,0,26.24992,5.974048,0,3.499537,-3.499537,10.40838,26.6881,0.1816999,3.657016,0,0,5.974048
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.659556,2.659556,11.45956,0,3.235268,2.659556,0,0,0,0,0,0,0,8.8,8.36,30.1383,2.47451,8.36,0,8.36,18.33937,47.02393,0.1818802,2.925511,0,12,2.47451
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.272503,1.272503,10.0725,0,2.884343,1.272503,0,0,0,0,0,0,0,8.8,8.36,21.7783,9.99851,8.36,0,8.36,26.27036,67.35977,0.1819782,1.399754,0,12,9.99851
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.8905259,0.8905259,9.690526,0,2.787703,0.8905259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.4183,17.52251,8.36,0,8.36,34.20135,87.69561,0.1820534,0.9795785,0,12,17.52251
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.8862123,0.8862123,0,0,0,0.8862123,0,0,1.110223E-16,0,0,0.9328551,0.8862123,0,0,5.058298,25.04651,0,0.9328551,-0.9328551,33.21804,85.17429,0.1820534,0.9748335,0,0,25.04651
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.094803,24.11366,0,0,0,33.21804,85.17429,0.1820534,0,0,0,24.11366
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.159901,1.159901,0,0,0,1.159901,0,0,2.220446E-16,0,0,1.220948,1.159901,0,0,6.094803,24.11366,0,1.220948,-1.220948,31.93105,81.87432,0.1820534,1.275891,0,0,24.11366
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,7.451412,22.89271,0.1898779,0,0.1898779,32.11118,82.3362,0.1820461,0,0.1519023,0,23.08258
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.261302,3.261302,0,0,0,3.261302,74.27489,0,0,0,2.422329,3.43295,3.261302,0,0,7.261534,23.0636,0,1.010621,-1.010621,31.04589,79.6047,0.1820461,3.587433,1.937863,0,25.48593
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,8.384446,22.05298,4.637478,0,4.637478,35.44539,90.88544,0.1818697,0,3.709983,0,26.69045
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.792876,4.792876,0,0,0,4.792876,119.6135,0,0,0,5.732927,5.045133,4.792876,0,0,3.746968,26.22671,0.6877939,0,0.6877939,36.09789,92.55851,0.1818436,5.272164,4.586341,0,31.95963
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.525853,2.525853,0,0,0,2.525853,328.5339,2.580318,0,0,8.298285,2.658793,2.525853,0,0,3.059174,26.84572,3.059174,0,3.059174,39.00008,100,0.1817274,2.778439,6.638628,0,35.144
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,7.796005,7.796005,3,0,1.095,7.796005,129.2346,5.026707,0,0,10.07513,5.048426,4.796005,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,8.575605,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,11.20088,11.20088,3.306159,0,1.172458,11.20088,74.19269,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,12.32097,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,14.76354,14.76354,6.403542,0,1.956096,14.76354,67.22756,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,16.23989,7.940135,12,39.52415
