Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.982613,3.982613,0,0,0,3.982613,187.9928,3.294802,0,0,7.487026,4.192224,3.982613,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,4.380874,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,7.784767,7.784767,3,0,1.095,7.784767,71.174,0.5041333,0,0,5.54073,5.036597,4.784767,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,8.563244,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3812348,0.3812348,0,0,0,0.3812348,780.6613,2.574853,0,0,2.976152,0.4012997,0.3812348,0,0,0,29.59898,0,0,0,39.00008,100,0.1817274,0.4193583,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,6.326782,6.326782,0,0,0,6.326782,27.41314,0,8.881784E-16,0,1.73437,6.659771,6.326782,0,0,0,29.59898,0,4.925402,-4.925402,33.80825,86.68764,0.1817274,6.959461,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,8.269548,8.269548,12,0,3.372,8.269548,4.254709,0,0,0,0.3518452,0,0,3.730452,3.543929,5.472668,24.67358,3.895774,0,3.895774,37.5041,96.16418,0.1818181,9.096503,0.2814762,12,25.02542
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.748803,2.748803,0,0,0,2.748803,0,0,0,0,0,2.893477,2.748803,0,0,1.576894,28.17977,0,2.893477,-2.893477,34.45411,88.3437,0.1818181,3.023684,0,0,28.17977
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.791869,25.2863,0,0,0,34.45411,88.3437,0.1818181,0,0,0,25.2863
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.109368,1.109368,0,0,0,1.109368,0,0,0,0,0,1.167756,1.109368,0,0,4.791869,25.2863,0,1.167756,-1.167756,33.22319,85.18749,0.1818181,1.220305,0,0,25.2863
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.6505722,0.6505722,0,0,0,0.6505722,0,0,0,0,0,0.6848129,0.6505722,0,0,6.089375,24.11854,0,0.6848129,-0.6848129,32.50134,83.33659,0.1818181,0.7156295,0,0,24.11854
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.913707,0.913707,0,0,0,0.913707,0,0,1.110223E-16,0,0,0.9617969,0.913707,0,0,6.850278,23.43373,0,0.9617969,-0.9617969,31.48751,80.73705,0.1818181,1.005078,0,0,23.43373
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.198542,2.198542,0,0,0,2.198542,0,0,0,0,0,2.314255,2.198542,0,0,7.918941,22.47193,0,2.314255,-2.314255,29.04807,74.48209,0.1818181,2.418396,0,0,22.47193
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.446581,2.446581,0,0,0,2.446581,0,0,4.440892E-16,0,0,2.575349,2.446581,0,0,10.49034,20.15767,0,2.575349,-2.575349,26.33342,67.52145,0.1818181,2.691239,0,0,20.15767
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.31293,1.31293,0,0,0,1.31293,0,0,2.220446E-16,0,0,1.382031,1.31293,0,0,13.35183,17.58233,0,1.382031,-1.382031,24.87663,63.78609,0.1818181,1.444223,0,0,17.58233
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.968194,1.968194,0,0,0,1.968194,0,0,2.220446E-16,0,0,2.071784,1.968194,0,0,14.88742,16.2003,0,2.071784,-2.071784,22.69278,58.18649,0.1818181,2.165014,0,0,16.2003
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.7993014,0.7993014,0,0,0,0.7993014,0,0,1.110223E-16,0,0,0.8413699,0.7993014,0,0,17.18941,14.12851,0,0.8413699,-0.8413699,21.80589,55.91243,0.1818181,0.8792316,0,0,14.12851
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.311453,3.311453,0,0,0,3.311453,0,0,4.440892E-16,0,0,3.48574,3.311453,0,0,18.12426,13.28714,0,3.48574,-3.48574,18.1316,46.49119,0.1818181,3.642599,0,0,13.28714
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.298673,2.298673,0,0,0,2.298673,9.01949,0,0,0,0.2073285,2.419655,2.298673,0,0,21.99731,9.801402,0,2.212327,-2.212327,15.7996,40.51172,0.1818181,2.52854,0.1658628,0,10.00873
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.943092,2.943092,0,0,0,2.943092,26.81804,0,4.440892E-16,0,0.7892795,3.097991,2.943092,0,0,24.45545,7.589075,0,2.308712,-2.308712,13.36601,34.27174,0.1818181,3.237401,0.6314235,0,8.378354
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,17.83915,17.83915,12,0,3.372,17.83915,10.68817,0,0,2.244453,1.906679,6.146476,5.839152,0,0,27.02068,5.280364,0,4.239797,-4.239797,8.89687,22.81244,0.1818181,19.62307,1.525343,12,7.187042
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,11.38922,11.38922,12,0,3.372,11.38922,33.90648,0,0,0,3.861682,0,0,0.6107827,0.5802436,31.73157,1.040567,4.441926,0,4.441926,13.11085,33.6175,0.1819005,12.52814,3.089345,12,4.902249
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,13.15584,13.15584,12,0,3.372,13.15584,36.07631,0,0,0,4.74614,1.216671,1.155837,0,0,27.28964,5.0383,3.52947,0,3.52947,16.4592,42.20299,0.1819631,14.47142,3.796912,12,9.78444
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.12829,4.12829,12,0,3.372,4.12829,93.23095,0,0,0,3.848844,0,0,7.87171,7.478125,23.76017,8.214823,11.32697,0,11.32697,27.2049,69.75603,0.1820606,4.541119,3.079075,12,12.06367
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,11.1879,11.1879,12,0,3.372,11.1879,71.58772,1.110223E-16,0,0,8.009164,0,0,0.8120978,0.771493,12.4332,18.40909,8.780657,0,8.780657,35.53497,91.11512,0.18222,12.30669,6.407331,12,26.41826
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.759928,3.759928,0,0,0,3.759928,176.7422,0,0,0,6.64538,3.957819,3.759928,0,0,3.652547,26.31169,2.687561,0,2.687561,38.08461,97.65266,0.1821184,4.135921,5.316304,0,32.95707
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,12.76631,12.76631,6.714688,0,2.034816,12.76631,57.45681,7.771561E-16,0,0,7.335115,6.370128,6.051622,0,0,0.9649867,28.73049,0.9649867,0,0.9649867,39.00008,100,0.1821354,14.04294,5.868092,12,36.06561
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.884681,7.884681,5.07762,0,1.620638,7.884681,37.47522,0,0,0,2.954801,2.954801,2.807061,0,0,0,29.59898,0,0,0,39.00008,100,0.1821354,8.673149,2.363841,12,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.914679,6.914679,0,0,0,6.914679,34.62597,0,0,0,2.394275,7.27861,6.914679,0,0,0,29.59898,0,4.884335,-4.884335,33.85154,86.79864,0.1821354,7.606147,1.91542,0,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,11.03497,11.03497,12,0,3.372,11.03497,13.4414,0,0,0,1.483254,0,0,0.9650344,0.9167827,5.427039,24.71464,2.400037,0,2.400037,36.12841,92.63676,0.1821831,12.13846,1.186603,12,26.1979
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,10.41968,10.41968,12,0,3.372,10.41968,3.545666,0,0,0,0.3694473,0,0,1.580315,1.5013,3.027002,26.87468,1.870747,0,1.870747,37.90316,97.18739,0.182225,11.46165,0.2955578,12,27.24412
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,21.66021,20.36,12,0,3.372,20.36,0,0,1.300213,3.466234,0,8.8,8.36,0,0,1.156255,28.55835,0,8.8,-8.8,28.62714,73.40279,0.182225,23.82623,0,12,28.55835
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,18.03603,18.03603,12,0,3.372,18.03603,0,0,0,0,0,6.353719,6.036033,0,0,10.93403,19.75835,0,6.353719,-6.353719,21.92974,56.22998,0.182225,19.83964,0,12,19.75835
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,15.24269,15.24269,12,0,3.372,15.24269,0,0,0,0,0,3.41336,3.242692,0,0,17.99372,13.40463,0,3.41336,-3.41336,18.33174,47.00436,0.182225,16.76696,0,12,13.40463
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.78634,9.991268,8.36,0,8.36,26.26273,67.34019,0.1822471,0,0,12,9.991268
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.9438897,0.9438897,9.74389,0,2.801204,0.9438897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.42634,17.51527,8.36,0,8.36,34.19372,87.67603,0.1823239,1.038279,0,12,17.51527
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.501723,4.501723,0,0,0,4.501723,0,0,0,0,0,4.738656,4.501723,0,0,5.066344,25.03927,0,4.738656,-4.738656,29.19874,74.86842,0.1823239,4.951895,0,0,25.03927
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.251923,1.251923,0,0,0,1.251923,0,0,0,0,0,1.317813,1.251923,0,0,10.33152,20.30061,0,1.317813,-1.317813,27.80964,71.30663,0.1823239,1.377115,0,0,20.30061
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.567048,1.567048,0,0,0,1.567048,0,0,0,0,0,1.649524,1.567048,0,0,11.79575,18.9828,0,1.649524,-1.649524,26.07089,66.8483,0.1823239,1.723752,0,0,18.9828
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.696377,1.696377,0,0,0,1.696377,0,0,2.220446E-16,0,0,1.78566,1.696377,0,0,13.62856,17.33327,0,1.78566,-1.78566,24.18864,62.02203,0.1823239,1.866015,0,0,17.33327
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2971263,0.2971263,0,0,0,0.2971263,0,0,5.551115E-17,0,0,0.3127645,0.2971263,0,0,15.61263,15.54762,0,0.3127645,-0.3127645,23.85896,61.17669,0.1823239,0.3268389,0,0,15.54762
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.15999,1.15999,0,0,0,1.15999,0,0,2.220446E-16,0,0,1.221042,1.15999,0,0,15.96014,15.23485,0,1.221042,-1.221042,22.57187,57.87646,0.1823239,1.275989,0,0,15.23485
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.682238,1.682238,0,0,0,1.682238,14.46422,0,0,0,0.2433226,1.770777,1.682238,0,0,17.31685,14.01381,0,1.527455,-1.527455,20.96179,53.74807,0.1823239,1.850462,0.1946581,0,14.25713
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.009992346,0.009992346,0,0,0,0.009992346,19845.87,0,0,0,1.983068,0.01051826,0.009992346,0,0,19.01403,12.48635,1.97255,0,1.97255,22.83311,58.54633,0.1822497,0.01099158,1.586454,0,14.46942
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,6.588942,6.588942,0,0,0,6.588942,56.2501,0,8.881784E-16,0,3.706286,6.935728,6.588942,0,0,17.04148,14.26165,0,3.229442,-3.229442,19.42898,49.81781,0.1822497,7.247836,2.965029,0,17.96794
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3023301,0.3023301,0,0,0,0.3023301,2449.594,0,0,0,7.405859,0.3182422,0.3023301,0,0,20.62975,11.03221,7.087617,0,7.087617,26.15289,67.05855,0.1819837,0.3325631,5.924687,0,18.43807
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,9.010962,9.010962,12,0,3.372,9.010962,98.61699,-4.440892E-16,0,0,8.886339,0,0,2.989038,2.839586,13.54213,17.41106,11.72593,0,11.72593,37.27708,95.58205,0.1820651,9.912059,7.109072,12,26.2974
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.048988,5.048988,0,0,0,5.048988,178.7891,1.896114,0,0,9.027041,5.314724,5.048988,0,0,1.816203,27.9644,1.816203,0,1.816203,39.00008,100,0.1819971,5.553886,7.221633,0,36.99144
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.999696,6.999696,0,0,0,6.999696,117.4982,0.8564152,0,0,8.224516,7.368101,6.999696,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,7.699665,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,18.08035,18.08035,11.9609,0,3.362108,18.08035,35.62721,8.881784E-16,0,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,19.88838,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.658363,1.658363,0,0,0,1.658363,367.6734,4.351715,0,0,6.09736,1.745646,1.658363,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,1.8242,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.763333,2.763333,0,0,0,2.763333,107.3626,0.0580139,0,0,2.966785,2.908771,2.763333,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,3.039666,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,13.24303,13.24303,11.13851,0,3.154043,13.24303,16.7279,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1819971,14.56733,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.873903,4.873903,0,0,0,4.873903,7.342772,0,0,0,0.3578795,5.130424,4.873903,0,0,0,29.59898,0,4.772544,-4.772544,33.96938,87.10078,0.1819971,5.361293,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302827,24.82643,0,0,0,33.96938,87.10078,0.1819971,0,0,0,24.82643
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,13.90538,13.90538,12,0,3.372,13.90538,0,0,0,0,0,2.005659,1.905376,0,0,5.302827,24.82643,0,2.005659,-2.005659,31.85522,81.6799,0.1819971,15.29591,0,12,24.82643
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,12.69545,12.69545,12,0,3.372,12.69545,0,0,0,0,0,0.7320549,0.6954522,0,0,7.531337,22.82077,0,0.7320549,-0.7320549,31.08357,79.7013,0.1819971,13.965,0,12,22.82077
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.420368,1.420368,10.2043,0,2.917687,1.420368,0,0,0,0,0,0,0,8.783928,8.344731,8.344731,22.08872,8.344731,0,8.344731,39.00008,100,0.182101,1.562405,0,12,22.08872
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182101,0,0,0,29.59898
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.162093,3.162093,0,0,0,3.162093,0,0,4.440892E-16,0,0,3.328519,3.162093,0,0,0,29.59898,0,3.328519,-3.328519,35.49151,91.00369,0.182101,3.478302,0,0,29.59898
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.6176007,0.6176007,0,0,0,0.6176007,0,0,1.110223E-16,0,0,0.650106,0.6176007,0,0,3.698354,26.27046,0,0.650106,-0.650106,34.80624,89.24659,0.182101,0.6793607,0,0,26.27046
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.430373,2.430373,0,0,0,2.430373,0,0,0,0,0,2.558288,2.430373,0,0,4.420694,25.62035,0,2.558288,-2.558288,32.10957,82.33206,0.182101,2.67341,0,0,25.62035
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.783278,1.783278,0,0,0,1.783278,0,0,2.220446E-16,0,0,1.877135,1.783278,0,0,7.263236,23.06207,0,1.877135,-1.877135,30.13089,77.25854,0.182101,1.961606,0,0,23.06207
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.030715,2.030715,0,0,0,2.030715,0,0,4.440892E-16,0,0,2.137595,2.030715,0,0,9.348942,21.18493,0,2.137595,-2.137595,27.87767,71.48106,0.182101,2.233786,0,0,21.18493
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.736879,1.736879,0,0,0,1.736879,0,0,2.220446E-16,0,0,1.828294,1.736879,0,0,11.72405,19.04734,0,1.828294,-1.828294,25.95048,66.53956,0.182101,1.910567,0,0,19.04734
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.675178,3.675178,0,0,0,3.675178,7.399832,0,0,0,0.271957,3.868609,3.675178,0,0,13.75548,17.21904,0,3.596652,-3.596652,22.15928,56.81854,0.182101,4.042696,0.2175656,0,17.491
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,11.06167,11.06167,12,0,3.372,11.06167,14.35775,0,0,0,1.588208,0,0,0.9383258,0.8914095,17.75176,13.62239,2.479617,0,2.479617,24.51165,62.85025,0.1821494,12.16784,1.270566,12,15.2106
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,8.161623,8.161623,12,0,3.372,8.161623,41.21527,0,0,0,3.363835,0,0,3.838377,3.646458,15.27215,15.85405,7.010293,0,7.010293,31.1622,79.9029,0.1822928,8.977786,2.691068,12,19.21788
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.232195,4.232195,6.561106,0,1.99596,4.232195,137.2897,0,0,0,5.81037,0,0,2.32891,2.212465,8.261854,22.16331,8.022835,0,8.022835,38.77332,99.41858,0.1821985,4.655415,4.648296,12,27.97368
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.9299687,0.9299687,0,0,0,0.9299687,972.0048,7.821406,0,0,9.03934,0.9789144,0.9299687,0,0,0.2390197,29.38386,0.2390197,0,0.2390197,39.00008,100,0.1821896,1.022966,7.231472,0,38.4232
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,15.47777,15.47777,7.117765,0,2.136795,15.47777,60.14999,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,17.02554,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.645528,1.645528,0,0,0,1.645528,566.8802,7.59604,0,0,9.328176,1.732135,1.645528,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,1.810081,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.403037,4.403037,0,0,0,4.403037,209.9929,4.611288,0,0,9.246063,4.634776,4.403037,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,4.843341,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,10.77276,10.77276,4.539904,0,1.484596,10.77276,60.90268,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,11.85003,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,12.71265,12.71265,11.45401,0,3.233865,12.71265,10.42177,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1821896,13.98392,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.973058,3.973058,0,0,0,3.973058,8.730878,0,8.881784E-16,0,0.3468828,4.182167,3.973058,0,0,0,29.59898,0,3.835284,-3.835284,34.95733,89.63401,0.1821896,4.370364,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,18.2073,18.2073,12,0,3.372,18.2073,0,0,0,0,0,6.533999,6.207299,0,0,4.261426,25.76369,0,6.533999,-6.533999,28.06989,71.97395,0.1821896,20.02803,0,12,25.76369
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,13.0341,13.0341,12,0,3.372,13.0341,0,0,0,0,0,1.088531,1.034104,0,0,11.52143,19.22969,0,1.088531,-1.088531,26.92248,69.03187,0.1821896,14.33751,0,12,19.22969
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,7.21688,7.21688,12,0,3.372,7.21688,0,0,0,0,0,0,0,4.78312,4.543964,12.7309,18.14116,4.543964,0,4.543964,31.23326,80.08514,0.1822951,7.938568,0,12,18.14116
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.167357,2.167357,0,0,0,2.167357,0,0,0,0,0,2.281429,2.167357,0,0,8.18694,22.23073,0,2.281429,-2.281429,28.82843,73.9189,0.1822951,2.384093,0,0,22.23073
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.411337,3.411337,0,0,0,3.411337,0,0,4.440892E-16,0,0,3.590881,3.411337,0,0,10.72186,19.9493,0,3.590881,-3.590881,25.04331,64.21348,0.1822951,3.75247,0,0,19.9493
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.982635,1.982635,0,0,0,1.982635,0,0,2.220446E-16,0,0,2.086984,1.982635,0,0,14.71173,16.35842,0,2.086984,-2.086984,22.84343,58.57279,0.1822951,2.180898,0,0,16.35842
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2975862,0.2975862,0,0,0,0.2975862,0,0,0,0,0,0.3132487,0.2975862,0,0,17.0306,14.27144,0,0.3132487,-0.3132487,22.51324,57.72614,0.1822951,0.3273448,0,0,14.27144
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.201175,1.201175,0,0,0,1.201175,0,0,2.220446E-16,0,0,1.264395,1.201175,0,0,17.37865,13.95819,0,1.264395,-1.264395,21.18045,54.30874,0.1822951,1.321293,0,0,13.95819
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.063888,3.063888,0,0,0,3.063888,0,0,4.440892E-16,0,0,3.225145,3.063888,0,0,18.78354,12.6938,0,3.225145,-3.225145,17.78085,45.59183,0.1822951,3.370277,0,0,12.6938
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5618094,0.5618094,0,0,0,0.5618094,0,0,1.110223E-16,0,0,0.5913783,0.5618094,0,0,22.36703,9.46865,0,0.5913783,-0.5913783,17.15748,43.99345,0.1822951,0.6179903,0,0,9.46865
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02412,8.877272,0,0,0,17.15748,43.99345,0.1822951,0,0,0,8.877272
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.43268,1.43268,0,0,0,1.43268,15.92054,0,2.220446E-16,0,0.2280904,1.508085,1.43268,0,0,23.02412,8.877272,0,1.279994,-1.279994,15.80825,40.53389,0.1822951,1.575948,0.1824723,0,9.105362
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,6.627963,6.627963,0,0,0,6.627963,33.48162,0,0,0,2.21915,6.976803,6.627963,0,0,24.44633,7.597277,0,4.757654,-4.757654,10.79324,27.67492,0.1822951,7.29076,1.77532,0,9.816427
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,15.75704,15.75704,12,0,3.372,15.75704,29.45267,0,0,1.753339,4.64087,3.954781,3.757042,0,0,29.73262,2.839623,0.6860883,0,0.6860883,11.44412,29.34384,0.1823069,17.33275,3.712696,12,7.480493
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,29.04653,3.457103,15.45023,0,15.45023,26.1015,66.92678,0.1820656,0,5.672184,12,10.54733
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,6.08528,6.08528,11.81736,0,3.325791,6.08528,124.2758,0,0,0,7.562533,0,0,5.732076,5.445472,13.5963,17.36231,13.00801,0,13.00801,38.44197,98.56897,0.182088,6.693808,6.050027,12,24.92484
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,10.72075,10.72075,3,0,1.095,10.72075,96.65738,1.646998,0,0,10.3624,8.12711,7.720754,0,0,0.5882921,29.06952,0.5882921,0,0.5882921,39.00008,100,0.1820663,11.79283,8.28992,12,39.43192
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820663,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820663,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820663,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,6.158517,6.158517,0,0,0,6.158517,81.26939,0,8.881784E-16,0,5.004989,6.482649,6.158517,0,0,0,29.59898,0,1.477661,-1.477661,37.44249,96.00619,0.1820663,6.774369,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.82839,5.82839,0,0,0,5.82839,75.66254,0,0,0,4.409908,6.135147,5.82839,0,0,1.641845,28.12132,0,1.72524,-1.72524,35.62392,91.34322,0.1820663,6.411229,3.527926,0,32.53122
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,8.182732,8.182732,9.264451,0,2.679906,8.182732,29.57603,0,0,0,2.420127,0,0,1.081719,1.027633,3.558778,26.39608,3.44776,0,3.44776,38.89476,99.72994,0.1821317,9.001005,1.936101,12,28.8162
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.2645909,0,0,0.3756094,0,0,0,0,0.1110185,29.49906,0.1110185,0,0.1110185,39.00008,100,0.1821276,0,0.3004875,0,29.87467
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.923537,6.923537,0,0,0,6.923537,0,0,8.881784E-16,0,0,7.287934,6.923537,0,0,0,29.59898,0,7.287934,-7.287934,31.31792,80.3022,0.1821276,7.615891,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,14.70495,14.70495,12,0,3.372,14.70495,0,0,0,0,0,2.84732,2.704954,0,0,8.097704,22.31104,0,2.84732,-2.84732,28.31658,72.60648,0.1821276,16.17545,0,12,22.31104
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.937136,6.937136,12,0,3.372,6.937136,0,0,0,0,0,0,0,5.062864,4.809721,11.26139,19.46372,4.809721,0,4.809721,32.87948,84.3062,0.1822384,7.63085,0,12,19.46372
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.917437,1.917437,0,0,0,1.917437,0,0,2.220446E-16,0,0,2.018355,1.917437,0,0,6.451673,23.79247,0,2.018355,-2.018355,30.75195,78.851,0.1822384,2.109181,0,0,23.79247
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.212513,2.212513,0,0,0,2.212513,0,0,4.440892E-16,0,0,2.328962,2.212513,0,0,8.694289,21.77412,0,2.328962,-2.328962,28.29701,72.55629,0.1822384,2.433765,0,0,21.77412
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.9781691,0.9781691,0,0,0,0.9781691,0,0,1.110223E-16,0,0,1.029652,0.9781691,0,0,11.28202,19.44516,0,1.029652,-1.029652,27.21166,69.77335,0.1822384,1.075986,0,0,19.44516
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8990019,0.8990019,0,0,0,0.8990019,0,0,1.110223E-16,0,0,0.9463178,0.8990019,0,0,12.42608,18.4155,0,0.9463178,-0.9463178,26.21416,67.21564,0.1822384,0.9889021,0,0,18.4155
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.928092,2.928092,0,0,0,2.928092,0,0,4.440892E-16,0,0,3.082203,2.928092,0,0,13.47755,17.46919,0,3.082203,-3.082203,22.96523,58.88508,0.1822384,3.220902,0,0,17.46919
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.19022,1.19022,0,0,0,1.19022,0,0,2.220446E-16,0,0,1.252863,1.19022,0,0,16.90222,14.38698,0,1.252863,-1.252863,21.64459,55.49885,0.1822384,1.309242,0,0,14.38698
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.951597,2.951597,0,0,0,2.951597,0,0,0,0,0,3.106944,2.951597,0,0,18.29428,13.13412,0,3.106944,-3.106944,18.36959,47.10141,0.1822384,3.246756,0,0,13.13412
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.6689289,0.6689289,0,0,0,0.6689289,0,0,1.110223E-16,0,0,0.7041357,0.6689289,0,0,21.74644,10.02718,0,0.7041357,-0.7041357,17.62737,45.19828,0.1822384,0.7358218,0,0,10.02718
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.9272,3.9272,0,0,0,3.9272,6.28855,0,0,0,0.246964,4.133895,3.9272,0,0,22.52882,9.323042,0,3.886931,-3.886931,13.53018,34.6927,0.1822384,4.31992,0.1975712,0,9.570005
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,6.073057,6.073057,12,0,3.372,6.073057,29.23757,0,0,0,1.775614,0,0,5.926943,5.630596,26.84763,5.43611,7.40621,0,7.40621,20.55633,52.70843,0.1823983,6.680362,1.420491,12,7.211725
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.166952,3.166952,11.51454,0,3.249179,3.166952,63.84067,0,0,0,2.021803,0,0,8.347589,7.93021,19.44142,12.1017,9.952013,0,9.952013,29.99764,76.91686,0.182515,3.483647,1.617443,12,14.1235
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,7.21508,7.21508,12,0,3.372,7.21508,46.00938,0,0,0,3.319614,0,0,4.78492,4.545674,9.489407,21.05851,7.865288,0,7.865288,37.4593,96.0493,0.1826754,7.936588,2.655691,12,24.37813
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.371123,0.371123,0,0,0,0.371123,1151.506,2.258729,0,0,4.273504,0.3906558,0.371123,0,0,1.624119,28.13727,1.624119,0,1.624119,39.00008,100,0.1826157,0.4082353,3.418803,0,32.41077
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,14.13394,14.13394,10.25595,0,2.930756,14.13394,28.88146,0,0,0,4.082087,4.082087,3.877982,0,0,0,29.59898,0,0,0,39.00008,100,0.1826157,15.54733,3.265669,12,33.68106
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.851967,4.851967,0,0,0,4.851967,164.8056,2.88898,0,0,7.996313,5.107333,4.851967,0,0,0,29.59898,0,0,0,39.00008,100,0.1826157,5.337163,6.39705,0,37.59529
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,8.07291,8.07291,3,0,1.095,8.07291,69.36037,0.2594948,0,0,5.599401,5.339906,5.072911,0,0,0,29.59898,0,0,0,39.00008,100,0.1826157,8.880201,4.47952,12,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,10.66516,10.66516,5.328191,0,1.684032,10.66516,52.6749,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1826157,11.73168,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826157,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.313878,6.313878,0,0,0,6.313878,49.11707,0,0,0,3.101192,6.646187,6.313878,0,0,0,29.59898,0,3.544995,-3.544995,35.26332,90.4186,0.1826157,6.945266,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,3.938884,26.05398,1.086474,0,1.086474,36.29404,93.06147,0.1825757,0,0.8691791,0,27.14046
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,13.02707,13.02707,12,0,3.372,13.02707,0.9171731,0,0,0,0.1194808,1.081128,1.027072,0,0,2.85241,27.03181,0,0.9616476,-0.9616476,35.28038,90.46233,0.1825757,14.32978,0.09558464,12,27.15129
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.796042,4.796042,0,0,0,4.796042,0,0,0,0,0,5.048466,4.796042,0,0,3.920907,26.07016,0,5.048466,-5.048466,29.95883,76.81736,0.1825757,5.275647,0,0,26.07016
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.383663,4.383663,0,0,0,4.383663,0,0,8.881784E-16,0,0,4.614383,4.383663,0,0,9.530313,21.0217,0,4.614383,-4.614383,25.09484,64.34562,0.1825757,4.82203,0,0,21.0217
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.6574,16.40731,0,0,0,25.09484,64.34562,0.1825757,0,0,0,16.40731
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.744236,4.744236,0,0,0,4.744236,0,0,8.881784E-16,0,0,4.993933,4.744236,0,0,14.6574,16.40731,0,4.993933,-4.993933,19.83077,50.84804,0.1825757,5.21866,0,0,16.40731
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20622,11.41338,0,0,0,19.83077,50.84804,0.1825757,0,0,0,11.41338
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.888048,2.888048,0,0,0,2.888048,0,0,4.440892E-16,0,0,3.040051,2.888048,0,0,20.20622,11.41338,0,3.040051,-3.040051,16.62628,42.6314,0.1825757,3.176853,0,0,11.41338
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.046917,1.046917,0,0,0,1.046917,0,0,2.220446E-16,0,0,1.102018,1.046917,0,0,23.58405,8.37333,0,1.102018,-1.102018,15.46465,39.65287,0.1825757,1.151609,0,0,8.37333
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.5554799,0.5554799,0,0,0,0.5554799,0,0,0,0,0,0.5847157,0.5554799,0,0,24.80852,7.271312,0,0.5847157,-0.5847157,14.84831,38.07251,0.1825757,0.6110279,0,0,7.271312
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.147399,2.147399,0,0,0,2.147399,0,0,4.440892E-16,0,0,2.26042,2.147399,0,0,25.4582,6.686597,0,2.26042,-2.26042,12.46562,31.96305,0.1825757,2.362139,0,0,6.686597
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.956282,1.956282,0,0,0,1.956282,0,0,4.440892E-16,0,0,2.059244,1.956282,0,0,27.96978,4.426177,0,2.059244,-2.059244,10.29498,26.39734,0.1825757,2.15191,0,0,4.426177
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.097427,1.097427,0,0,0,1.097427,0,0,2.220446E-16,0,0,1.155186,1.097427,0,0,30.25783,2.366933,0,1.155186,-1.155186,9.077309,23.2751,0.1825757,1.207169,0,0,2.366933
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.494934,1.494934,10.29493,0,2.940618,1.494934,8.180687,0,0,0,0.1222959,0,0,8.8,8.36,31.54137,1.211747,8.482296,0,8.482296,17.12432,43.90843,0.1826767,1.644428,0.09783672,12,1.334043
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.751059,5.751059,12,0,3.372,5.751059,35.33439,0,0,0,2.032102,0,0,6.248941,5.936494,23.05907,8.845813,7.968596,0,7.968596,24.68399,63.29217,0.182846,6.326165,1.625681,12,10.87791
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.855033,4.855033,12,0,3.372,4.855033,74.66383,0,0,0,3.624954,0,0,7.144967,6.787718,15.09048,16.01755,10.41267,0,10.41267,34.56232,88.62116,0.1829714,5.340537,2.899963,12,19.6425
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.919799,4.919799,0,0,0,4.919799,108.9368,0,0,0,5.359471,5.178736,4.919799,0,0,4.677804,25.38895,0.1807357,0,0.1807357,34.73378,89.06081,0.1829648,5.411779,4.287577,0,30.74842
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.709109,3.709109,0,0,0,3.709109,225.489,0,0,0,8.363632,3.904325,3.709109,0,0,4.497069,25.55162,4.459307,0,4.459307,38.96425,99.90814,0.1828015,4.08002,6.690906,0,33.91525
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,13.36544,13.36544,5.130872,0,1.634111,13.36544,65.13611,0,0,0,8.705726,8.667964,8.234566,0,0,0.03776217,29.56499,0.03776217,0,0.03776217,39.00008,100,0.1828021,14.70198,6.964581,12,38.27072
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,5.096753,5.096753,0,0,0,5.096753,147.4411,2.149706,0,0,7.514709,5.365003,5.096753,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,5.606428,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.147442,1.147442,0,0,0,1.147442,465.5266,4.133812,0,0,5.341646,1.207833,1.147442,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,1.262186,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,11.18133,11.18133,7.014927,0,2.110777,11.18133,39.22333,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,12.29947,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4687687,0.4687687,0,0,0,0.4687687,528.4147,1.983602,0,0,2.477043,0.4934408,0.4687687,0,0,0,29.59898,0,0,0,39.00008,100,0.1828021,0.5156456,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,14.79047,14.79047,12,0,3.372,14.79047,2.596726,0,0,0,0.3840682,2.937342,2.790475,0,0,0,29.59898,0,2.553274,-2.553274,36.30869,93.09902,0.1828021,16.26952,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,11.77268,11.77268,12,0,3.372,11.77268,0,0,0,0,0,0,0,0.2273248,0.2159586,2.836971,27.0457,0.2159586,0,0.2159586,36.51357,93.62434,0.182807,12.94994,0,12,27.0457
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.376689,0.376689,0,0,0,0.376689,0,0,0,0,0,0.3965147,0.376689,0,0,2.621012,27.24007,0,0.3965147,-0.3965147,36.0956,92.55264,0.182807,0.4143578,0,0,27.24007
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,6.172553,6.172553,0,0,0,6.172553,0,0,8.881784E-16,0,0,6.497424,6.172553,0,0,3.061584,26.84355,0,6.497424,-6.497424,29.24672,74.99143,0.182807,6.789808,0,0,26.84355
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.470204,1.470204,0,0,0,1.470204,0,0,0,0,0,1.547583,1.470204,0,0,10.28094,20.34613,0,1.547583,-1.547583,27.61542,70.80863,0.182807,1.617224,0,0,20.34613
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.894499,1.894499,0,0,0,1.894499,0,0,2.220446E-16,0,0,1.994209,1.894499,0,0,12.00048,18.79855,0,1.994209,-1.994209,25.51334,65.41869,0.182807,2.083948,0,0,18.79855
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.9542549,0.9542549,0,0,0,0.9542549,0,0,1.110223E-16,0,0,1.004479,0.9542549,0,0,14.21627,16.80434,0,1.004479,-1.004479,24.45453,62.70379,0.182807,1.04968,0,0,16.80434
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.073617,3.073617,0,0,0,3.073617,0,0,0,0,0,3.235386,3.073617,0,0,15.33236,15.79986,0,3.235386,-3.235386,21.04413,53.9592,0.182807,3.380979,0,0,15.79986
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.8952286,0.8952286,0,0,0,0.8952286,0,0,1.110223E-16,0,0,0.9423459,0.8952286,0,0,18.92723,12.56447,0,0.9423459,-0.9423459,20.05081,51.41224,0.182807,0.9847515,0,0,12.56447
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3595084,0.3595084,0,0,0,0.3595084,0,0,5.551115E-17,0,0,0.3784299,0.3595084,0,0,19.97428,11.62213,0,0.3784299,-0.3784299,19.65191,50.38942,0.182807,0.3954592,0,0,11.62213
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.309895,2.309895,0,0,0,2.309895,0,0,4.440892E-16,0,0,2.431468,2.309895,0,0,20.39476,11.2437,0,2.431468,-2.431468,17.08892,43.81765,0.182807,2.540884,0,0,11.2437
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09639,8.812227,0,0,0,17.08892,43.81765,0.182807,0,0,0,8.812227
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.051534,2.051534,0,0,0,2.051534,2.941076,0,4.440892E-16,0,0.06033718,2.15951,2.051534,0,0,23.09639,8.812227,0,2.099172,-2.099172,14.8762,38.14402,0.182807,2.256688,0.04826974,0,8.872564
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1168816,0.1168816,0,0,0,0.1168816,1905.324,0,0,0,2.226972,0.1230332,0.1168816,0,0,25.4288,6.713055,2.103939,0,2.103939,16.87217,43.26188,0.1827301,0.1285697,1.781578,0,8.940027
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,7.012055,7.012055,0,0,0,7.012055,51.80016,0,8.881784E-16,0,3.632256,7.381111,7.012055,0,0,23.32487,8.6066,0,3.748855,-3.748855,12.92053,33.12949,0.1827301,7.713261,2.905805,0,12.23886
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,27.49026,4.857745,6.088879,0,6.088879,18.69695,47.94079,0.1825078,0,4.871103,0,10.94662
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1501078,0.1501078,0,0,0,0.1501078,5799.457,0,0,0,8.705435,0.1580082,0.1501078,0,0,21.40138,10.33774,8.547427,0,8.547427,26.80575,68.73255,0.1821967,0.1651185,6.964348,0,19.04317
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,13.17998,13.17998,12,0,3.372,13.17998,64.02316,0,0,0,8.438236,1.242079,1.179975,0,0,12.85395,18.03042,7.196157,0,7.196157,33.63262,86.23732,0.1823183,14.49797,6.750589,12,26.46866
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,3.41576,0,0,9.073556,0,0,0,0,5.657796,24.50696,5.657796,0,5.657796,39.00008,100,0.1821131,0,7.258845,0,33.58052
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821131,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.877761,3.877761,0,0,0,3.877761,210.7752,4.091504,0,0,8.173357,4.081853,3.877761,0,0,0,29.59898,0,0,0,39.00008,100,0.1821131,4.265537,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,11.31977,11.31977,3.877489,0,1.317005,11.31977,69.20617,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1821131,12.45175,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,7.34766,7.34766,0,0,0,7.34766,71.35844,8.881784E-16,0,0,5.243176,7.734378,7.34766,0,0,0,29.59898,0,2.491203,-2.491203,36.37412,93.26678,0.1821131,8.082425,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.174595,4.174595,0,0,0,4.174595,58.23358,0,0,0,2.431016,4.394311,4.174595,0,0,2.768003,27.10777,0,1.963294,-1.963294,34.30463,87.9604,0.1821131,4.592055,1.944813,0,29.53879
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,4.949441,25.14448,0.3818562,0,0.3818562,34.66689,88.88927,0.1820993,0,0.3054849,0,25.52634
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.567585,25.48815,0,0,0,34.66689,88.88927,0.1820993,0,0,0,25.48815
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.261425,4.261425,0,0,0,4.261425,0,0,0,0,0,4.48571,4.261425,0,0,4.567585,25.48815,0,4.48571,-4.48571,29.93853,76.76531,0.1820993,4.687567,0,0,25.48815
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.551707,21.00244,0,0,0,29.93853,76.76531,0.1820993,0,0,0,21.00244
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.559888,1.559888,0,0,0,1.559888,0,0,0,0,0,1.641988,1.559888,0,0,9.551707,21.00244,0,1.641988,-1.641988,28.20773,72.32735,0.1820993,1.715877,0,0,21.00244
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37614,19.36045,0,0,0,28.20773,72.32735,0.1820993,0,0,0,19.36045
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.331705,3.331705,0,0,0,3.331705,0,0,4.440892E-16,0,0,3.507058,3.331705,0,0,11.37614,19.36045,0,3.507058,-3.507058,24.51096,62.8485,0.1820993,3.664876,0,0,19.36045
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.288705,2.288705,0,0,0,2.288705,0,0,0,0,0,2.409163,2.288705,0,0,15.27287,15.8534,0,2.409163,-2.409163,21.97148,56.33702,0.1820993,2.517575,0,0,15.8534
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.94972,13.44423,0,0,0,21.97148,56.33702,0.1820993,0,0,0,13.44423
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.713823,2.713823,0,0,0,2.713823,0,0,4.440892E-16,0,0,2.856656,2.713823,0,0,17.94972,13.44423,0,2.856656,-2.856656,18.9603,48.61606,0.1820993,2.985205,0,0,13.44423
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12378,10.58758,0,0,0,18.9603,48.61606,0.1820993,0,0,0,10.58758
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.95964,2.95964,0,0,0,2.95964,0,0,4.440892E-16,0,0,3.115411,2.95964,0,0,21.12378,10.58758,0,3.115411,-3.115411,15.67637,40.19574,0.1820993,3.255604,0,0,10.58758
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2748744,0.2748744,0,0,0,0.2748744,14.50147,0,5.551115E-17,0,0.03986083,0.2893414,0.2748744,0,0,24.58535,7.472167,0,0.2494806,-0.2494806,15.41339,39.52145,0.1820993,0.3023618,0.03188866,0,7.512028
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,8.724644,8.724644,12,0,3.372,8.724644,29.05792,0,0,0,2.5352,0,0,3.275356,3.111588,24.86255,7.222686,5.646788,0,5.646788,20.77041,53.25735,0.1822124,9.597108,2.02816,12,9.757886
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,10.25086,10.25086,12,0,3.372,10.25086,52.81456,0,0,0,5.413947,0,0,1.74914,1.661683,19.21576,12.3048,7.07563,0,7.07563,27.48294,70.46894,0.182341,11.27595,4.331157,12,17.71874
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.249089,3.249089,7.428875,0,2.215505,3.249089,238.2315,0,0,0,7.740354,0,0,4.179786,3.970797,12.14013,18.67286,11.71115,0,11.71115,38.59311,98.9565,0.1821648,3.573998,6.192283,12,26.41322
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,11.00493,11.00493,3,0,1.095,11.00493,92.02717,1.272306,0,0,10.12752,8.426238,8.004927,0,0,0.4289781,29.2129,0.4289781,0,0.4289781,39.00008,100,0.1821493,12.10542,8.102018,12,39.34042
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,10.78292,10.78292,3,0,1.095,10.78292,98.67211,2.447187,0,0,10.63973,8.192545,7.782917,0,0,0,29.59898,0,0,0,39.00008,100,0.1821493,11.86121,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.199389,5.199389,0,0,0,5.199389,224.1579,6.181798,0,0,11.65484,5.473041,5.199389,0,0,0,29.59898,0,0,0,39.00008,100,0.1821493,5.719327,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.304758,2.304758,0,0,0,2.304758,477.4908,8.578947,0,0,11.00501,2.426061,2.304758,0,0,0,29.59898,0,0,0,39.00008,100,0.1821493,2.535234,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,13.22683,13.22683,4.948988,0,1.588094,13.22683,65.87759,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1821493,14.54951,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,8.141729,8.141729,3,0,1.095,8.141729,89.09267,1.841337,0,0,7.253684,5.412346,5.141729,0,0,0,29.59898,0,0,0,39.00008,100,0.1821493,8.955902,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,6.590558,6.590558,0,0,0,6.590558,70.79435,0,0,0,4.665742,6.937429,6.590558,0,0,0,29.59898,0,2.271687,-2.271687,36.60551,93.86009,0.1821493,7.249614,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.6635792,0.6635792,0,0,0,0.6635792,378.8842,0,0,0,2.514197,0.6985044,0.6635792,0,0,2.524097,27.32729,1.815693,0,1.815693,38.32803,98.27679,0.1820839,0.7299371,2.011358,0,29.84149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,12.38603,12.38603,12,0,3.372,12.38603,2.929757,0,1.776357E-15,0,0.3628807,0.4063513,0.3860337,0,0,0.708404,28.96141,0,0.04347057,-0.04347057,38.2822,98.1593,0.1820839,13.62464,0.2903046,12,29.3243
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.080246,2.080246,0,0,0,2.080246,0,0,0,0,0,2.189733,2.080246,0,0,0.7567047,28.91794,0,2.189733,-2.189733,35.97402,92.2409,0.1820839,2.288271,0,0,28.91794
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.189741,26.72821,0,0,0,35.97402,92.2409,0.1820839,0,0,0,26.72821
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,12.99837,12.99837,12,0,3.372,12.99837,0,0,0,0,0,1.050916,0.9983706,0,0,3.189741,26.72821,0,1.050916,-1.050916,34.86626,89.40049,0.1820839,14.29821,0,12,26.72821
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.6134072,0.6134072,0,0,0,0.6134072,0,0,1.110223E-16,0,0,0.6456918,0.6134072,0,0,4.357426,25.67729,0,0.6456918,-0.6456918,34.18564,87.65532,0.1820839,0.6747479,0,0,25.67729
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.074862,25.0316,0,0,0,34.18564,87.65532,0.1820839,0,0,0,25.0316
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.904169,1.904169,0,0,0,1.904169,0,0,0,0,0,2.004388,1.904169,0,0,5.074862,25.0316,0,2.004388,-2.004388,32.07283,82.23786,0.1820839,2.094586,0,0,25.0316
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.30196,23.02721,0,0,0,32.07283,82.23786,0.1820839,0,0,0,23.02721
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.268066,1.268066,0,0,0,1.268066,0,0,2.220446E-16,0,0,1.334806,1.268066,0,0,7.30196,23.02721,0,1.334806,-1.334806,30.66582,78.63016,0.1820839,1.394872,0,0,23.02721
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.240787,1.240787,0,0,0,1.240787,0,0,0,0,0,1.306092,1.240787,0,0,8.785077,21.69241,0,1.306092,-1.306092,29.28908,75.10005,0.1820839,1.364866,0,0,21.69241
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.555542,1.555542,0,0,0,1.555542,0,0,0,0,0,1.637412,1.555542,0,0,10.23629,20.38632,0,1.637412,-1.637412,27.5631,70.67446,0.1820839,1.711096,0,0,20.38632
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.486136,2.486136,0,0,0,2.486136,0,0,4.440892E-16,0,0,2.616985,2.486136,0,0,12.05564,18.74891,0,2.616985,-2.616985,24.80455,63.60129,0.1820839,2.73475,0,0,18.74891
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,14.9634,16.13192,0.04220765,0,0.04220765,24.84459,63.70396,0.1820823,0,0.03376612,0,16.17413
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,7.454667,7.454667,0,0,0,7.454667,33.64501,0,8.881784E-16,0,2.508123,7.847018,7.454667,0,0,14.92119,16.16991,0,5.338895,-5.338895,19.2169,49.27401,0.1820823,8.200134,2.006499,0,18.67803
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.796533,6.796533,0,0,0,6.796533,64.62187,0,0,0,4.392046,7.154245,6.796533,0,0,20.8533,10.83101,0,2.762198,-2.762198,16.30529,41.80835,0.1820823,7.476186,3.513637,0,15.22306
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.878967,5.878967,0,0,0,5.878967,126.5772,0,0,0,7.441433,6.188386,5.878967,0,0,23.92241,8.068812,1.253047,0,1.253047,17.49404,44.85641,0.1820372,6.466864,5.953146,0,15.51025
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.327861,3.327861,0,0,0,3.327861,269.2224,0,0,0,8.959347,3.503012,3.327861,0,0,22.66936,9.196555,5.456335,0,5.456335,22.67037,58.12904,0.1818409,3.660647,7.167477,0,18.1559
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.752484,2.752484,0,0,0,2.752484,308.9201,0,0,0,8.502977,2.897352,2.752484,0,0,17.21302,14.10726,5.605626,0,5.605626,27.98833,71.76482,0.1816397,3.027733,6.802382,0,22.61023
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.974767,3.974767,0,0,0,3.974767,274.6196,0,0,0,10.91549,4.183965,3.974767,0,0,11.6074,19.15232,6.731524,0,6.731524,34.37442,88.13936,0.1813987,4.372244,8.732391,0,30.06781
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.758186,3.758186,0,0,0,3.758186,268.1393,1.245316,0,0,10.07718,3.955985,3.758186,0,0,4.875874,25.21069,4.875874,0,4.875874,39.00008,100,0.1812245,4.134005,8.06174,0,35.28787
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,7.623664,7.623664,3,0,1.095,7.623664,124.6562,4.636352,0,0,9.503366,4.867014,4.623664,0,0,0,29.59898,0,0,0,39.00008,100,0.1812245,8.38603,7.602693,12,39.10234
