Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,9.364525,9.364525,3.255746,0,1.159704,9.364525,68.66653,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1812245,10.30098,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.372829,5.372829,0,0,0,5.372829,83.67176,0,8.881784E-16,0,4.495541,5.655609,5.372829,0,0,0,29.59898,0,1.160069,-1.160069,37.77726,96.86457,0.1812245,5.910112,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,11.01263,11.01263,9.94556,0,2.852226,11.01263,21.90394,1.332268E-15,0,0,2.412201,1.123236,1.067074,0,0,1.288965,28.43891,1.288965,0,1.288965,39.00008,100,0.1812463,12.1139,1.929761,12,30.85111
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3839294,0.3839294,0,0,0,0.3839294,103.7178,0,5.551115E-17,0,0.398203,0.4041362,0.3839294,0,0,0,29.59898,0,0.005933118,-0.005933118,38.99382,99.98396,0.1812463,0.4223223,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,10.50484,10.50484,10.51178,0,2.99548,10.50484,0,0,0,0,0,0,0,0.006939319,0.006592353,0.006592353,29.59304,0.006592353,0,0.006592353,39.00008,100,0.1812464,11.55532,0,12,29.59304
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.992744,1.992744,0,0,0,1.992744,0,0,0,0,0,2.097625,1.992744,0,0,0,29.59898,0,2.097625,-2.097625,36.78899,94.33054,0.1812464,2.192018,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.41618,2.41618,0,0,0,2.41618,0,0,4.440892E-16,0,0,2.543347,2.41618,0,0,2.330695,27.50135,0,2.543347,-2.543347,34.10806,87.4564,0.1812464,2.657798,0,0,27.50135
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.744231,3.744231,0,0,0,3.744231,0,0,4.440892E-16,0,0,3.941296,3.744231,0,0,5.156636,24.95801,0,3.941296,-3.941296,29.95357,76.80388,0.1812464,4.118654,0,0,24.95801
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.791544,2.791544,0,0,0,2.791544,0,0,4.440892E-16,0,0,2.938467,2.791544,0,0,9.535853,21.01671,0,2.938467,-2.938467,26.85616,68.8618,0.1812464,3.070698,0,0,21.01671
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.256065,4.256065,0,0,0,4.256065,0,0,8.881784E-16,0,0,4.480068,4.256065,0,0,12.80082,18.07824,0,4.480068,-4.480068,22.13375,56.75309,0.1812464,4.681671,0,0,18.07824
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.423693,4.423693,0,0,0,4.423693,0,0,8.881784E-16,0,0,4.656518,4.423693,0,0,17.77867,13.59818,0,4.656518,-4.656518,17.22535,44.16747,0.1812464,4.866062,0,0,13.59818
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95258,8.941656,0,0,0,17.22535,44.16747,0.1812464,0,0,0,8.941656
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.042042,2.042042,0,0,0,2.042042,0,0,4.440892E-16,0,0,2.149518,2.042042,0,0,22.95258,8.941656,0,2.149518,-2.149518,14.95956,38.35777,0.1812464,2.246246,0,0,8.941656
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.458119,3.458119,0,0,0,3.458119,0,0,4.440892E-16,0,0,3.640126,3.458119,0,0,25.34093,6.792139,0,3.640126,-3.640126,11.12253,28.51925,0.1812464,3.803931,0,0,6.792139
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6480422,0.6480422,0,0,0,0.6480422,0,0,0,0,0,0.6821497,0.6480422,0,0,29.38552,3.152013,0,0.6821497,-0.6821497,10.40348,26.67554,0.1812464,0.7128465,0,0,3.152013
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.485253,2.485253,11.28525,0,3.191169,2.485253,10.23968,0,0,0,0.254482,0,0,8.8,8.36,30.14346,2.469863,8.614482,0,8.614482,18.5759,47.63041,0.1813973,2.733778,0.2035856,12,2.724345
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.98912,3.98912,11.90208,0,3.347227,3.98912,34.01975,0,0,0,1.357089,0,0,7.912961,7.517313,21.52898,10.2229,8.874402,0,8.874402,26.99489,69.21754,0.1815725,4.388032,1.085671,12,11.57999
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,8.397931,8.397931,12,0,3.372,8.397931,27.20583,0,0,0,2.284727,0,0,3.602069,3.421965,12.65458,18.20986,5.706692,0,5.706692,32.40874,83.09916,0.1816874,9.237724,1.827781,12,20.49459
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.182502,3.182502,0,0,0,3.182502,89.63811,0,4.440892E-16,0,2.852735,3.350002,3.182502,0,0,6.947885,23.34588,0,0.4972674,-0.4972674,31.88457,81.75514,0.1816874,3.500752,2.282188,0,26.19862
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.301467,3.301467,0,0,0,3.301467,111.2489,0,0,0,3.672845,3.475228,3.301467,0,0,7.500404,22.84861,0.1976165,0,0.1976165,32.07204,82.23585,0.1816804,3.631613,2.938276,0,26.52146
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.881561,4.881561,0,0,0,4.881561,140.6295,0,0,0,6.864913,5.138485,4.881561,0,0,7.302788,23.02647,1.726428,0,1.726428,33.70988,86.43541,0.181619,5.369717,5.49193,0,29.89138
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,2.843964,0,0,8.420324,0,0,0,0,5.57636,24.58025,5.57636,0,5.57636,39.00008,100,0.1814208,0,6.736259,0,33.00058
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.385664,3.385664,0,0,0,3.385664,232.4486,4.30607,0,0,7.869927,3.563857,3.385664,0,0,0,29.59898,0,0,0,39.00008,100,0.1814208,3.724231,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.813042,3.813042,0,0,0,3.813042,228.2398,4.689152,0,0,8.702881,4.013729,3.813042,0,0,0,29.59898,0,0,0,39.00008,100,0.1814208,4.194346,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814208,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,9.243939,9.243939,5.989931,0,1.851452,9.243939,37.05425,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1814208,10.16833,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.817166,1.817166,0,0,0,1.817166,104.4264,0,0,0,1.897601,1.912806,1.817166,0,0,0,29.59898,0,0.01520523,-0.01520523,38.98405,99.9589,0.1814208,1.998883,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,13.5225,13.5225,12,0,3.372,13.5225,2.06154,0,0,0,0.2787717,1.602631,1.522499,0,0,0.01689471,29.58377,0,1.323859,-1.323859,37.58858,96.38078,0.1814208,14.87475,0.2230174,12,29.86255
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487849,28.25991,0,0,0,37.58858,96.38078,0.1814208,0,0,0,28.25991
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487849,28.25991,0,0,0,37.58858,96.38078,0.1814208,0,0,0,28.25991
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,7.474093,7.474093,0,0,0,7.474093,0,0,0,0,0,7.867466,7.474093,0,0,1.487849,28.25991,0,7.867466,-7.867466,29.29554,75.11662,0.1814208,8.221502,0,0,28.25991
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.8688526,0.8688526,0,0,0,0.8688526,0,0,1.110223E-16,0,0,0.9145816,0.8688526,0,0,10.22948,20.39245,0,0.9145816,-0.9145816,28.33149,72.6447,0.1814208,0.9557378,0,0,20.39245
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.7053949,0.7053949,0,0,0,0.7053949,0,0,1.110223E-16,0,0,0.7425209,0.7053949,0,0,11.24568,19.47787,0,0.7425209,-0.7425209,27.5488,70.63782,0.1814208,0.7759344,0,0,19.47787
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4515505,0.4515505,0,0,0,0.4515505,0,0,5.551115E-17,0,0,0.4753163,0.4515505,0,0,12.0707,18.73535,0,0.4753163,-0.4753163,27.04778,69.35313,0.1814208,0.4967056,0,0,18.73535
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.970957,1.970957,0,0,0,1.970957,0,0,2.220446E-16,0,0,2.074692,1.970957,0,0,12.59883,18.26003,0,2.074692,-2.074692,24.86086,63.74566,0.1814208,2.168053,0,0,18.26003
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.64921,1.64921,0,0,0,1.64921,0,0,0,0,0,1.736011,1.64921,0,0,14.90405,16.18534,0,1.736011,-1.736011,23.03094,59.05358,0.1814208,1.814131,0,0,16.18534
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.646712,2.646712,0,0,0,2.646712,0,0,0,0,0,2.786013,2.646712,0,0,16.83295,14.44933,0,2.786013,-2.786013,20.09423,51.52356,0.1814208,2.911383,0,0,14.44933
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.807102,2.807102,0,0,0,2.807102,0,0,4.440892E-16,0,0,2.954844,2.807102,0,0,19.92852,11.66331,0,2.954844,-2.954844,16.97955,43.53722,0.1814208,3.087812,0,0,11.66331
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21168,8.708469,0,0,0,16.97955,43.53722,0.1814208,0,0,0,8.708469
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.84645,2.84645,0,0,0,2.84645,2.093065,0,0,0,0.05957806,2.996263,2.84645,0,0,23.21168,8.708469,0,2.936685,-2.936685,13.88401,35.59996,0.1814208,3.131095,0.04766245,0,8.768047
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.4287833,0.4287833,0,0,0,0.4287833,31.44087,0,0,0,0.1348132,0.4513508,0.4287833,0,0,26.47466,5.771784,0,0.3165376,-0.3165376,13.55035,34.74442,0.1814208,0.4716616,0.1078505,0,5.906598
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,7.360316,7.360316,12,0,3.372,7.360316,6.734293,0,0,0,0.4956653,0,0,4.639684,4.4077,26.82637,5.455247,4.903366,0,4.903366,18.20209,46.67194,0.1815277,8.096347,0.3965322,12,5.950912
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,12.5704,12.5704,12,0,3.372,12.5704,3.596899,0,0,0,0.4521447,0.600423,0.5704018,0,0,21.923,9.868276,0,0.1482783,-0.1482783,18.04579,46.27117,0.1815277,13.82744,0.3617157,12,10.32042
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,12.44834,12.44834,12,0,3.372,12.44834,6.431918,0,0,0,0.800667,0.4719384,0.4483415,0,0,22.08776,9.719997,0.3287287,0,0.3287287,18.35765,47.07081,0.1815332,13.69318,0.6405336,12,10.52066
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,6.12684,6.12684,12,0,3.372,6.12684,34.07264,0,0,0,2.087576,0,0,5.87316,5.579502,21.75903,10.01585,7.667078,0,7.667078,25.63128,65.7211,0.1816926,6.739524,1.670061,12,12.10343
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.303626,6.303626,12,0,3.372,6.303626,37.78155,0,0,0,2.381608,0,0,5.696374,5.411555,14.09195,16.91622,7.793163,0,7.793163,33.02452,84.6781,0.1818527,6.933989,1.905286,12,19.29783
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,12.12049,12.12049,12,0,3.372,12.12049,14.03647,0,0,0,1.70129,0.1268356,0.1204939,0,0,6.298787,23.93007,1.574454,0,1.574454,34.51818,88.50798,0.1818789,13.33254,1.361032,12,25.63136
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,6.068227,6.068227,0,0,0,6.068227,13.0504,0,8.881784E-16,0,0.7919278,6.387607,6.068227,0,0,4.724333,25.34708,0,5.595679,-5.595679,28.61982,73.384,0.1818789,6.675049,0.6335422,0,26.13901
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.328444,5.328444,0,0,0,5.328444,23.63212,0,0,0,1.259224,5.608889,5.328444,0,0,10.94175,19.7514,0,4.349664,-4.349664,24.03487,61.62775,0.1818789,5.861289,1.007379,0,21.01062
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.35522,4.35522,0,0,0,4.35522,5.003003,0,0,0,0.2178918,4.584443,4.35522,0,0,15.77471,15.40174,0,4.366551,-4.366551,19.43212,49.82585,0.1818789,4.790742,0.1743135,0,15.61963
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,20.62644,11.03518,0.02952142,0,0.02952142,19.46013,49.89766,0.1818778,0,0.02361714,0,11.06471
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.862259,5.862259,0,0,0,5.862259,7.149543,0,8.881784E-16,0,0.4191248,6.170799,5.862259,0,0,20.59692,11.06175,0,5.751674,-5.751674,13.39733,34.35206,0.1818778,6.448485,0.3352998,0,11.48088
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,21.23586,17.04457,12,0,3.372,17.04457,0,0,4.191288,6.314874,0,5.310079,5.044575,0,0,26.98767,5.310079,0,5.310079,-5.310079,7.800015,20,0.1818778,23.35945,0,12,5.310079
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,7.097641,7.097641,12,0,3.372,7.097641,0,0,0,0,0,0,0,4.902359,4.657241,32.88775,0,4.657241,0,4.657241,12.21826,31.32882,0.1819812,7.807405,0,12,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,15.19669,15.19669,12,0,3.372,15.19669,0,0,0,0.7344205,0,3.364939,3.196692,0,0,28.23051,4.191517,0,3.364939,-3.364939,8.671305,22.23407,0.1819812,16.71636,0,12,4.191517
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.643195,2.643195,11.4432,0,3.231128,2.643195,0,0,0,0,0,0,0,8.8,8.36,31.96933,0.8265775,8.36,0,8.36,16.6023,42.56991,0.1821468,2.907515,0,12,0.8265775
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.909619,2.909619,11.70962,0,3.298534,2.909619,0,0,0,0,0,0,0,8.8,8.36,23.60933,8.350577,8.36,0,8.36,24.53329,62.90575,0.1823265,3.200581,0,12,8.350577
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.289913,2.289913,11.08991,0,3.141748,2.289913,0,0,0,0,0,0,0,8.8,8.36,15.24933,15.87458,8.36,0,8.36,32.46428,83.24158,0.1824717,2.518904,0,12,15.87458
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.028861,2.028861,0,0,0,2.028861,0,0,4.440892E-16,0,0,2.135643,2.028861,0,0,6.889334,23.39858,0,2.135643,-2.135643,30.21312,77.46938,0.1824717,2.231747,0,0,23.39858
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6476477,0.6476477,0,0,0,0.6476477,0,0,1.110223E-16,0,0,0.6817344,0.6476477,0,0,9.262271,21.26293,0,0.6817344,-0.6817344,29.4945,75.62679,0.1824717,0.7124124,0,0,21.26293
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.179177,2.179177,0,0,0,2.179177,0,0,4.440892E-16,0,0,2.293871,2.179177,0,0,10.01975,20.5812,0,2.293871,-2.293871,27.07655,69.42692,0.1824717,2.397095,0,0,20.5812
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.928083,1.928083,0,0,0,1.928083,0,0,2.220446E-16,0,0,2.029562,1.928083,0,0,12.5685,18.28733,0,2.029562,-2.029562,24.93721,63.94143,0.1824717,2.120892,0,0,18.28733
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.650973,4.650973,0,0,0,4.650973,0,0,8.881784E-16,0,0,4.895761,4.650973,0,0,14.82357,16.25777,0,4.895761,-4.895761,19.77662,50.70919,0.1824717,5.11607,0,0,16.25777
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.805571,0.805571,0,0,0,0.805571,12.12016,0,0,0,0.09763645,0.8479695,0.805571,0,0,20.2633,11.36201,0,0.750333,-0.750333,18.9857,48.68119,0.1824717,0.8861281,0.07810917,0,11.45964
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.866717,6.866717,0,0,0,6.866717,3.305871,0,0,0,0.2270048,7.228124,6.866717,0,0,21.097,10.61167,0,7.001119,-7.001119,11.60588,29.75859,0.1824717,7.553389,0.1816039,0,10.83868
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,10.58086,10.58086,12,0,3.372,10.58086,16.11224,-2.220446E-16,0,0,1.704814,0,0,1.419135,1.348178,28.87603,3.610555,3.052992,0,3.052992,14.5022,37.18505,0.1825293,11.63895,1.363851,12,5.315369
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.403284,4.403284,11.4197,0,3.225185,4.403284,61.29652,8.881784E-16,0,0,2.699059,0,0,7.016418,6.665597,25.82303,6.358248,9.364657,0,9.364657,23.38629,59.96473,0.1826563,4.843612,2.159248,12,9.057307
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,8.781281,8.781281,12,0,3.372,8.781281,22.61144,0,0,0,1.985575,0,0,3.218719,3.057783,16.45838,14.78644,5.043357,0,5.043357,28.17084,72.23278,0.1827556,9.65941,1.58846,12,16.77201
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.794216,6.794216,12,0,3.372,6.794216,36.43388,0,0,0,2.475396,0,0,5.205784,4.945495,11.41502,19.32546,7.420891,0,7.420891,35.21091,90.28422,0.1829037,7.473638,1.980317,12,21.80086
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.4748057,0.4748057,0,0,0,0.4748057,469.0352,0,0,0,2.227006,0.4997954,0.4748057,0,0,3.994128,26.00426,1.72721,0,1.72721,36.84949,94.48569,0.1828428,0.5222862,1.781605,0,28.23127
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.489851,4.489851,0,0,0,4.489851,86.88654,0,0,0,3.901076,4.726159,4.489851,0,0,2.266918,27.55875,0,0.8250825,-0.8250825,35.97978,92.25565,0.1828428,4.938836,3.120861,0,31.45983
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.9250774,0.9250774,0,0,0,0.9250774,115.3091,0,0,0,1.066699,0.9737657,0.9250774,0,0,3.183676,26.73367,0.09293284,0,0.09293284,36.06794,92.48171,0.1828395,1.017585,0.8533589,0,27.80037
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.565487,1.565487,0,0,0,1.565487,128.4879,0,0,0,2.011461,1.647881,1.565487,0,0,3.090744,26.81731,0.3635806,0,0.3635806,36.41286,93.36613,0.1828267,1.722035,1.609169,0,28.82877
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.596204,5.596204,0,0,0,5.596204,50.24244,0,0,0,2.81167,5.890741,5.596204,0,0,2.727163,27.14453,0,3.079071,-3.079071,33.16724,85.04403,0.1828267,6.155824,2.249336,0,29.9562
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,8.266479,8.266479,12,0,3.372,8.266479,14.57004,0,0,0,1.20443,0,0,3.733521,3.546845,6.148353,24.06546,4.751275,0,4.751275,37.67469,96.60159,0.1829235,9.093126,0.9635437,12,25.26989
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.260928,6.260928,0,0,0,6.260928,6.007887,0,0,0,0.3761495,6.59045,6.260928,0,0,1.397078,28.34161,0,6.214301,-6.214301,31.12424,79.8056,0.1829235,6.887021,0.3009196,0,28.71776
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,10.24721,10.24721,12,0,3.372,10.24721,0,0,0,0,0,0,0,1.75279,1.665151,8.301857,22.12731,1.665151,0,1.665151,32.70395,83.8561,0.1829597,11.27193,0,12,22.12731
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,6.694825,6.694825,0,0,0,6.694825,0,0,0,0,0,7.047184,6.694825,0,0,6.636706,23.62594,0,7.047184,-7.047184,25.27556,64.80901,0.1829597,7.364307,0,0,23.62594
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,9.015407,9.015407,12,0,3.372,9.015407,0,0,0,0,0,0,0,2.984593,2.835363,14.46691,16.57876,2.835363,0,2.835363,27.96542,71.70607,0.1830213,9.916947,0,12,16.57876
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.152366,3.152366,11.95237,0,3.359949,3.152366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.63155,19.13058,8.36,0,8.36,35.89642,92.04191,0.1832026,3.467603,0,12,19.13058
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2437024,0.2437024,0,0,0,0.2437024,0,0,0,0,0,0.2565288,0.2437024,0,0,3.271547,26.65458,0,0.2565288,-0.2565288,35.62601,91.34856,0.1832026,0.2680726,0,0,26.65458
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.627789,2.627789,0,0,0,2.627789,0,0,4.440892E-16,0,0,2.766093,2.627789,0,0,3.556579,26.39806,0,2.766093,-2.766093,32.71029,83.87238,0.1832026,2.890568,0,0,26.39806
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.497331,1.497331,0,0,0,1.497331,0,0,2.220446E-16,0,0,1.576138,1.497331,0,0,6.630017,23.63196,0,1.576138,-1.576138,31.0489,79.6124,0.1832026,1.647064,0,0,23.63196
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.907688,2.907688,0,0,0,2.907688,0,0,4.440892E-16,0,0,3.060725,2.907688,0,0,8.381281,22.05582,0,3.060725,-3.060725,27.82261,71.33988,0.1832026,3.198457,0,0,22.05582
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.270663,2.270663,0,0,0,2.270663,0,0,0,0,0,2.390171,2.270663,0,0,11.78209,18.9951,0,2.390171,-2.390171,25.30315,64.87974,0.1832026,2.497729,0,0,18.9951
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.515191,0.515191,0,0,0,0.515191,0,0,0,0,0,0.5423064,0.515191,0,0,14.43783,16.60493,0,0.5423064,-0.5423064,24.73151,63.41399,0.1832026,0.5667101,0,0,16.60493
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.208115,1.208115,0,0,0,1.208115,0,0,2.220446E-16,0,0,1.2717,1.208115,0,0,15.04039,16.06262,0,1.2717,-1.2717,23.39102,59.97685,0.1832026,1.328927,0,0,16.06262
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.110157,2.110157,0,0,0,2.110157,11.50534,0,4.440892E-16,0,0.2427806,2.221218,2.110157,0,0,16.45339,14.79092,0,1.978437,-1.978437,21.30556,54.62954,0.1832026,2.321172,0.1942245,0,15.0337
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,7.444232,7.444232,0,0,0,7.444232,29.57208,0,0,0,2.201414,7.836033,7.444232,0,0,18.65166,12.81249,0,5.634619,-5.634619,15.36615,39.40031,0.1832026,8.188655,1.761131,0,15.0139
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,11.00009,11.00009,12,0,3.372,11.00009,38.86455,0,0,0,4.275136,0,0,0.9999077,0.9499123,24.91235,7.177867,5.225049,0,5.225049,20.32307,52.11032,0.1832919,12.1001,3.420109,12,11.453
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.867588,1.867588,10.66759,0,3.0349,1.867588,344.9471,1.776357E-15,0,0,6.44219,0,0,8.8,8.36,19.6873,11.88041,14.80219,0,14.80219,34.36566,88.1169,0.1831852,2.054346,5.153752,12,18.3226
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,1.483653,0,0,6.36876,0,0,0,0,4.885108,25.20238,4.885108,0,4.885108,39.00008,100,0.1830141,0,5.095008,0,31.57114
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.075088,4.075088,0,0,0,4.075088,169.4963,2.617556,0,0,6.907122,4.289567,4.075088,0,0,0,29.59898,0,0,0,39.00008,100,0.1830141,4.482597,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,10.84503,10.84503,5.852333,0,1.81664,10.84503,48.45974,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1830141,11.92954,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.858675,6.858675,0,0,0,6.858675,69.55653,0,0,0,4.770656,7.219658,6.858675,0,0,0,29.59898,0,2.449002,-2.449002,36.4186,93.38085,0.1830141,7.544542,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.227365,2.227365,0,0,0,2.227365,121.6208,0,0,0,2.708941,2.344595,2.227365,0,0,2.721113,27.14998,0.3643452,0,0.3643452,36.76425,94.26712,0.1830014,2.450102,2.167152,0,29.85892
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,9.155709,9.155709,9.160492,0,2.653605,9.155709,25.68598,0,0,0,2.351733,0,0,0.004782578,0.004543449,2.356768,27.47789,2.356277,0,2.356277,38.99961,99.99881,0.1830392,10.07128,1.881387,12,29.82962
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,15.91281,15.91281,12,0,3.372,15.91281,4.843559,0,0,0,0.7707464,4.118748,3.912811,0,0,0.0004908435,29.59854,0,3.348002,-3.348002,35.47051,90.94984,0.1830392,17.50409,0.6165972,12,30.36928
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,3.720493,26.25053,0.5227201,0,0.5227201,35.9664,92.22137,0.183021,0,0.4181761,0,26.77325
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.830685,4.830685,0,0,0,4.830685,6.800731,0,8.881784E-16,0,0.3285219,5.084932,4.830685,0,0,3.197773,26.72098,0,4.75641,-4.75641,30.95271,79.36576,0.183021,5.313754,0.2628175,0,27.04951
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,13.10914,13.10914,12,0,3.372,13.10914,0,0,0,0,0,1.167511,1.109135,0,0,8.482673,21.96457,0,1.167511,-1.167511,29.72204,76.21021,0.183021,14.42005,0,12,21.96457
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,16.42963,16.42963,12,0,3.372,16.42963,0,0,0,0,0,4.662768,4.42963,0,0,9.779907,20.79706,0,4.662768,-4.662768,24.80705,63.6077,0.183021,18.07259,0,12,20.79706
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,9.456079,9.456079,12,0,3.372,9.456079,0,0,0,0,0,0,0,2.543922,2.416726,14.96076,16.13429,2.416726,0,2.416726,27.09976,69.48643,0.1830731,10.40169,0,12,16.13429
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.641671,1.641671,10.44167,0,2.977743,1.641671,0,0,0,0,0,0,0,8.8,8.36,12.54403,18.30935,8.36,0,8.36,35.03075,89.82227,0.1831801,1.805838,0,12,18.30935
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.491501,3.491501,0,0,0,3.491501,0,0,4.440892E-16,0,0,3.675264,3.491501,0,0,4.184035,25.83335,0,3.675264,-3.675264,31.15668,79.88878,0.1831801,3.840651,0,0,25.83335
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.267662,22.15808,0,0,0,31.15668,79.88878,0.1831801,0,0,0,22.15808
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.446703,2.446703,0,0,0,2.446703,0,0,0,0,0,2.575477,2.446703,0,0,8.267662,22.15808,0,2.575477,-2.575477,28.44189,72.92779,0.1831801,2.691373,0,0,22.15808
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.499699,2.499699,0,0,0,2.499699,0,0,4.440892E-16,0,0,2.631262,2.499699,0,0,11.1293,19.58261,0,2.631262,-2.631262,25.6683,65.81602,0.1831801,2.749669,0,0,19.58261
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5061189,0.5061189,0,0,0,0.5061189,0,0,1.110223E-16,0,0,0.5327567,0.5061189,0,0,14.05293,16.95134,0,0.5327567,-0.5327567,25.10673,64.37609,0.1831801,0.5567308,0,0,16.95134
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.350483,0.350483,0,0,0,0.350483,0,0,0,0,0,0.3689295,0.350483,0,0,14.64488,16.41859,0,0.3689295,-0.3689295,24.71784,63.37895,0.1831801,0.3855313,0,0,16.41859
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.815956,2.815956,0,0,0,2.815956,0,0,4.440892E-16,0,0,2.964164,2.815956,0,0,15.0548,16.04966,0,2.964164,-2.964164,21.59334,55.36742,0.1831801,3.097552,0,0,16.04966
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.655375,1.655375,0,0,0,1.655375,12.85136,0,2.220446E-16,0,0.2127383,1.7425,1.655375,0,0,18.34832,13.08549,0,1.529762,-1.529762,19.98083,51.23278,0.1831801,1.820912,0.1701906,0,13.29823
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,7.756082,7.756082,12,0,3.372,7.756082,26.80025,0,0,0,2.07865,0,0,4.243918,4.031723,20.04805,11.55573,6.110372,0,6.110372,25.77763,66.09636,0.1832998,8.53169,1.66292,12,13.63438
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,7.834306,7.834306,12,0,3.372,7.834306,48.35212,0,0,0,3.788053,0,0,4.165694,3.957409,13.93768,17.05507,7.745462,0,7.745462,33.12562,84.93732,0.1834449,8.617737,3.030442,12,20.84312
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,6.38875,6.38875,0,0,0,6.38875,69.82811,0,8.881784E-16,0,4.461143,6.725,6.38875,0,0,6.192219,24.02598,0,2.263857,-2.263857,30.73931,78.81858,0.1834449,7.027625,3.568915,0,28.48713
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,11.26901,11.26901,12,0,3.372,11.26901,55.1042,-1.110223E-16,0,0,6.2097,0,0,0.7309864,0.694437,8.707615,21.76213,6.904137,0,6.904137,37.28915,95.61301,0.1835583,12.39592,4.96776,12,27.97182
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.839623,5.839623,0,0,0,5.839623,174.6954,2.251102,0,0,10.20155,6.146972,5.839623,0,0,1.803478,27.97585,1.803478,0,1.803478,39.00008,100,0.1834955,6.423586,8.161242,0,38.1774
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834955,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834955,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.397582,4.397582,0,0,0,4.397582,207.2266,4.483924,0,0,9.112958,4.629034,4.397582,0,0,0,29.59898,0,0,0,39.00008,100,0.1834955,4.83734,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834955,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.483659,4.483659,0,0,0,4.483659,78.71209,0,0,0,3.529182,4.719642,4.483659,0,0,0,29.59898,0,1.190459,-1.190459,37.74522,96.78243,0.1834955,4.932025,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.959088,2.959088,0,0,0,2.959088,80.67918,4.440892E-16,0,0,2.387368,3.11483,2.959088,0,0,1.322733,28.40852,0,0.7274614,-0.7274614,36.97841,94.81625,0.1834955,3.254997,1.909895,0,30.79589
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,7.723361,7.723361,9.368748,0,2.706293,7.723361,5.16662,0,0,0,0.3990367,0,0,1.645387,1.563118,2.131023,27.68106,1.962155,0,1.962155,38.83987,99.58923,0.1835351,8.495696,0.3192294,12,28.08009
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,14.71301,14.71301,12,0,3.372,14.71301,0,0,0,0,0,2.8558,2.71301,0,0,0.1688687,29.447,0,2.8558,-2.8558,35.8296,91.87058,0.1835351,16.18431,0,12,29.447
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.831868,4.831868,0,0,0,4.831868,0,0,0,0,0,5.086176,4.831868,0,0,3.34198,26.5912,0,5.086176,-5.086176,30.4683,78.12368,0.1835351,5.315054,0,0,26.5912
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,10.68161,10.68161,12,0,3.372,10.68161,0,0,0,0,0,0,0,1.318394,1.252474,8.993287,21.50502,1.252474,0,1.252474,31.6565,81.17034,0.1835618,11.74977,0,12,21.50502
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.6103221,0.6103221,0,0,0,0.6103221,0,0,0,0,0,0.6424443,0.6103221,0,0,7.740813,22.63225,0,0.6424443,-0.6424443,30.9793,79.43395,0.1835618,0.6713544,0,0,22.63225
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.916361,1.916361,0,0,0,1.916361,0,0,0,0,0,2.017222,1.916361,0,0,8.45464,21.9898,0,2.017222,-2.017222,28.85296,73.98181,0.1835618,2.107997,0,0,21.9898
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.137557,2.137557,0,0,0,2.137557,0,0,4.440892E-16,0,0,2.25006,2.137557,0,0,10.696,19.97258,0,2.25006,-2.25006,26.48119,67.90035,0.1835618,2.351313,0,0,19.97258
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.913831,1.913831,0,0,0,1.913831,0,0,2.220446E-16,0,0,2.014559,1.913831,0,0,13.19606,17.72252,0,2.014559,-2.014559,24.35766,62.45541,0.1835618,2.105214,0,0,17.72252
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.005996,2.005996,0,0,0,2.005996,0,0,0,0,0,2.111574,2.005996,0,0,15.43446,15.70796,0,2.111574,-2.111574,22.13186,56.74826,0.1835618,2.206595,0,0,15.70796
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.100779,3.100779,0,0,0,3.100779,0,0,4.440892E-16,0,0,3.263978,3.100779,0,0,17.78066,13.59639,0,3.263978,-3.263978,18.69133,47.92639,0.1835618,3.410857,0,0,13.59639
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4073,10.33241,0,0,0,18.69133,47.92639,0.1835618,0,0,0,10.33241
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.491639,1.491639,0,0,0,1.491639,0,0,2.220446E-16,0,0,1.570147,1.491639,0,0,21.4073,10.33241,0,1.570147,-1.570147,17.03625,43.68261,0.1835618,1.640803,0,0,10.33241
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.657199,2.657199,0,0,0,2.657199,8.49004,0,4.440892E-16,0,0.2255973,2.797052,2.657199,0,0,23.15191,8.762261,0,2.571455,-2.571455,14.3257,36.73249,0.1835618,2.922919,0.1804778,0,8.987859
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.372358,3.372358,0,0,0,3.372358,52.50201,0,4.440892E-16,0,1.770556,3.54985,3.372358,0,0,26.00908,6.190807,0,1.779295,-1.779295,12.45016,31.92342,0.1835618,3.709594,1.416444,0,7.961362
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.584265,5.584265,12,0,3.372,5.584265,42.12315,0,0,0,2.352268,0,0,6.415735,6.094948,27.98607,4.411512,8.447217,0,8.447217,20.46389,52.47141,0.1837287,6.142692,1.881815,12,6.763781
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.223313,4.223313,11.56319,0,3.261487,4.223313,95.97122,8.881784E-16,0,0,4.053164,0,0,7.339876,6.972882,19.53886,12.01401,11.02605,0,11.02605,30.92412,79.29245,0.1838008,4.645644,3.242532,12,16.06717
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.307894,4.307894,7.953291,0,2.348183,4.307894,108.5345,0,0,0,4.67555,0,0,3.645397,3.463127,8.51281,21.93745,8.138677,0,8.138677,38.64515,99.08991,0.1837813,4.738684,3.74044,12,26.613
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,14.01308,14.01308,10.62371,0,3.023798,14.01308,28.13009,0,0,0,3.941893,3.56776,3.389372,0,0,0.3741328,29.26226,0.3741328,0,0.3741328,39.00008,100,0.1837872,15.41439,3.153514,12,33.20415
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,11.15302,11.15302,3.650561,0,1.259592,11.15302,70.80887,0,0,0,7.897331,7.897331,7.502464,0,0,0,29.59898,0,0,0,39.00008,100,0.1837872,12.26833,6.317864,12,37.49631
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.378177,2.378177,0,0,0,2.378177,383.0497,6.606256,0,0,9.1096,2.503344,2.378177,0,0,0,29.59898,0,0,0,39.00008,100,0.1837872,2.615995,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,12.30394,12.30394,6.055705,0,1.868093,12.30394,53.45516,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.1837872,13.53434,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837872,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,7.345551,7.345551,0,0,0,7.345551,61.4669,0,8.881784E-16,0,4.515082,7.732159,7.345551,0,0,0,29.59898,0,3.217076,-3.217076,35.60898,91.3049,0.1837872,8.080106,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.756222,6.756222,0,0,0,6.756222,30.88481,0,8.881784E-16,0,2.086646,7.111813,6.756222,0,0,3.574529,26.3819,0,5.025167,-5.025167,30.31199,77.7229,0.1837872,7.431844,1.669317,0,28.46855
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.7452962,0.7452962,0,0,0,0.7452962,56.35011,0,1.110223E-16,0,0.4199752,0.7845223,0.7452962,0,0,9.158048,21.35674,0,0.3645471,-0.3645471,29.92772,76.7376,0.1837872,0.8198258,0.3359801,0,21.77671
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,8.880581,8.880581,12,0,3.372,8.880581,0,0,0,0,0,0,0,3.119419,2.963448,9.5631,20.99219,2.963448,0,2.963448,32.7391,83.94624,0.1838499,9.768639,0,12,20.99219
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,22.31196,20.36,12,0,3.372,20.36,0,0,1.951965,4.183161,0,8.8,8.36,0,0,6.599652,23.65929,0,8.8,-8.8,23.46309,60.16163,0.1838499,24.54316,0,12,23.65929
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,8.475919,8.475919,12,0,3.372,8.475919,0,0,0,0,0,0,0,3.524081,3.347877,16.37743,14.85929,3.347877,0,3.347877,26.63916,68.3054,0.1839206,9.323511,0,12,14.85929
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.250371,5.250371,12,0,3.372,5.250371,0,0,0,0,0,0,0,6.749629,6.412147,13.02955,17.87238,6.412147,0,6.412147,32.72226,83.90305,0.1840557,5.775409,0,12,17.87238
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.41982,2.41982,0,0,0,2.41982,0,0,4.440892E-16,0,0,2.547179,2.41982,0,0,6.617405,23.64331,0,2.547179,-2.547179,30.03729,77.01855,0.1840557,2.661802,0,0,23.64331
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.513741,1.513741,0,0,0,1.513741,0,0,0,0,0,1.593412,1.513741,0,0,9.447604,21.09613,0,1.593412,-1.593412,28.35769,72.71188,0.1840557,1.665115,0,0,21.09613
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6270677,0.6270677,0,0,0,0.6270677,0,0,0,0,0,0.6600713,0.6270677,0,0,11.21806,19.50272,0,0.6600713,-0.6600713,27.66191,70.92784,0.1840557,0.6897746,0,0,19.50272
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.95148,18.84265,0,0,0,27.66191,70.92784,0.1840557,0,0,0,18.84265
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.049785,1.049785,0,0,0,1.049785,0,0,0,0,0,1.105037,1.049785,0,0,11.95148,18.84265,0,1.105037,-1.105037,26.4971,67.94115,0.1840557,1.154763,0,0,18.84265
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.073059,2.073059,0,0,0,2.073059,0,0,0,0,0,2.182168,2.073059,0,0,13.17929,17.73761,0,2.182168,-2.182168,24.1969,62.0432,0.1840557,2.280365,0,0,17.73761
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.9492105,0.9492105,0,0,0,0.9492105,0,0,1.110223E-16,0,0,0.9991689,0.9492105,0,0,15.60392,15.55545,0,0.9991689,-0.9991689,23.14368,59.34265,0.1840557,1.044132,0,0,15.55545
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.604098,2.604098,0,0,0,2.604098,9.144782,0,0,0,0.238139,2.741155,2.604098,0,0,16.71411,14.55628,0,2.503016,-2.503016,20.50527,52.57751,0.1840557,2.864507,0.1905112,0,14.79442
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,6.692408,6.692408,0,0,0,6.692408,23.03879,0,0,0,1.54185,7.04464,6.692408,0,0,19.49524,12.05326,0,5.50279,-5.50279,14.70482,37.70459,0.1840557,7.361649,1.23348,0,13.59511
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,13.24769,13.24769,12,0,3.372,13.24769,24.01669,0,0,0,3.181656,1.313354,1.247687,0,0,25.60945,6.550471,1.868302,0,1.868302,16.47725,42.24926,0.1840849,14.57246,2.545325,12,9.732127
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,11.63756,11.63756,12,0,3.372,11.63756,48.40298,0,0,0,5.632926,0,0,0.3624408,0.3443187,23.74115,8.231942,5.977244,0,5.977244,22.14776,56.78901,0.18418,12.80132,4.506341,12,13.86487
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,6.191287,6.191287,12,0,3.372,6.191287,103.3801,0,0,0,6.400561,0,0,5.808713,5.518278,17.76391,13.61146,11.91884,0,11.91884,33.45496,85.78178,0.1842428,6.810415,5.120449,12,20.01202
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,13.68582,13.68582,10.41117,0,2.970025,13.68582,67.89561,0,0,0,9.292068,3.447001,3.274651,0,0,5.845068,24.33842,5.845068,0,5.845068,39.00008,100,0.1843089,15.0544,7.433655,12,33.63049
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,6.009226,6.009226,0,0,0,6.009226,107.6003,0.1404445,0,0,6.465946,6.325501,6.009226,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,6.610149,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.317553,3.317553,0,0,0,3.317553,173.703,2.270527,0,0,5.762689,3.492161,3.317553,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,3.649309,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,12.45643,12.45643,4.096426,0,1.372396,12.45643,76.32188,0.7069783,0,0,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,13.70207,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.892141,5.892141,0,0,0,5.892141,125.9971,1.221673,0,0,7.423927,6.202254,5.892141,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,6.481355,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.865783,3.865783,0,0,0,3.865783,141.6596,1.407006,0,0,5.476251,4.069245,3.865783,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,4.252361,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843089,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,15.24821,15.24821,12,0,3.372,15.24821,2.104661,0,0,0,0.3209232,3.419173,3.248214,0,0,0,29.59898,0,3.09825,-3.09825,35.73424,91.62606,0.1843089,16.77304,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,13.93773,13.93773,12,0,3.372,13.93773,0,0,0,0,0,2.039713,1.937727,0,0,3.4425,26.50073,0,2.039713,-2.039713,33.58419,86.11314,0.1843089,15.3315,0,12,26.50073
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,11.28,11.28,12,0,3.372,11.28,0,-1.110223E-16,0,0,0,0,0,0.7200017,0.6840016,5.708847,24.46102,0.6840016,0,0.6840016,34.23309,87.77698,0.1843232,12.408,0,12,24.46102
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,9.601545,9.601545,12,0,3.372,9.601545,0,0,0,0,0,0,0,2.398455,2.278532,5.024845,25.07662,2.278532,0,2.278532,36.3947,93.31955,0.1843708,10.5617,0,12,25.07662
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2314546,0.2314546,0,0,0,0.2314546,0,0,2.775558E-17,0,0,0.2436364,0.2314546,0,0,2.746313,27.1273,0,0.2436364,-0.2436364,36.13788,92.66105,0.1843708,0.2546,0,0,27.1273
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01702,26.88366,0,0,0,36.13788,92.66105,0.1843708,0,0,0,26.88366
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01702,26.88366,0,0,0,36.13788,92.66105,0.1843708,0,0,0,26.88366
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.480654,4.480654,0,0,0,4.480654,0,0,0,0,0,4.716478,4.480654,0,0,3.01702,26.88366,0,4.716478,-4.716478,31.16628,79.91337,0.1843708,4.928719,0,0,26.88366
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.988075,2.988075,0,0,0,2.988075,0,0,4.440892E-16,0,0,3.145342,2.988075,0,0,8.257551,22.16718,0,3.145342,-3.145342,27.8508,71.41216,0.1843708,3.286883,0,0,22.16718
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.950219,1.950219,0,0,0,1.950219,0,0,2.220446E-16,0,0,2.052862,1.950219,0,0,11.75238,19.02184,0,2.052862,-2.052862,25.68689,65.86369,0.1843708,2.145241,0,0,19.02184
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.03333,16.96898,0,0,0,25.68689,65.86369,0.1843708,0,0,0,16.96898
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.385326,3.385326,0,0,0,3.385326,0,0,4.440892E-16,0,0,3.563501,3.385326,0,0,14.03333,16.96898,0,3.563501,-3.563501,21.93063,56.23227,0.1843708,3.723859,0,0,16.96898
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,17.99278,13.40548,0.09519292,0,0.09519292,22.02094,56.46383,0.1843675,0,0.07615434,0,13.50067
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,17.89759,13.49115,0.821048,0,0.821048,22.79985,58.46104,0.1843392,0,0.6568384,0,14.3122
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,10.3428,10.3428,12,0,3.372,10.3428,29.15021,0,0,0,3.014947,0,0,1.657201,1.574341,17.07654,14.23009,4.589288,0,4.589288,27.15363,69.62456,0.1844187,11.37708,2.411958,12,17.24504
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.644425,5.644425,12,0,3.372,5.644425,87.91722,0,0,0,4.962422,0,0,6.355575,6.037796,12.48725,18.36045,11.00022,0,11.00022,37.58936,96.38277,0.1845123,6.208868,3.969938,12,23.32287
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.680001,2.680001,0,0,0,2.680001,202.5908,1.121349,0,0,5.429435,2.821054,2.680001,0,0,1.487033,28.26065,1.487033,0,1.487033,39.00008,100,0.1844611,2.948001,4.343548,0,33.69008
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.336022,5.336022,0,0,0,5.336022,116.039,0.5750027,0,0,6.191868,5.616866,5.336022,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,5.869625,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.505191,3.505191,0,0,0,3.505191,271.1426,5.814392,0,0,9.504066,3.689675,3.505191,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,3.85571,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,9.176435,9.176435,3.136937,0,1.129645,9.176435,69.27927,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,10.09408,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.148006,1.148006,0,0,0,1.148006,498.5903,4.515421,0,0,5.723849,1.208428,1.148006,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,1.262807,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.972622,1.972622,0,0,0,1.972622,187.7896,1.627935,0,0,3.704379,2.076444,1.972622,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,2.169884,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4022258,0.4022258,0,0,0,0.4022258,558.03,1.821145,0,0,2.24454,0.4233955,0.4022258,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,0.4424483,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,9.14355,9.14355,8.718821,0,2.541862,9.14355,4.889604,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1844611,10.05791,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,5.108581,5.108581,0,0,0,5.108581,0,0,8.881784E-16,0,0,5.377453,5.108581,0,0,0,29.59898,0,5.377453,-5.377453,33.33175,85.46584,0.1844611,5.619439,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.9162763,0.9162763,0,0,0,0.9162763,0,0,1.110223E-16,0,0,0.9645014,0.9162763,0,0,5.974948,24.22153,0,0.9645014,-0.9645014,32.31507,82.85899,0.1844611,1.007904,0,0,24.22153
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.545297,3.545297,0,0,0,3.545297,0,0,4.440892E-16,0,0,3.731891,3.545297,0,0,7.046617,23.25702,0,3.731891,-3.731891,28.38131,72.77245,0.1844611,3.899827,0,0,23.25702
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.877021,3.877021,0,0,0,3.877021,0,0,4.440892E-16,0,0,4.081075,3.877021,0,0,11.19316,19.52513,0,4.081075,-4.081075,24.07948,61.74213,0.1844611,4.264723,0,0,19.52513
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.815692,1.815692,0,0,0,1.815692,0,0,0,0,0,1.911255,1.815692,0,0,15.72769,15.44406,0,1.911255,-1.911255,22.06484,56.5764,0.1844611,1.997261,0,0,15.44406
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.768912,2.768912,0,0,0,2.768912,0,0,0,0,0,2.914644,2.768912,0,0,17.85131,13.5328,0,2.914644,-2.914644,18.99254,48.69872,0.1844611,3.045803,0,0,13.5328
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.159561,2.159561,0,0,0,2.159561,0,0,4.440892E-16,0,0,2.273223,2.159561,0,0,21.0898,10.61816,0,2.273223,-2.273223,16.59635,42.55466,0.1844611,2.375518,0,0,10.61816
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.494069,1.494069,0,0,0,1.494069,0,0,0,0,0,1.572704,1.494069,0,0,23.6156,8.344935,0,1.572704,-1.572704,14.93857,38.30396,0.1844611,1.643476,0,0,8.344935
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.590345,1.590345,0,0,0,1.590345,0,0,0,0,0,1.674048,1.590345,0,0,25.36305,6.772231,0,1.674048,-1.674048,13.17397,33.77935,0.1844611,1.74938,0,0,6.772231
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.2231,5.098183,0,0,0,13.17397,33.77935,0.1844611,0,0,0,5.098183
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.374691,3.374691,0,0,0,3.374691,0,0,4.440892E-16,0,0,3.552306,3.374691,0,0,27.2231,5.098183,0,3.552306,-3.552306,9.429513,24.17819,0.1844611,3.71216,0,0,5.098183
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.879481,2.879481,11.67948,0,3.290909,2.879481,3.355742,1.776357E-15,0,0,0.09662796,0,0,8.8,8.36,31.17011,1.545877,8.456628,0,8.456628,17.45218,44.74908,0.184625,3.167429,0.07730237,12,1.642505
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2608038,0.2608038,9.060803,0,2.628383,0.2608038,819.4085,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,22.71348,9.156842,10.49705,0,10.49705,27.41055,70.28332,0.1845815,0.2868842,1.709639,12,11.29389
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.740372,0,2.547314,0,0,0,0,0,3.913082,0,0,8.740372,8.303353,12.21644,18.60419,12.21644,0,12.21644,39.00008,100,0.1844625,0,3.130466,12,22.51727
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,15.99987,15.99987,9.852235,0,2.828615,15.99987,40.4453,0,0,0,6.471196,6.471196,6.147636,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,17.59986,5.176957,12,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,8.854779,8.854779,3,0,1.095,8.854779,118.6004,4.338874,0,0,10.5018,6.162925,5.854779,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,9.740256,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.989758,3.989758,0,0,0,3.989758,250.2285,5.783768,0,0,9.983513,4.199745,3.989758,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,4.388733,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,0,6.590228,0,37.83676
