Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.9932509,0.9932509,0,0,0,0.9932509,677.756,5.686291,0,0,6.731818,1.045527,0.9932509,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,1.092576,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844625,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.281132,6.281132,0,0,0,6.281132,36.47377,0,0,0,2.290966,6.611718,6.281132,0,0,0,29.59898,0,4.320752,-4.320752,34.44561,88.32188,0.1844625,6.909245,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.800836,25.27822,0.3356015,0,0.3356015,34.76398,89.13824,0.184451,0,0.2684812,0,25.61383
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,11.03169,11.03169,12,0,3.372,11.03169,0,0,0,0,0,0,0,0.9683118,0.9198962,4.465234,25.58027,0.9198962,0,0.9198962,35.63668,91.37591,0.18447,12.13486,0,12,25.58027
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3033212,0.3033212,0,0,0,0.3033212,0,0,5.551115E-17,0,0,0.3192855,0.3033212,0,0,3.545338,26.40817,0,0.3192855,-0.3192855,35.30012,90.51294,0.18447,0.3336534,0,0,26.40817
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.9001,26.08889,0,0,0,35.30012,90.51294,0.18447,0,0,0,26.08889
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5941551,0.5941551,0,0,0,0.5941551,0,0,1.110223E-16,0,0,0.6254265,0.5941551,0,0,3.9001,26.08889,0,0.6254265,-0.6254265,34.64086,88.82254,0.18447,0.6535707,0,0,26.08889
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.302566,1.302566,0,0,0,1.302566,0,0,0,0,0,1.371122,1.302566,0,0,4.595018,25.46346,0,1.371122,-1.371122,33.19557,85.11668,0.18447,1.432823,0,0,25.46346
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.118487,24.09234,0,0,0,33.19557,85.11668,0.18447,0,0,0,24.09234
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.167053,2.167053,0,0,0,2.167053,0,0,0,0,0,2.281109,2.167053,0,0,6.118487,24.09234,0,2.281109,-2.281109,30.79107,78.95131,0.18447,2.383758,0,0,24.09234
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3155845,0.3155845,0,0,0,0.3155845,0,0,0,0,0,0.3321941,0.3155845,0,0,8.653052,21.81123,0,0.3321941,-0.3321941,30.44091,78.05345,0.18447,0.3471429,0,0,21.81123
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3547972,0.3547972,0,0,0,0.3547972,0,0,5.551115E-17,0,0,0.3734707,0.3547972,0,0,9.022157,21.47904,0,0.3734707,-0.3734707,30.04724,77.04404,0.18447,0.3902769,0,0,21.47904
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.437124,21.10557,0,0,0,30.04724,77.04404,0.18447,0,0,0,21.10557
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.764825,1.764825,0,0,0,1.764825,0,0,2.220446E-16,0,0,1.857711,1.764825,0,0,9.437124,21.10557,0,1.857711,-1.857711,28.08904,72.02303,0.18447,1.941308,0,0,21.10557
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,11.50125,19.24786,0.1105587,0,0.1105587,28.19392,72.29196,0.1844662,0,0.08844693,0,19.35841
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.923563,1.923563,0,0,0,1.923563,43.21298,0,0,0,0.8312289,2.024803,1.923563,0,0,11.39069,19.34736,0,1.193574,-1.193574,26.93578,69.06597,0.1844662,2.11592,0.6649832,0,20.17859
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.289333,3.289333,0,0,0,3.289333,21.64568,0,4.440892E-16,0,0.7119985,3.462456,3.289333,0,0,12.71688,18.15378,0,2.750457,-2.750457,24.03655,61.63205,0.1844662,3.618266,0.5695988,0,18.86578
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.390337,2.390337,0,0,0,2.390337,51.89858,0,4.440892E-16,0,1.240551,2.516145,2.390337,0,0,15.77295,15.40333,0,1.275593,-1.275593,22.69195,58.18438,0.1844662,2.629371,0.9924409,0,16.64388
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,8.645137,8.645137,12,0,3.372,8.645137,13.91446,0,0,0,1.202924,0,0,3.354863,3.18712,17.19027,14.12773,4.390044,0,4.390044,26.85671,68.86324,0.1845505,9.50965,0.9623391,12,15.33066
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,17.33969,17.33969,12,0,3.372,17.33969,7.086821,0,0,0,1.228833,5.620731,5.339694,0,0,12.80023,18.07877,0,4.391898,-4.391898,22.22725,56.99283,0.1845505,19.07366,0.9830664,12,19.30761
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.512671,1.512671,10.31267,0,2.945106,1.512671,225.049,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,17.68011,13.68687,11.76425,0,11.76425,33.38779,85.60956,0.1845291,1.663938,2.7234,12,17.09113
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,8.645494,8.645494,11.40183,0,3.220663,8.645494,34.8674,0,0,0,3.014459,0,0,2.756336,2.618519,5.915865,24.2747,5.632977,0,5.632977,38.73171,99.31187,0.184629,9.510043,2.411567,12,27.28916
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,6.357663,6.357663,0,0,0,6.357663,30.18816,0,1.776357E-15,0,1.919261,6.692277,6.357663,0,0,0.2828871,29.34438,0,4.773015,-4.773015,33.70051,86.41138,0.184629,6.993429,1.535409,0,31.26364
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,7.667992,7.667992,11.70915,0,3.298416,7.667992,17.37591,0,0,0,1.332384,0,0,4.041162,3.839103,5.586238,24.57136,5.171487,0,5.171487,38.60661,98.99111,0.1847281,8.434791,1.065907,12,25.90375
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,7.741526,7.741526,8.048799,0,2.372346,7.741526,1.179427,0,0,0,0.09130567,0,0,0.3072729,0.2919092,0.4147508,29.2257,0.3832149,0,0.3832149,38.97016,99.92329,0.1847355,8.515678,0.07304453,12,29.31701
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.253781,2.253781,0,0,0,2.253781,19.69042,0,0,0,0.443779,2.372401,2.253781,0,0,0.0315359,29.5706,0,1.928622,-1.928622,36.93721,94.71062,0.1847355,2.479159,0.3550232,0,30.01438
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.930775,4.930775,0,0,0,4.930775,4.304842,0,8.881784E-16,0,0.2122621,5.190289,4.930775,0,0,2.17445,27.64197,0,4.978027,-4.978027,31.68991,81.25602,0.1847355,5.423853,0.1698097,0,27.85423
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.705591,22.66395,0,0,0,31.68991,81.25602,0.1847355,0,0,0,22.66395
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,13.66035,13.66035,12,0,3.372,13.66035,0,0,0,0,0,1.74774,1.660353,0,0,7.705591,22.66395,0,1.74774,-1.74774,29.84763,76.53223,0.1847355,15.02639,0,12,22.66395
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,6.353249,6.353249,12,0,3.372,6.353249,0,0,0,0,0,0,0,5.646751,5.364414,9.647525,20.91621,5.364414,0,5.364414,34.93676,89.58126,0.1848454,6.988574,0,12,20.91621
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.74903,1.74903,0,0,0,1.74903,0,0,2.220446E-16,0,0,1.841085,1.74903,0,0,4.283111,25.74418,0,1.841085,-1.841085,32.99609,84.60519,0.1848454,1.923934,0,0,25.74418
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2763333,0.2763333,0,0,0,0.2763333,0,0,5.551115E-17,0,0,0.2908771,0.2763333,0,0,6.328761,23.90309,0,0.2908771,-0.2908771,32.68948,83.819,0.1848454,0.3039666,0,0,23.90309
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.493153,2.493153,0,0,0,2.493153,0,0,0,0,0,2.624372,2.493153,0,0,6.651958,23.61222,0,2.624372,-2.624372,29.92315,76.72586,0.1848454,2.742469,0,0,23.61222
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.220306,1.220306,0,0,0,1.220306,0,0,2.220446E-16,0,0,1.284533,1.220306,0,0,9.567926,20.98784,0,1.284533,-1.284533,28.56913,73.25403,0.1848454,1.342337,0,0,20.98784
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.418603,2.418603,0,0,0,2.418603,0,0,4.440892E-16,0,0,2.545898,2.418603,0,0,10.99518,19.70331,0,2.545898,-2.545898,25.88552,66.37299,0.1848454,2.660463,0,0,19.70331
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3706904,0.3706904,0,0,0,0.3706904,0,0,0,0,0,0.3902004,0.3706904,0,0,13.82396,17.15741,0,0.3902004,-0.3902004,25.47421,65.31836,0.1848454,0.4077595,0,0,17.15741
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.754357,1.754357,0,0,0,1.754357,0,0,2.220446E-16,0,0,1.846692,1.754357,0,0,14.25752,16.76721,0,1.846692,-1.846692,23.52763,60.32713,0.1848454,1.929793,0,0,16.76721
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.613631,3.613631,0,0,0,3.613631,0,0,0,0,0,3.803822,3.613631,0,0,16.3094,14.92052,0,3.803822,-3.803822,19.51805,50.04617,0.1848454,3.974994,0,0,14.92052
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.888682,2.888682,0,0,0,2.888682,8.135757,0,0,0,0.2350161,3.040718,2.888682,0,0,20.53587,11.1167,0,2.805701,-2.805701,16.56058,42.46293,0.1848454,3.17755,0.1880129,0,11.35172
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,11.98962,11.98962,12,0,3.372,11.98962,4.300058,0,0,0,0.5155605,0,0,0.01038316,0.009863998,23.65331,8.310998,0.5254245,0,0.5254245,17.05904,43.74104,0.1848534,13.18858,0.4124484,12,8.826558
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,23.12789,8.78388,9.067131,0,9.067131,25.66087,65.79698,0.184845,0,0.5657045,12,9.491011
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,12.56735,12.56735,12,0,3.372,12.56735,11.51375,0,0,0,1.446972,0.5972057,0.5673454,0,0,14.06076,16.9443,0.8497666,0,0.8497666,26.46703,67.86405,0.1848579,13.82408,1.157578,12,18.39127
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.977417,6.977417,12,0,3.372,6.977417,43.64774,0,0,0,3.045485,0,0,5.022583,4.771454,13.21099,17.70909,7.816939,0,7.816939,33.88283,86.87888,0.1850013,7.675159,2.436388,12,20.75457
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.322089,3.322089,0,0,0,3.322089,108.6965,0,0,0,3.610994,3.496936,3.322089,0,0,5.394051,24.74433,0.1140576,0,0.1140576,33.99104,87.15633,0.1849974,3.654298,2.888795,0,28.35533
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.933786,7.933786,10.85181,0,3.081509,7.933786,27.83519,-4.440892E-16,0,0,2.208385,0,0,2.918028,2.772126,5.279993,24.84698,4.980511,0,4.980511,38.71597,99.27151,0.1850871,8.727165,1.766708,12,27.05537
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,10.03336,10.03336,9.137018,0,2.647666,10.03336,12.38869,0,0,0,1.243002,0.9435203,0.8963443,0,0,0.2994818,29.32944,0.2994818,0,0.2994818,39.00008,100,0.1850916,11.0367,0.9944017,12,30.57245
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.917303,4.917303,0,0,0,4.917303,60.03074,0,0,0,2.951893,5.176108,4.917303,0,0,0,29.59898,0,2.224215,-2.224215,36.65555,93.9884,0.1850916,5.409033,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,15.65637,15.65637,12,0,3.372,15.65637,19.52813,0,0,0,3.057395,3.848807,3.656366,0,0,2.47135,27.37476,0,0.7914112,-0.7914112,35.82133,91.84938,0.1850916,17.222,2.445916,12,30.43216
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,9.009593,9.009593,8.966858,0,2.604615,9.009593,37.6896,4.440892E-16,0,0,3.395679,0.04498393,0.04273474,0,0,3.350696,26.58335,3.350696,0,3.350696,39.00008,100,0.185142,9.910552,2.716544,12,29.97903
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.092555,4.092555,0,0,0,4.092555,36.28074,0,8.881784E-16,0,1.48481,4.307953,4.092555,0,0,0,29.59898,0,2.823143,-2.823143,36.02422,92.36962,0.185142,4.501811,1.187848,0,31.08379
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,3.136826,26.77584,0.3929152,0,0.3929152,36.39698,93.32539,0.1851286,0,0.3143322,0,27.16875
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,11.15091,11.15091,12,0,3.372,11.15091,0,0,0,0,0,0,0,0.849088,0.8066335,2.743911,27.12946,0.8066335,0,0.8066335,37.16222,95.28754,0.185145,12.266,0,12,27.12946
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,12.22273,12.22273,12,0,3.372,12.22273,0,0,0,0,0,0.2344493,0.2227268,0,0,1.937277,27.85543,0,0.2344493,-0.2344493,36.91508,94.65387,0.185145,13.445,0,12,27.85543
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.197776,27.62098,0,0,0,36.91508,94.65387,0.185145,0,0,0,27.62098
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.962507,1.962507,0,0,0,1.962507,0,0,2.220446E-16,0,0,2.065797,1.962507,0,0,2.197776,27.62098,0,2.065797,-2.065797,34.73755,89.07044,0.185145,2.158758,0,0,27.62098
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.553769,3.553769,0,0,0,3.553769,0,0,0,0,0,3.74081,3.553769,0,0,4.493106,25.55518,0,3.74081,-3.74081,30.79438,78.9598,0.185145,3.909146,0,0,25.55518
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.651586,1.651586,0,0,0,1.651586,0,0,2.220446E-16,0,0,1.738512,1.651586,0,0,8.649561,21.81437,0,1.738512,-1.738512,28.96183,74.26096,0.185145,1.816745,0,0,21.81437
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.880845,1.880845,0,0,0,1.880845,0,0,2.220446E-16,0,0,1.979837,1.880845,0,0,10.58124,20.07586,0,1.979837,-1.979837,26.8749,68.90986,0.185145,2.06893,0,0,20.07586
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.888204,1.888204,0,0,0,1.888204,0,0,2.220446E-16,0,0,1.987583,1.888204,0,0,12.78106,18.09602,0,1.987583,-1.987583,24.7798,63.53783,0.185145,2.077024,0,0,18.09602
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.697242,2.697242,0,0,0,2.697242,0,0,4.440892E-16,0,0,2.839203,2.697242,0,0,14.98949,16.10844,0,2.839203,-2.839203,21.78702,55.86404,0.185145,2.966967,0,0,16.10844
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.079481,1.079481,0,0,0,1.079481,0,0,0,0,0,1.136295,1.079481,0,0,18.14416,13.26924,0,1.136295,-1.136295,20.58926,52.79287,0.185145,1.187428,0,0,13.26924
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.383639,2.383639,0,0,0,2.383639,0,0,4.440892E-16,0,0,2.509094,2.383639,0,0,19.40671,12.13294,0,2.509094,-2.509094,17.94444,46.0113,0.185145,2.622003,0,0,12.13294
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.409319,1.409319,0,0,0,1.409319,14.15622,0,0,0,0.1995063,1.483494,1.409319,0,0,22.19459,9.623849,0,1.283987,-1.283987,16.591,42.54094,0.185145,1.550251,0.159605,0,9.823355
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.497612,3.497612,0,0,0,3.497612,54.20495,0,0,0,1.895879,3.681697,3.497612,0,0,23.62124,8.339862,0,1.785818,-1.785818,14.70858,37.71424,0.185145,3.847374,1.516703,0,10.23574
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.274749,5.274749,0,0,0,5.274749,93.78793,0,0,0,4.947078,5.552367,5.274749,0,0,25.60548,6.554043,0,0.6052893,-0.6052893,14.07055,36.07827,0.185145,5.802224,3.957662,0,11.50112
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.448115,4.448115,0,0,0,4.448115,131.6137,0,0,0,5.854328,4.682226,4.448115,0,0,26.27803,5.948754,1.172102,0,1.172102,15.18251,38.92942,0.1851052,4.892926,4.683462,0,11.80308
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,7.646557,7.646557,12,0,3.372,7.646557,109.0088,0,0,0,8.33542,0,0,4.353443,4.135771,25.10592,7.003645,12.47119,0,12.47119,27.01372,69.2658,0.1851458,8.411212,6.668336,12,15.33907
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.76155,4.76155,9.131126,0,2.646175,4.76155,168.7514,0,0,0,8.035181,0,0,4.369576,4.151097,12.63473,18.22772,12.18628,0,12.18628,38.57463,98.90912,0.1850485,5.237706,6.428145,12,26.2629
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.090985,0,0,6.539442,0,0,0,0,0.4484564,29.19537,0.4484564,0,0.4484564,39.00008,100,0.1850334,0,5.231554,0,35.73481
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.480053,3.480053,0,0,0,3.480053,181.2038,2.642773,0,0,6.305987,3.663214,3.480053,0,0,0,29.59898,0,0,0,39.00008,100,0.1850334,3.828059,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.20509,5.20509,0,0,0,5.20509,141.2563,1.873475,0,0,7.352516,5.479042,5.20509,0,0,0,29.59898,0,0,0,39.00008,100,0.1850334,5.725599,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850334,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.040254,4.040254,0,0,0,4.040254,111.2506,0.2419061,0,0,4.494805,4.252899,4.040254,0,0,0,29.59898,0,0,0,39.00008,100,0.1850334,4.444279,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.184367,1.184367,0,0,0,1.184367,180.6411,0.8927517,0,0,2.139453,1.246702,1.184367,0,0,0,29.59898,0,0,0,39.00008,100,0.1850334,1.302803,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.430927,4.430927,0,0,0,4.430927,10.34347,0,8.881784E-16,0,0.4583116,4.664134,4.430927,0,0,0,29.59898,0,4.205822,-4.205822,34.56675,88.63252,0.1850334,4.87402,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.926062,6.926062,0,0,0,6.926062,0,0,8.881784E-16,0,0,7.290592,6.926062,0,0,4.673136,25.39316,0,7.290592,-7.290592,26.88179,68.92754,0.1850334,7.618668,0,0,25.39316
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,9.409938,9.409938,12,0,3.372,9.409938,0,0,0,0,0,0,0,2.590062,2.460559,12.77379,18.10256,2.460559,0,2.460559,29.21609,74.91289,0.1850832,10.35093,0,12,18.10256
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.31323,20.31707,8.36,0,8.36,37.14708,95.24873,0.1850983,0,0,12,20.31707
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.445824,2.445824,0,0,0,2.445824,0,0,0,0,0,2.574552,2.445824,0,0,1.953234,27.84107,0,2.574552,-2.574552,34.43326,88.29024,0.1850983,2.690407,0,0,27.84107
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2105206,0.2105206,0,0,0,0.2105206,0,0,2.775558E-17,0,0,0.2216006,0.2105206,0,0,4.813847,25.26652,0,0.2216006,-0.2216006,34.19967,87.6913,0.1850983,0.2315726,0,0,25.26652
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.290233,0.290233,0,0,0,0.290233,0,0,5.551115E-17,0,0,0.3055085,0.290233,0,0,5.06007,25.04491,0,0.3055085,-0.3055085,33.87764,86.86557,0.1850983,0.3192563,0,0,25.04491
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.675637,2.675637,0,0,0,2.675637,0,0,4.440892E-16,0,0,2.81646,2.675637,0,0,5.399524,24.73941,0,2.81646,-2.81646,30.90883,79.25325,0.1850983,2.943201,0,0,24.73941
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.223154,1.223154,0,0,0,1.223154,0,0,0,0,0,1.287531,1.223154,0,0,8.528924,21.92295,0,1.287531,-1.287531,29.55165,75.77332,0.1850983,1.34547,0,0,21.92295
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.460818,2.460818,0,0,0,2.460818,0,0,0,0,0,2.590335,2.460818,0,0,9.959514,20.63542,0,2.590335,-2.590335,26.8212,68.77217,0.1850983,2.7069,0,0,20.63542
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3736386,0.3736386,0,0,0,0.3736386,0,0,5.551115E-17,0,0,0.3933038,0.3736386,0,0,12.83766,18.04508,0,0.3933038,-0.3933038,26.40662,67.70915,0.1850983,0.4110024,0,0,18.04508
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.907782,1.907782,0,0,0,1.907782,0,0,4.440892E-16,0,0,2.008192,1.907782,0,0,13.27467,17.65178,0,2.008192,-2.008192,24.2898,62.28142,0.1850983,2.098561,0,0,17.65178
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.597936,3.597936,0,0,0,3.597936,6.329951,0,4.440892E-16,0,0.2277476,3.787301,3.597936,0,0,15.50599,15.64359,0,3.559554,-3.559554,20.5377,52.66068,0.1850983,3.95773,0.1821981,0,15.87133
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,8.674995,8.674995,12,0,3.372,8.674995,15.68413,0,0,0,1.360597,0,0,3.325005,3.158755,19.46105,12.08403,4.519351,0,4.519351,24.82514,63.65407,0.1851823,9.542495,1.088478,12,13.44463
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,8.280303,8.280303,12,0,3.372,8.280303,38.61824,0,0,0,3.197708,0,0,3.719697,3.533712,14.9417,16.15145,6.73142,0,6.73142,31.21112,80.02836,0.1853011,9.108334,2.558166,12,19.34916
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,0,0,0,0,0,0,0,6.865582,0,0,0,0,8.210279,22.20973,6.865582,0,6.865582,37.72439,96.729,0.18507,0,5.492466,0,29.07531
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,6.764841,0,0,8.109538,0,0,0,0,1.344697,28.38875,1.344697,0,1.344697,39.00008,100,0.1850249,0,6.48763,0,36.49829
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,10.21287,10.21287,3,0,1.095,10.21287,82.20598,0.8030943,0,0,8.395591,7.592497,7.212872,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,11.23416,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.848328,4.848328,0,0,0,4.848328,178.095,3.531125,0,0,8.634628,5.103503,4.848328,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,5.333161,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,11.03629,11.03629,6.285099,0,1.92613,11.03629,45.31641,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,12.13991,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.623299,3.623299,0,0,0,3.623299,154.3235,1.777602,0,0,5.591601,3.813999,3.623299,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,3.985629,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,11.06803,11.06803,8.223228,0,2.416477,11.06803,27.05562,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,12.17483,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,8.185311,8.185311,7.253314,0,2.171088,8.185311,11.98549,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1850249,9.003842,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,6.072875,6.072875,0,0,0,6.072875,5.32848,0,0,0,0.3235919,6.3925,6.072875,0,0,0,29.59898,0,6.068908,-6.068908,32.60289,83.59698,0.1850249,6.680162,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.743231,23.53007,0,0,0,32.60289,83.59698,0.1850249,0,0,0,23.53007
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.269814,4.269814,0,0,0,4.269814,0,0,0,0,0,4.49454,4.269814,0,0,6.743231,23.53007,0,4.49454,-4.49454,27.86522,71.44915,0.1850249,4.696795,0,0,23.53007
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73717,19.03553,0,0,0,27.86522,71.44915,0.1850249,0,0,0,19.03553
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.938606,2.938606,0,0,0,2.938606,0,0,0,0,0,3.09327,2.938606,0,0,11.73717,19.03553,0,3.09327,-3.09327,24.60463,63.08868,0.1850249,3.232467,0,0,19.03553
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.17413,15.94226,0,0,0,24.60463,63.08868,0.1850249,0,0,0,15.94226
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.341635,1.341635,0,0,0,1.341635,0,0,2.220446E-16,0,0,1.412247,1.341635,0,0,15.17413,15.94226,0,1.412247,-1.412247,23.11599,59.27166,0.1850249,1.475799,0,0,15.94226
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.424054,1.424054,0,0,0,1.424054,0,0,2.220446E-16,0,0,1.499004,1.424054,0,0,16.7433,14.53001,0,1.499004,-1.499004,21.5359,55.22016,0.1850249,1.56646,0,0,14.53001
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.264642,2.264642,0,0,0,2.264642,0,0,0,0,0,2.383834,2.264642,0,0,18.40886,13.03101,0,2.383834,-2.383834,19.02312,48.77714,0.1850249,2.491106,0,0,13.03101
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.645847,3.645847,0,0,0,3.645847,0,0,4.440892E-16,0,0,3.837733,3.645847,0,0,21.05756,10.64717,0,3.837733,-3.837733,14.9778,38.40453,0.1850249,4.010431,0,0,10.64717
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.5459202,0.5459202,0,0,0,0.5459202,0,0,0,0,0,0.5746528,0.5459202,0,0,25.32171,6.809441,0,0.5746528,-0.5746528,14.37206,36.85136,0.1850249,0.6005122,0,0,6.809441
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.151596,1.151596,0,0,0,1.151596,0,0,0,0,0,1.212206,1.151596,0,0,25.96021,6.234788,0,1.212206,-1.212206,13.09428,33.57502,0.1850249,1.266755,0,0,6.234788
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,27.30711,5.022582,0.1089012,0,0.1089012,13.19759,33.83992,0.1850212,0,0.08712099,0,5.131483
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,8.52033,8.52033,12,0,3.372,8.52033,29.60269,0,0,0,2.522247,0,0,3.47967,3.305686,27.19821,5.120593,5.827934,0,5.827934,18.72646,48.01646,0.1851252,9.372363,2.017798,12,7.64284
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.582638,4.582638,12,0,3.372,4.582638,117.2403,0,0,0,5.3727,0,0,7.417362,7.046494,21.37027,10.36573,12.41919,0,12.41919,30.50834,78.22636,0.185167,5.040901,4.29816,12,15.73843
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.009962,5.009962,8.263679,0,2.426711,5.009962,110.3025,0,0,0,5.526113,0,0,3.253717,3.091031,8.951077,21.54301,8.617144,0,8.617144,38.68328,99.1877,0.185146,5.510958,4.42089,12,27.06912
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,5.677161,0,0,6.011096,0,0,0,0,0.3339341,29.29844,0.3339341,0,0.3339341,39.00008,100,0.1851349,0,4.808877,0,35.30953
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.918108,5.918108,0,0,0,5.918108,146.8945,2.463789,0,0,8.693377,6.229588,5.918108,0,0,0,29.59898,0,0,0,39.00008,100,0.1851349,6.509919,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851349,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,16.12875,16.12875,8.889853,0,2.585133,16.12875,47.24414,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1851349,17.74162,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,11.48007,11.48007,6.364092,0,1.946115,11.48007,46.90945,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1851349,12.62807,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.275904,6.275904,0,0,0,6.275904,82.38306,0,0,0,5.170282,6.606215,6.275904,0,0,0,29.59898,0,1.435933,-1.435933,37.48647,96.11897,0.1851349,6.903494,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,2.285917,0,0,3.881398,0,0,0,0,1.595481,28.16305,1.595481,0,1.595481,39.00008,100,0.1850815,0,3.105118,0,32.04445
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.544067,5.544067,0,0,0,5.544067,38.79761,0,0,0,2.150966,5.83586,5.544067,0,0,0,29.59898,0,3.684895,-3.684895,35.11586,90.04048,0.1850815,6.098474,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,9.225759,9.225759,12,0,3.372,9.225759,5.116981,0,0,0,0.4720803,0,0,2.774241,2.63553,4.094327,25.91408,3.10761,0,3.10761,38.064,97.59979,0.1851412,10.14833,0.3776642,12,26.38616
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.24676,4.24676,0,0,0,4.24676,0,0,0,0,0,4.470273,4.24676,0,0,0.9867176,28.71093,0,4.470273,-4.470273,33.35191,85.51756,0.1851412,4.671436,0,0,28.71093
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.953689,24.24066,0,0,0,33.35191,85.51756,0.1851412,0,0,0,24.24066
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.161978,3.161978,0,0,0,3.161978,0,0,4.440892E-16,0,0,3.328398,3.161978,0,0,5.953689,24.24066,0,3.328398,-3.328398,29.84347,76.52158,0.1851412,3.478176,0,0,24.24066
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.077922,2.077922,0,0,0,2.077922,0,0,0,0,0,2.187286,2.077922,0,0,9.651908,20.91226,0,2.187286,-2.187286,27.53787,70.60979,0.1851412,2.285714,0,0,20.91226
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.576203,1.576203,0,0,0,1.576203,0,0,2.220446E-16,0,0,1.65916,1.576203,0,0,12.08223,18.72497,0,1.65916,-1.65916,25.78896,66.12541,0.1851412,1.733823,0,0,18.72497
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.9674942,0.9674942,0,0,0,0.9674942,0,0,1.110223E-16,0,0,1.018415,0.9674942,0,0,13.92574,17.06581,0,1.018415,-1.018415,24.71546,63.37284,0.1851412,1.064244,0,0,17.06581
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.327316,2.327316,0,0,0,2.327316,0,0,0,0,0,2.449806,2.327316,0,0,15.05731,16.0474,0,2.449806,-2.449806,22.13314,56.75152,0.1851412,2.560048,0,0,16.0474
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.06633613,0.06633613,0,0,0,0.06633613,0,0,0,0,0,0.06982751,0.06633613,0,0,17.77932,13.59759,0,0.06982751,-0.06982751,22.05953,56.56279,0.1851412,0.07296975,0,0,13.59759
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.186946,0.186946,0,0,0,0.186946,0,0,0,0,0,0.1967852,0.186946,0,0,17.8569,13.52777,0,0.1967852,-0.1967852,21.8521,56.03092,0.1851412,0.2056406,0,0,13.52777
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.213659,4.213659,0,0,0,4.213659,0,0,0,0,0,4.435431,4.213659,0,0,18.07555,13.33098,0,4.435431,-4.435431,17.17675,44.04285,0.1851412,4.635025,0,0,13.33098
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6860822,0.6860822,0,0,0,0.6860822,0,0,1.110223E-16,0,0,0.7221918,0.6860822,0,0,23.00381,8.895549,0,0.7221918,-0.7221918,16.41549,42.09092,0.1851412,0.7546904,0,0,8.895549
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.48745,2.48745,0,0,0,2.48745,9.146811,0,4.440892E-16,0,0.2275223,2.618368,2.48745,0,0,23.80625,8.173357,0,2.390846,-2.390846,13.89532,35.62895,0.1851412,2.736195,0.1820178,0,8.40088
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,8.234013,8.234013,12,0,3.372,8.234013,12.27179,0,0,0,1.010461,0,0,3.765987,3.577688,26.46274,5.782512,4.588149,0,4.588149,18.24802,46.7897,0.1852276,9.057414,0.8083685,12,6.792972
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,6.538098,6.538098,12,0,3.372,6.538098,29.85365,0,0,0,1.951861,0,0,5.461902,5.188807,21.87459,9.911845,7.140668,0,7.140668,25.02225,64.15948,0.1853598,7.191907,1.561489,12,11.86371
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,7.401486,7.401486,12,0,3.372,7.401486,42.96577,0,0,0,3.180105,0,0,4.598514,4.368588,14.73392,16.33845,7.548693,0,7.548693,32.18357,82.5218,0.1854934,8.141635,2.544084,12,19.51855
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,17.67208,17.67208,12,0,3.372,17.67208,31.33089,0,3.552714E-15,0,5.53682,5.97061,5.672079,0,0,7.185231,23.13227,0,0.4337896,-0.4337896,31.72631,81.34937,0.1854934,19.43929,4.429456,12,28.66909
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2846922,0.2846922,0,0,0,0.2846922,2567.111,0,0,0,7.308366,0.299676,0.2846922,0,0,7.667219,22.69848,7.00869,0,7.00869,38.37534,98.39812,0.1852599,0.3131614,5.846693,0,30.00685
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,7.087309,7.087309,0,0,0,7.087309,104.5736,0,0,0,7.411456,7.460326,7.087309,0,0,0.6585293,29.0063,0,0.04886934,-0.04886934,38.32383,98.26603,0.1852599,7.796041,5.929165,0,36.41776
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.5337988,0.5337988,0,0,0,0.5337988,1144.104,4.83249,0,0,6.107212,0.5618934,0.5337988,0,0,0.7128286,28.95743,0.7128286,0,0.7128286,39.00008,100,0.1852361,0.5871786,4.88577,0,35.06464
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,7.425611,7.425611,0,0,0,7.425611,69.70228,0,0,0,5.17582,7.816433,7.425611,0,0,0,29.59898,0,2.640613,-2.640613,36.21663,92.86296,0.1852361,8.168173,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,7.259543,7.259543,0,0,0,7.259543,86.1993,0,0,0,6.257676,7.641624,7.259543,0,0,2.934014,26.95836,0,1.383949,-1.383949,34.75782,89.12243,0.1852361,7.985497,5.00614,0,33.21604
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,11.41133,11.41133,12,0,3.372,11.41133,29.86068,0,0,0,3.407499,0,0,0.5886747,0.5592409,4.471735,25.57442,3.96674,0,3.96674,38.521,98.77159,0.1852973,12.55246,2.725999,12,28.98192
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.868655,7.868655,7.139163,0,2.142208,7.868655,16.17661,5.551115E-16,0,0,1.272882,0.7678868,0.7294924,0,0,0.5049949,29.14448,0.5049949,0,0.5049949,39.00008,100,0.1853047,8.65552,1.018305,12,30.41736
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.111871,2.111871,0,0,0,2.111871,20.05616,0,4.440892E-16,0,0.4235601,2.223022,2.111871,0,0,0,29.59898,0,1.799461,-1.799461,37.10328,95.13642,0.1853047,2.323057,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.110458,1.110458,0,0,0,1.110458,0,0,0,0,0,1.168903,1.110458,0,0,1.999402,27.79952,0,1.168903,-1.168903,35.87115,91.97712,0.1853047,1.221503,0,0,27.79952
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,7.804268,7.804268,11.27604,0,3.188838,7.804268,0,0,0,0,0,0,0,3.471771,3.298182,3.298182,26.63061,3.298182,0,3.298182,39.00008,100,0.1853701,8.584695,0,12,26.63061
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,8.288354,8.288354,8.288354,0,2.432954,8.288354,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853701,9.117189,0,12,29.59898
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.343835,5.343835,0,0,0,5.343835,0,0,8.881784E-16,0,0,5.62509,5.343835,0,0,0,29.59898,0,5.62509,-5.62509,33.07071,84.79653,0.1853701,5.878219,0,0,29.59898
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.2501,23.97389,0,0,0,33.07071,84.79653,0.1853701,0,0,0,23.97389
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.2501,23.97389,0,0,0,33.07071,84.79653,0.1853701,0,0,0,23.97389
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.2501,23.97389,0,0,0,33.07071,84.79653,0.1853701,0,0,0,23.97389
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.2501,23.97389,0,0,0,33.07071,84.79653,0.1853701,0,0,0,23.97389
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.41456,1.41456,0,0,0,1.41456,0,0,2.220446E-16,0,0,1.48901,1.41456,0,0,6.2501,23.97389,0,1.48901,-1.48901,31.50116,80.77204,0.1853701,1.556016,0,0,23.97389
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0153914,0.0153914,0,0,0,0.0153914,0,0,0,0,0,0.01620147,0.0153914,0,0,7.904556,22.48488,0,0.01620147,-0.01620147,31.48408,80.72825,0.1853701,0.01693054,0,0,22.48488
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.91419,1.91419,0,0,0,1.91419,0,0,2.220446E-16,0,0,2.014937,1.91419,0,0,7.922557,22.46868,0,2.014937,-2.014937,29.36015,75.28229,0.1853701,2.105609,0,0,22.46868
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,10.16138,20.45374,0.1725842,0,0.1725842,29.52388,75.7021,0.1853644,0,0.1380674,0,20.62632
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,9.988792,20.60906,1.67002,0,1.67002,31.1082,79.76445,0.1853089,0,1.336016,0,22.27909
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.406087,3.406087,0,0,0,3.406087,52.22984,0,0,0,1.778994,3.585355,3.406087,0,0,8.318772,22.11208,0,1.806361,-1.806361,29.20413,74.88223,0.1853089,3.746696,1.423195,0,23.89108
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.741979,6.741979,0,0,0,6.741979,79.13969,0,0,0,5.335582,7.09682,6.741979,0,0,10.32584,20.30572,0,1.761238,-1.761238,27.34762,70.12196,0.1853089,7.416177,4.268466,0,25.6413
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.397673,3.397673,0,0,0,3.397673,220.3248,0,0,0,7.485915,3.576498,3.397673,0,0,12.28277,18.54448,3.909417,0,3.909417,31.05642,79.63168,0.1851791,3.737441,5.988732,0,26.0304
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,17.25371,17.25371,12,0,3.372,17.25371,36.15559,0,0,0,6.238183,5.530224,5.253713,0,0,8.373355,22.06296,0.7079587,0,0.7079587,31.72804,81.3538,0.1851895,18.97908,4.990546,12,28.30114
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,0,0,0,6.957434,0,0,0,0,7.665396,22.70012,6.957434,0,6.957434,38.32845,98.27787,0.1849589,0,5.565947,0,29.65756
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.033584,3.033584,0,0,0,3.033584,309.7948,5.496677,0,0,9.397885,3.193246,3.033584,0,0,0.7079619,28.96181,0.7079619,0,0.7079619,39.00008,100,0.1849355,3.336943,7.518309,0,38.3597
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.055956,1.055956,0,0,0,1.055956,585.8063,5.074322,0,0,6.185854,1.111532,1.055956,0,0,0,29.59898,0,0,0,39.00008,100,0.1849355,1.161551,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.05332683,0.05332683,0,0,0,0.05332683,8386.242,4.415984,0,0,4.472117,0.0561335,0.05332683,0,0,0,29.59898,0,0,0,39.00008,100,0.1849355,0.05865951,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.9499794,0.9499794,0,0,0,0.9499794,277.8185,1.639241,0,0,2.639219,0.9999784,0.9499794,0,0,0,29.59898,0,0,0,39.00008,100,0.1849355,1.044977,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849355,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6897791,0.6897791,0,0,0,0.6897791,70.93486,0,0,0,0.4892938,0.7260833,0.6897791,0,0,0,29.59898,0,0.2367894,-0.2367894,38.75048,99.36001,0.1849355,0.758757,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,18.72988,18.72988,12,0,3.372,18.72988,0,0,0,0.2428687,0,7.084085,6.729881,0,0,0.2630994,29.36219,0,7.084085,-7.084085,31.2832,80.21317,0.1849355,20.60287,0,12,29.36219
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,13.76432,13.76432,12,0,3.372,13.76432,0,0,0,0,0,1.857179,1.76432,0,0,8.134305,22.2781,0,1.857179,-1.857179,29.32556,75.1936,0.1849355,15.14075,0,12,22.2781
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,10.73044,10.73044,12,0,3.372,10.73044,0,0,0,0,0,0,0,1.269562,1.206084,10.19784,20.42093,1.206084,0,1.206084,30.46975,78.12741,0.1849594,11.80348,0,12,20.42093
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.991753,21.5064,8.36,0,8.36,38.40075,98.46325,0.1849745,0,0,12,21.5064
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.7211328,0.7211328,0,0,0,0.7211328,0,0,0,0,0,0.7590871,0.7211328,0,0,0.6317528,29.0304,0,0.7590871,-0.7590871,37.6006,96.41159,0.1849745,0.793246,0,0,29.0304
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.9755712,0.9755712,0,0,0,0.9755712,0,0,0,0,0,1.026917,0.9755712,0,0,1.475183,28.27131,0,1.026917,-1.026917,36.51813,93.63605,0.1849745,1.073128,0,0,28.27131
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.224221,1.224221,0,0,0,1.224221,0,0,2.220446E-16,0,0,1.288653,1.224221,0,0,2.616202,27.2444,0,1.288653,-1.288653,35.15977,90.15308,0.1849745,1.346643,0,0,27.2444
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.075748,1.075748,0,0,0,1.075748,0,0,2.220446E-16,0,0,1.132367,1.075748,0,0,4.048039,25.95574,0,1.132367,-1.132367,33.96615,87.09252,0.1849745,1.183323,0,0,25.95574
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.629144,1.629144,0,0,0,1.629144,0,0,2.220446E-16,0,0,1.714889,1.629144,0,0,5.306224,24.82338,0,1.714889,-1.714889,32.1585,82.45753,0.1849745,1.792059,0,0,24.82338
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.446331,1.446331,0,0,0,1.446331,0,0,2.220446E-16,0,0,1.522454,1.446331,0,0,7.211656,23.10849,0,1.522454,-1.522454,30.55369,78.34264,0.1849745,1.590964,0,0,23.10849
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.983283,1.983283,0,0,0,1.983283,0,0,2.220446E-16,0,0,2.087666,1.983283,0,0,8.903272,21.58603,0,2.087666,-2.087666,28.3531,72.70011,0.1849745,2.181611,0,0,21.58603
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,11.2229,19.49837,0.1585887,0,0.1585887,28.50355,73.08588,0.1849692,0,0.126871,0,19.65696
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.65468,1.65468,0,0,0,1.65468,61.51875,0,0,0,1.017938,1.741768,1.65468,0,0,11.06431,19.6411,0,0.7238299,-0.7238299,27.74057,71.12952,0.1849692,1.820148,0.8143507,0,20.65904
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,11.86857,18.91727,1.186868,0,1.186868,28.86653,74.01659,0.18493,0,0.9494945,0,20.10414
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.900924,5.900924,0,0,0,5.900924,26.94343,0,8.881784E-16,0,1.589912,6.211499,5.900924,0,0,10.6817,19.98545,0,4.621588,-4.621588,23.99495,61.52538,0.18493,6.491017,1.271929,0,21.57536
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,15.8168,15.36386,2.947382,0,2.947382,26.79108,68.69494,0.1848328,0,2.357905,0,18.31124
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,12.86941,18.0165,3.872834,0,3.872834,30.46517,78.11567,0.1847051,0,3.098267,0,21.88934
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.167314,3.167314,0,0,0,3.167314,133.6215,0,0,0,4.232211,3.334014,3.167314,0,0,8.996581,21.50206,0.8981968,0,0.8981968,31.31728,80.30054,0.1846755,3.484045,3.385769,0,25.73427
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.841828,6.841828,0,0,0,6.841828,29.47654,0,0,0,2.016734,7.201924,6.841828,0,0,8.098384,22.31043,0,5.185191,-5.185191,25.85161,66.28603,0.1846755,7.526011,1.613387,0,24.32717
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,13.85971,17.12524,4.392608,0,4.392608,30.0188,76.97113,0.184531,0,3.514086,0,21.51785
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.9349901,0.9349901,0,0,0,0.9349901,176.8793,0,0,0,1.653804,0.9842001,0.9349901,0,0,9.467099,21.07859,0.6696043,0,0.6696043,30.65404,78.59995,0.1845089,1.028489,1.323044,0,22.73239
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.694384,4.694384,0,0,0,4.694384,10.68619,0,0,0,0.5016508,4.941457,4.694384,0,0,8.797495,21.68123,0,4.439806,-4.439806,25.97408,66.60006,0.1845089,5.163822,0.4013206,0,22.18288
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.841605,6.841605,0,0,0,6.841605,3.068751,0,8.881784E-16,0,0.2099518,7.201689,6.841605,0,0,13.73061,17.24143,0,6.991737,-6.991737,18.60414,47.70282,0.1845089,7.525765,0.1679615,0,17.45138
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,21.49921,10.24969,0.1910324,0,0.1910324,18.78537,48.16751,0.1845027,0,0.1528259,0,10.44072
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.849843,3.849843,0,0,0,3.849843,0,0,4.440892E-16,0,0,4.052466,3.849843,0,0,21.30818,10.42162,0,4.052466,-4.052466,14.51369,37.21452,0.1845027,4.234827,0,0,10.42162
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.81092,6.369153,0,0,0,14.51369,37.21452,0.1845027,0,0,0,6.369153
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,6.461056,6.461056,12,0,3.372,6.461056,0,0,0,0,0,0,0,5.538944,5.261996,25.81092,6.369153,5.261996,0,5.261996,19.50566,50.01442,0.184607,7.107162,0,12,6.369153
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.54892,11.10495,8.36,0,8.36,27.43665,70.35025,0.1846225,0,0,12,11.10495
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.18892,18.62895,8.36,0,8.36,35.36765,90.68609,0.1846379,0,0,12,18.62895
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1321104,0.1321104,0,0,0,0.1321104,0,0,0,0,0,0.1390636,0.1321104,0,0,3.82892,26.15295,0,0.1390636,-0.1390636,35.22106,90.31023,0.1846379,0.1453214,0,0,26.15295
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.983435,26.01389,0,0,0,35.22106,90.31023,0.1846379,0,0,0,26.01389
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.053448,2.053448,0,0,0,2.053448,0,0,4.440892E-16,0,0,2.161524,2.053448,0,0,3.983435,26.01389,0,2.161524,-2.161524,32.94261,84.46807,0.1846379,2.258793,0,0,26.01389
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.385128,23.85236,0,0,0,32.94261,84.46807,0.1846379,0,0,0,23.85236
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.746846,3.746846,0,0,0,3.746846,0,0,4.440892E-16,0,0,3.944048,3.746846,0,0,6.385128,23.85236,0,3.944048,-3.944048,28.78522,73.80811,0.1846379,4.121531,0,0,23.85236
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.786142,1.786142,0,0,0,1.786142,0,0,2.220446E-16,0,0,1.880149,1.786142,0,0,10.7674,19.90831,0,1.880149,-1.880149,26.80337,68.72646,0.1846379,1.964756,0,0,19.90831
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.17687,2.17687,0,0,0,2.17687,7.196654,0,0,0,0.1566618,2.291442,2.17687,0,0,12.85646,18.02816,0,2.13478,-2.13478,24.55311,62.95658,0.1846379,2.394557,0.1253294,0,18.18483
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.442176,5.442176,0,0,0,5.442176,11.83286,0,8.881784E-16,0,0.6439651,5.728607,5.442176,0,0,15.22844,15.89338,0,5.084641,-5.084641,19.19343,49.21383,0.1846379,5.986394,0.5151721,0,16.53735
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,12.69759,12.69759,12,0,3.372,12.69759,9.285189,0,0,0,1.178995,0.7343038,0.6975886,0,0,20.87804,10.80874,0.4446913,0,0.4446913,19.6153,50.29555,0.1846444,13.96735,0.9431961,12,11.98774
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,20.43335,11.20897,9.911383,0,9.911383,29.01807,74.40514,0.1846091,0,1.241106,12,12.76035
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.883012,3.883012,7.609989,0,2.261327,3.883012,169.9411,0,0,0,6.598832,0,0,3.726977,3.540628,10.52197,20.12921,10.13946,0,10.13946,38.6372,99.06955,0.1845072,4.271313,5.279066,12,26.72804
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,8.811852,0,0,9.194358,0,0,0,0,0.3825055,29.25472,0.3825055,0,0.3825055,39.00008,100,0.1844948,0,7.355486,0,38.44908
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.763512,5.763512,0,0,0,5.763512,160.195,3.166001,0,0,9.232855,6.066854,5.763512,0,0,0,29.59898,0,0,0,39.00008,100,0.1844948,6.339863,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.513498,6.513498,0,0,0,6.513498,92.00546,0,0,0,5.992773,6.856314,6.513498,0,0,0,29.59898,0,0.8635403,-0.8635403,38.08983,97.66602,0.1844948,7.164848,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,12.80249,12.80249,7.861977,0,2.32508,12.80249,48.11589,9.992007E-16,0,0,6.160033,5.200543,4.940516,0,0,0.9594892,28.73544,0.9594892,0,0.9594892,39.00008,100,0.1845088,14.08274,4.928026,12,34.89547
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845088,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.601301,1.601301,0,0,0,1.601301,180.8564,1.210475,0,0,2.896056,1.68558,1.601301,0,0,0,29.59898,0,0,0,39.00008,100,0.1845088,1.761432,2.316845,0,32.49503
