Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.466959,5.466959,0,0,0,5.466959,14.99198,0,8.881784E-16,0,0.8196054,5.754693,5.466959,0,0,0,29.59898,0,4.935088,-4.935088,33.79804,86.66146,0.1845088,6.013654,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.483431,24.66389,0.4985916,0,0.4985916,34.27105,87.8743,0.1844925,0,0.3988732,0,25.16248
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.984839,25.11262,0,0,0,34.27105,87.8743,0.1844925,0,0,0,25.11262
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,8.651939,8.651939,12,0,3.372,8.651939,0,0,0,0,0,0,0,3.348061,3.180658,4.984839,25.11262,3.180658,0,3.180658,37.28848,95.6113,0.1845551,9.517134,0,12,25.11262
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804182,27.97521,0,0,0,37.28848,95.6113,0.1845551,0,0,0,27.97521
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.804182,27.97521,0,0,0,37.28848,95.6113,0.1845551,0,0,0,27.97521
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.202827,4.202827,0,0,0,4.202827,0,0,0,0,0,4.424028,4.202827,0,0,1.804182,27.97521,0,4.424028,-4.424028,32.62514,83.65405,0.1845551,4.62311,0,0,27.97521
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.719769,23.55119,0,0,0,32.62514,83.65405,0.1845551,0,0,0,23.55119
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.284441,1.284441,0,0,0,1.284441,0,0,2.220446E-16,0,0,1.352044,1.284441,0,0,6.719769,23.55119,0,1.352044,-1.352044,31.19997,79.99976,0.1845551,1.412886,0,0,23.55119
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.221193,1.221193,0,0,0,1.221193,0,0,0,0,0,1.285466,1.221193,0,0,8.222039,22.19914,0,1.285466,-1.285466,29.84496,76.5254,0.1845551,1.343312,0,0,22.19914
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.740449,1.740449,0,0,0,1.740449,0,0,0,0,0,1.832051,1.740449,0,0,9.650335,20.91368,0,1.832051,-1.832051,27.91381,71.57374,0.1845551,1.914494,0,0,20.91368
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68595,19.08162,0,0,0,27.91381,71.57374,0.1845551,0,0,0,19.08162
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2913226,0.2913226,0,0,0,0.2913226,0,0,0,0,0,0.3066554,0.2913226,0,0,11.68595,19.08162,0,0.3066554,-0.3066554,27.59057,70.74491,0.1845551,0.3204549,0,0,19.08162
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.9297303,0.9297303,0,0,0,0.9297303,2.209176,0,0,0,0.02053938,0.9786635,0.9297303,0,0,12.02668,18.77497,0,0.9581241,-0.9581241,26.58062,68.1553,0.1845551,1.022703,0.0164315,0,18.79551
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.55063,4.55063,0,0,0,4.55063,2.149615,0,0,0,0.097821,4.790137,4.55063,0,0,13.09126,17.81684,0,4.692316,-4.692316,21.63448,55.47293,0.1845551,5.005693,0.07825681,0,17.91467
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,14.82732,14.82732,12,0,3.372,14.82732,4.924693,0,1.776357E-15,0,0.7302,2.976126,2.82732,0,0,18.30494,13.12453,0,2.245926,-2.245926,19.26707,49.40265,0.1845551,16.31005,0.58416,12,13.85473
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,11.29056,11.29056,12,0,3.372,11.29056,14.77095,0,0,0,1.667723,0,0,0.7094362,0.6739644,20.80042,10.8786,2.341688,0,2.341688,21.48859,55.09884,0.1845926,12.41962,1.334179,12,12.54633
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,18.45873,12.98612,8.895918,0,8.895918,29.928,76.7383,0.1845906,0,0.4287341,12,13.52204
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.51149,2.51149,8.543777,0,2.497576,2.51149,152.5842,1.776357E-15,0,0,3.832138,0,0,6.032287,5.730673,9.562811,20.99245,9.562811,0,9.562811,39.00008,100,0.1845542,2.762639,3.065711,12,24.82459
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.763108,2.763108,0,0,0,2.763108,213.6573,2.995048,0,0,5.903583,2.908535,2.763108,0,0,0,29.59898,0,0,0,39.00008,100,0.1845542,3.039418,4.722866,0,35.50256
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6238464,0.6238464,0,0,0,0.6238464,637.3401,3.319343,0,0,3.976023,0.6566804,0.6238464,0,0,0,29.59898,0,0,0,39.00008,100,0.1845542,0.686231,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,6.559955,6.559955,0,0,0,6.559955,55.04373,0,0,0,3.610844,6.905216,6.559955,0,0,0,29.59898,0,3.294372,-3.294372,35.5275,91.09599,0.1845542,7.21595,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,15.98426,15.98426,12,0,3.372,15.98426,16.00732,8.881784E-16,0,0,2.558651,4.193957,3.984259,0,0,3.660413,26.30461,0,1.635306,-1.635306,33.80374,86.67609,0.1845542,17.58269,2.046921,12,28.86326
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.462052,2.462052,0,0,0,2.462052,41.99119,0,4.440892E-16,0,1.033845,2.591634,2.462052,0,0,5.47742,24.6693,0,1.557789,-1.557789,32.16169,82.4657,0.1845542,2.708257,0.827076,0,25.70315
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,7.208296,23.11151,0.446936,0,0.446936,32.58569,83.55288,0.1845397,0,0.3575488,0,23.55845
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,15.43895,15.43895,12,0,3.372,15.43895,3.258272,0,0,0,0.5030429,3.619946,3.438949,0,0,6.761361,23.51375,0,3.116904,-3.116904,29.30018,75.12852,0.1845397,16.98284,0.4024343,12,24.0168
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.121072,3.121072,11.92107,0,3.352031,3.121072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.22459,20.39685,8.36,0,8.36,37.23117,95.46436,0.1847033,3.433179,0,12,20.39685
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.863907,7.863907,9.82663,0,2.822137,7.863907,0,0,0,0,0,0,0,1.962723,1.864586,1.864586,27.92085,1.864586,0,1.864586,39.00008,100,0.1847397,8.650297,0,12,27.92085
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,20.83069,20.36,12,0,3.372,20.36,0,0,0.4706882,2.553757,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1847397,22.91376,0,12,29.59898
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.677975,3.677975,12,0,3.372,3.677975,0,0,0,0,0,0,0,8.322025,7.905924,9.777778,20.79898,7.905924,0,7.905924,37.22428,95.44669,0.1848939,4.045773,0,12,20.79898
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.898877,1.898877,0,0,0,1.898877,0,0,2.220446E-16,0,0,1.998818,1.898877,0,0,1.871854,27.91431,0,1.998818,-1.998818,35.11734,90.04429,0.1848939,2.088765,0,0,27.91431
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1061366,0.1061366,0,0,0,0.1061366,0,0,1.387779E-17,0,0,0.1117228,0.1061366,0,0,4.092763,25.91549,0,0.1117228,-0.1117228,34.99958,89.74232,0.1848939,0.1167503,0,0,25.91549
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.074384,3.074384,0,0,0,3.074384,0,0,4.440892E-16,0,0,3.236194,3.074384,0,0,4.216899,25.80377,0,3.236194,-3.236194,31.58833,80.99555,0.1848939,3.381822,0,0,25.80377
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.652626,3.652626,0,0,0,3.652626,0,0,4.440892E-16,0,0,3.84487,3.652626,0,0,7.81267,22.56758,0,3.84487,-3.84487,27.53548,70.60365,0.1848939,4.017889,0,0,22.56758
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03356165,0.03356165,0,0,0,0.03356165,0,0,6.938894E-18,0,0,0.03532805,0.03356165,0,0,12.08475,18.72271,0,0.03532805,-0.03532805,27.49824,70.50817,0.1848939,0.03691781,0,0,18.72271
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5613839,0.5613839,0,0,0,0.5613839,0,0,1.110223E-16,0,0,0.5909304,0.5613839,0,0,12.124,18.68738,0,0.5909304,-0.5909304,26.87535,68.911,0.1848939,0.6175223,0,0,18.68738
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.043911,1.043911,0,0,0,1.043911,0,0,2.220446E-16,0,0,1.098853,1.043911,0,0,12.78059,18.09645,0,1.098853,-1.098853,25.71705,65.94102,0.1848939,1.148302,0,0,18.09645
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.113927,2.113927,0,0,0,2.113927,5.354069,0,0,0,0.1131811,2.225186,2.113927,0,0,14.00154,16.99759,0,2.112005,-2.112005,23.4908,60.23271,0.1848939,2.32532,0.09054489,0,17.11077
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,13.25029,13.25029,12,0,3.372,13.25029,10.55223,0,0,0,1.3982,1.31609,1.250286,0,0,16.34821,14.88559,0.08211012,0,0.08211012,23.5687,60.43244,0.1848951,14.57531,1.11856,12,16.28379
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.615108,3.615108,11.6115,0,3.273711,3.615108,125.9404,0,0,0,4.55288,0,0,7.996397,7.596577,16.2661,14.95949,12.14946,0,12.14946,35.09469,89.9862,0.1849256,3.976618,3.642304,12,19.51237
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.9735,4.9735,0,0,0,4.9735,94.85643,0,0,0,4.717685,5.235263,4.9735,0,0,4.116643,25.894,0,0.5175784,-0.5175784,34.54911,88.58729,0.1849256,5.47085,3.774148,0,30.61168
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.746138,4.746138,0,0,0,4.746138,70.31081,0,0,0,3.337048,4.995934,4.746138,0,0,4.69173,25.37642,0,1.658887,-1.658887,32.80049,84.10365,0.1849256,5.220752,2.669638,0,28.71347
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,17.50418,17.50418,12,0,3.372,17.50418,26.90492,0,0,0,4.709486,5.793875,5.504181,0,0,6.534938,23.71753,0,1.084388,-1.084388,31.65745,81.17278,0.1849256,19.2546,3.767589,12,28.42702
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,8.678477,8.678477,11.41929,0,3.225081,8.678477,55.94004,0,0,0,4.854743,0,0,2.740817,2.603776,7.739814,22.63314,7.45852,0,7.45852,38.73322,99.31575,0.1850459,9.546325,3.883795,12,27.48789
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,8.939215,8.939215,3,0,1.095,8.939215,74.72651,0.146864,0,0,6.679963,6.251805,5.939214,0,0,0.2812944,29.34581,0.2812944,0,0.2812944,39.00008,100,0.1850368,9.833136,5.34397,12,36.02578
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,6.545187,6.545187,0,0,0,6.545187,91.96942,8.881784E-16,0,0,6.01957,6.88967,6.545187,0,0,0,29.59898,0,0.8701001,-0.8701001,38.08291,97.6483,0.1850368,7.199706,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.819476,4.819476,0,0,0,4.819476,105.6674,0,0,0,5.092617,5.073132,4.819476,0,0,0.9667779,28.72888,0.01948464,0,0.01948464,38.1014,97.69569,0.1850361,5.301423,4.074093,0,33.8215
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,8.029788,8.029788,5.555432,0,1.741524,8.029788,44.23378,0,0,0,3.551879,2.604586,2.474356,0,0,0.9472933,28.74641,0.9472933,0,0.9472933,39.00008,100,0.1850497,8.832767,2.841503,12,32.29829
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850497,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,21.36493,20.36,12,0,3.372,20.36,2.283547,0,1.004932,3.141425,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1850497,23.50142,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,7.267777,7.267777,12,0,3.372,7.267777,0,0,0,0,0,0,0,4.732223,4.495612,9.261189,21.26391,4.495612,0,4.495612,34.47905,88.40765,0.1851368,7.994555,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.973063,6.973063,0,0,0,6.973063,0,0,8.881784E-16,0,0,7.340066,6.973063,0,0,4.765577,25.30996,0,7.340066,-7.340066,26.74195,68.56895,0.1851368,7.67037,0,0,25.30996
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,8.634824,8.634824,12,0,3.372,8.634824,0,0,0,0,0,0,0,3.365176,3.196917,12.92121,17.96989,3.196917,0,3.196917,29.77481,76.3455,0.1851986,9.498306,0,12,17.96989
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.4346,2.4346,11.2346,0,3.178354,2.4346,0,0,0,0,0,0,0,8.8,8.36,9.724289,20.84712,8.36,0,8.36,37.7058,96.68134,0.1853322,2.67806,0,12,20.84712
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.101599,1.101599,0,0,0,1.101599,0,0,2.220446E-16,0,0,1.159578,1.101599,0,0,1.364289,28.37112,0,1.159578,-1.159578,36.4835,93.54724,0.1853322,1.211759,0,0,28.37112
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.375523,2.375523,0,0,0,2.375523,0,0,0,0,0,2.500551,2.375523,0,0,2.65271,27.21154,0,2.500551,-2.500551,33.84768,86.78876,0.1853322,2.613076,0,0,27.21154
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.337389,2.337389,0,0,0,2.337389,0,0,0,0,0,2.460409,2.337389,0,0,5.431099,24.71099,0,2.460409,-2.460409,31.25419,80.13878,0.1853322,2.571127,0,0,24.71099
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.763785,1.763785,0,0,0,1.763785,0,0,2.220446E-16,0,0,1.856616,1.763785,0,0,8.164887,22.25058,0,1.856616,-1.856616,29.29714,75.12072,0.1853322,1.940164,0,0,22.25058
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.417059,2.417059,0,0,0,2.417059,0,0,0,0,0,2.544273,2.417059,0,0,10.22779,20.39396,0,2.544273,-2.544273,26.61524,68.24407,0.1853322,2.658765,0,0,20.39396
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.121475,3.121475,0,0,0,3.121475,0,0,4.440892E-16,0,0,3.285764,3.121475,0,0,13.05476,17.84969,0,3.285764,-3.285764,23.15174,59.36332,0.1853322,3.433623,0,0,17.84969
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.613402,0.613402,0,0,0,0.613402,0,0,1.110223E-16,0,0,0.6456863,0.613402,0,0,16.70561,14.56393,0,0.6456863,-0.6456863,22.47113,57.61817,0.1853322,0.6747422,0,0,14.56393
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.030237,2.030237,0,0,0,2.030237,10.36639,0,4.440892E-16,0,0.2104624,2.137092,2.030237,0,0,17.42304,13.91824,0,1.92663,-1.92663,20.44028,52.41088,0.1853322,2.233261,0.1683699,0,14.1287
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.183278,4.183278,0,0,0,4.183278,53.54619,0,0,0,2.239986,4.40345,4.183278,0,0,19.56374,11.99161,0,2.163465,-2.163465,18.15979,46.56348,0.1853322,4.601605,1.791989,0,14.2316
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.573261,3.573261,0,0,0,3.573261,144.414,0,0,0,5.16029,3.761327,3.573261,0,0,21.96759,9.828147,1.398962,0,1.398962,19.48696,49.96648,0.185287,3.930587,4.128232,0,14.98844
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,13.19556,13.19556,12,0,3.372,13.19556,56.79491,0,0,0,7.494408,1.258487,1.195563,0,0,20.56863,11.08721,6.23592,0,6.23592,25.40288,65.13545,0.1853758,14.51512,5.995526,12,18.58162
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,9.172968,9.172968,12,0,3.372,9.172968,68.10686,0,0,0,6.247421,0,0,2.827032,2.68568,14.33271,16.69954,8.933102,0,8.933102,33.87756,86.86537,0.185516,10.09027,4.997937,12,22.94696
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.554088,4.554088,0,0,0,4.554088,212.2907,0,0,0,9.667904,4.793777,4.554088,0,0,5.399606,24.73933,4.874127,0,4.874127,38.50156,98.72176,0.185359,5.009496,7.734323,0,34.40723
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,7.719006,7.719006,3,0,1.095,7.719006,102.4414,2.414603,0,0,7.907456,4.967374,4.719006,0,0,0.5254792,29.12605,0.5254792,0,0.5254792,39.00008,100,0.1853421,8.490906,6.325964,12,37.0335
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.953131,5.953131,0,0,0,5.953131,171.2034,3.925511,0,0,10.19196,6.266454,5.953131,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,6.548444,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8968475,0.8968475,0,0,0,0.8968475,931.8743,7.413441,0,0,8.357491,0.94405,0.8968475,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,0.9865322,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,6.422753,6.422753,0,0,0,6.422753,117.778,0.8037989,0,0,7.564592,6.760793,6.422753,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,7.065029,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,16.75366,16.75366,11.88439,0,3.342751,16.75366,30.59361,8.881784E-16,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,18.42903,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,8.000177,8.000177,5.352664,0,1.690224,8.000177,34.83493,0,0,0,2.786857,2.786857,2.647514,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,8.800195,2.229485,12,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,9.105933,9.105933,8.673566,0,2.530412,9.105933,4.998099,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1853421,10.01653,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.435199,5.435199,0,0,0,5.435199,0,0,8.881784E-16,0,0,5.721262,5.435199,0,0,0,29.59898,0,5.721262,-5.721262,32.96934,84.5366,0.1853421,5.978719,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,14.54202,14.54202,12,0,3.372,14.54202,0,0,0,0,0,2.675814,2.542024,0,0,6.356957,23.87772,0,2.675814,-2.675814,30.14878,77.30441,0.1853421,15.99623,0,12,23.87772
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.553997,4.553997,12,0,3.372,4.553997,0,0,0,0,0,0,0,7.446003,7.073703,9.330085,21.2019,7.073703,0,7.073703,36.85949,94.51131,0.1854777,5.009396,0,12,21.2019
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.256381,27.56824,0,0,0,36.85949,94.51131,0.1854777,0,0,0,27.56824
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.573064,1.573064,0,0,0,1.573064,0,0,2.220446E-16,0,0,1.655856,1.573064,0,0,2.256381,27.56824,0,1.655856,-1.655856,35.11406,90.03587,0.1854777,1.73037,0,0,27.56824
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096222,25.91238,0,0,0,35.11406,90.03587,0.1854777,0,0,0,25.91238
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.8843,1.8843,0,0,0,1.8843,0,0,2.220446E-16,0,0,1.983474,1.8843,0,0,4.096222,25.91238,0,1.983474,-1.983474,33.0233,84.67495,0.1854777,2.07273,0,0,25.91238
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.510604,2.510604,0,0,0,2.510604,0,0,4.440892E-16,0,0,2.642741,2.510604,0,0,6.300082,23.92891,0,2.642741,-2.642741,30.2376,77.53216,0.1854777,2.761664,0,0,23.92891
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.123056,2.123056,0,0,0,2.123056,0,0,4.440892E-16,0,0,2.234796,2.123056,0,0,9.23646,21.28616,0,2.234796,-2.234796,27.88192,71.49196,0.1854777,2.335362,0,0,21.28616
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.943508,1.943508,0,0,0,1.943508,0,0,2.220446E-16,0,0,2.045798,1.943508,0,0,11.71957,19.05137,0,2.045798,-2.045798,25.72546,65.96259,0.1854777,2.137859,0,0,19.05137
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.020846,1.020846,0,0,0,1.020846,0,0,0,0,0,1.074574,1.020846,0,0,13.99268,17.00557,0,1.074574,-1.074574,24.59276,63.05823,0.1854777,1.12293,0,0,17.00557
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.586954,1.586954,0,0,0,1.586954,12.43417,0,2.220446E-16,0,0.1973246,1.670478,1.586954,0,0,15.18665,15.931,0,1.473153,-1.473153,23.03992,59.0766,0.1854777,1.745649,0.1578597,0,16.12832
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,16.82348,14.45784,0.9808244,0,0.9808244,23.97041,61.46247,0.1854462,0,0.7846595,0,15.43867
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,9.060587,9.060587,12,0,3.372,9.060587,34.77687,0,0,0,3.150989,0,0,2.939414,2.792443,15.84266,15.34058,5.943432,0,5.943432,29.60885,75.91997,0.1855442,9.966645,2.520791,12,18.49157
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,6.168462,6.168462,12,0,3.372,6.168462,53.27888,0,0,0,3.286488,0,0,5.831538,5.539961,9.899228,20.68967,8.826448,0,8.826448,37.98235,97.39045,0.1856963,6.785309,2.62919,12,23.97616
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,6.206152,6.206152,0,0,0,6.206152,80.51023,0,0,0,4.996587,6.532792,6.206152,0,0,1.072779,28.63348,0,1.536204,-1.536204,36.36305,93.2384,0.1856963,6.826767,3.99727,0,33.63007
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,8.100021,8.100021,7.498371,0,2.233088,8.100021,42.13556,0,0,0,3.41299,0.633317,0.6016511,0,0,2.779673,27.09727,2.779673,0,2.779673,39.00008,100,0.1857353,8.910024,2.730392,12,30.51026
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.34747,5.34747,0,0,0,5.34747,69.91757,0,0,0,3.738821,5.628916,5.34747,0,0,0,29.59898,0,1.890095,-1.890095,37.00774,94.89146,0.1857353,5.882217,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,2.100105,27.70888,1.870082,0,1.870082,38.78186,99.44047,0.1856753,0,1.496066,0,29.57897
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0.3541965,0,0,0.5842195,0,0,0,0,0.230023,29.39196,0.230023,0,0.230023,39.00008,100,0.1856679,0,0.4673756,0,29.97618
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,8.095928,8.095928,6.208902,0,1.906852,8.095928,24.53509,2.220446E-16,0,0,1.986343,1.986343,1.887026,0,0,0,29.59898,0,0,0,39.00008,100,0.1856679,8.90552,1.589074,12,31.58532
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,12.93784,12.93784,12,0,3.372,12.93784,6.943443,1.110223E-15,0,0,0.8983318,0.9872038,0.9378437,0,0,0,29.59898,0,0.08887204,-0.08887204,38.9064,99.7598,0.1856679,14.23163,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,6.022493,6.022493,0,0,0,6.022493,5.278383,0,0,0,0.3178903,6.339467,6.022493,0,0,0.09874671,29.51011,0,6.021576,-6.021576,32.5591,83.4847,0.1856679,6.624743,0.2543122,0,29.828
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,6.789387,23.48853,0.4407573,0,0.4407573,32.97724,84.55685,0.1856538,0,0.3526058,0,23.92929
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,15.16649,15.16649,12,0,3.372,15.16649,0,0,0,0,0,3.333148,3.16649,0,0,6.348629,23.88521,0,3.333148,-3.333148,29.46379,75.54803,0.1856538,16.68314,0,12,23.88521
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,12.35349,12.35349,12,0,3.372,12.35349,0,0,0,0,0,0.372096,0.3534912,0,0,10.05213,20.55206,0,0.372096,-0.372096,29.07157,74.54234,0.1856538,13.58884,0,12,20.55206
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,7.21888,7.21888,12,0,3.372,7.21888,0,0,0,0,0,0,0,4.78112,4.542065,10.46557,20.17997,4.542065,0,4.542065,33.38055,85.59098,0.1857403,7.940767,0,12,20.17997
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.530237,1.530237,0,0,0,1.530237,0,0,2.220446E-16,0,0,1.610776,1.530237,0,0,5.923503,24.26783,0,1.610776,-1.610776,31.68264,81.23738,0.1857403,1.683261,0,0,24.26783
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.6280323,0.6280323,0,0,0,0.6280323,0,0,1.110223E-16,0,0,0.6610866,0.6280323,0,0,7.713254,22.65705,0,0.6610866,-0.6610866,30.9858,79.4506,0.1857403,0.6908355,0,0,22.65705
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.447795,21.99596,0,0,0,30.9858,79.4506,0.1857403,0,0,0,21.99596
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.203976,1.203976,0,0,0,1.203976,0,0,2.220446E-16,0,0,1.267343,1.203976,0,0,8.447795,21.99596,0,1.267343,-1.267343,29.6499,76.02523,0.1857403,1.324374,0,0,21.99596
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.602993,1.602993,0,0,0,1.602993,0,0,2.220446E-16,0,0,1.687361,1.602993,0,0,9.855954,20.72862,0,1.687361,-1.687361,27.87126,71.46464,0.1857403,1.763292,0,0,20.72862
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.902986,0.902986,0,0,0,0.902986,0,0,0,0,0,0.9505116,0.902986,0,0,11.7308,19.04126,0,0.9505116,-0.9505116,26.86934,68.8956,0.1857403,0.9932846,0,0,19.04126
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3828091,0.3828091,0,0,0,0.3828091,0,0,5.551115E-17,0,0,0.402957,0.3828091,0,0,12.78692,18.09075,0,0.402957,-0.402957,26.44458,67.80649,0.1857403,0.42109,0,0,18.09075
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.054777,2.054777,0,0,0,2.054777,0,0,0,0,0,2.162923,2.054777,0,0,13.23465,17.68779,0,2.162923,-2.162923,24.16466,61.96054,0.1857403,2.260255,0,0,17.68779
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.599862,1.599862,0,0,0,1.599862,8.649193,0,2.220446E-16,0,0.1383751,1.684065,1.599862,0,0,15.6379,15.52487,0,1.54569,-1.54569,22.53536,57.78286,0.1857403,1.759848,0.1107001,0,15.66324
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,9.797502,9.797502,12,0,3.372,9.797502,18.5928,0,0,0,1.82163,0,0,2.202499,2.092374,17.35534,13.97918,3.914004,0,3.914004,26.24851,67.30374,0.1858056,10.77725,1.457304,12,15.80081
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,10.55851,10.55851,12,0,3.372,10.55851,28.94375,-2.220446E-16,0,0,3.056029,0,0,1.441488,1.369414,13.44133,17.50178,4.425443,0,4.425443,30.44686,78.0687,0.1858744,11.61436,2.444824,12,20.55781
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,7.601003,7.601003,12,0,3.372,7.601003,52.07714,0,0,0,3.958385,0,0,4.398997,4.179047,9.015888,21.48468,8.137432,0,8.137432,38.1667,97.86314,0.1860089,8.361103,3.166708,12,25.44306
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.014666,4.014666,0,0,0,4.014666,113.6761,0,0,0,4.563715,4.225965,4.014666,0,0,0.8784558,28.80837,0.3377506,0,0.3377506,38.48712,98.68472,0.1859981,4.416133,3.650972,0,33.37208
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.99373,1.99373,0,0,0,1.99373,194.537,1.239174,0,0,3.878542,2.098664,1.99373,0,0,0.5407053,29.11234,0.5407053,0,0.5407053,39.00008,100,0.1859808,2.193103,3.102834,0,32.99089
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.861838,1.861838,0,0,0,1.861838,323.8389,4.069526,0,0,6.029356,1.95983,1.861838,0,0,0,29.59898,0,0,0,39.00008,100,0.1859808,2.048022,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.7847,2.7847,0,0,0,2.7847,205.2281,2.783725,0,0,5.714988,2.931263,2.7847,0,0,0,29.59898,0,0,0,39.00008,100,0.1859808,3.06317,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,6.71215,6.71215,0,0,0,6.71215,113.4881,0.552072,0,0,7.617493,7.065421,6.71215,0,0,0,29.59898,0,0,0,39.00008,100,0.1859808,7.383365,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4498038,0.4498038,0,0,0,0.4498038,893.594,3.545942,0,0,4.01942,0.4734777,0.4498038,0,0,0,29.59898,0,0,0,39.00008,100,0.1859808,0.4947841,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.060384,5.060384,0,0,0,5.060384,88.21226,8.881784E-16,0,0,4.463879,5.32672,5.060384,0,0,0,29.59898,0,0.8628411,-0.8628411,38.09056,97.66792,0.1859808,5.566422,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,13.95593,13.95593,12,0,3.372,13.95593,17.11598,0,0,0,2.388694,2.058871,1.955927,0,0,0.9587123,28.73614,0.329823,0,0.329823,38.40346,98.47021,0.1859854,15.35152,1.910955,12,31.12483
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,11.17934,11.17934,11.48468,0,3.241625,11.17934,2.75038,0,0,0,0.3074743,0,0,0.3053443,0.2900771,0.6288893,29.03298,0.5975513,0,0.5975513,38.97035,99.92377,0.1859951,12.29727,0.2459794,12,29.34045
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,12.35075,12.35075,12,0,3.372,12.35075,0,0,0,0,0,0.3692122,0.3507516,0,0,0.03133797,29.57077,0,0.3692122,-0.3692122,38.58117,98.92587,0.1859951,13.58583,0,12,29.57077
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,9.731389,9.731389,10.1962,0,2.915639,9.731389,0,0,0,0,0,0,0,0.4648144,0.4415737,0.4415737,29.20156,0.4415737,0,0.4415737,39.00008,100,0.1860035,10.70453,0,12,29.20156
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.90921,2.90921,0,0,0,2.90921,0,0,4.440892E-16,0,0,3.062327,2.90921,0,0,0,29.59898,0,3.062327,-3.062327,35.7721,91.72315,0.1860035,3.200132,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.402586,26.53665,0,0,0,35.7721,91.72315,0.1860035,0,0,0,26.53665
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1183202,0.1183202,0,0,0,0.1183202,0,0,1.387779E-17,0,0,0.1245476,0.1183202,0,0,3.402586,26.53665,0,0.1245476,-0.1245476,35.64082,91.38653,0.1860035,0.1301523,0,0,26.53665
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.545559,3.545559,0,0,0,3.545559,0,0,4.440892E-16,0,0,3.732168,3.545559,0,0,3.540972,26.4121,0,3.732168,-3.732168,31.70677,81.29924,0.1860035,3.900115,0,0,26.4121
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1925009,0.1925009,0,0,0,0.1925009,0,0,2.775558E-17,0,0,0.2026325,0.1925009,0,0,7.687825,22.67994,0,0.2026325,-0.2026325,31.49317,80.75156,0.1860035,0.211751,0,0,22.67994
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.912972,22.4773,0,0,0,31.49317,80.75156,0.1860035,0,0,0,22.4773
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.453788,2.453788,0,0,0,2.453788,0,0,0,0,0,2.582934,2.453788,0,0,7.912972,22.4773,0,2.582934,-2.582934,28.77052,73.77042,0.1860035,2.699167,0,0,22.4773
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1229663,0.1229663,0,0,0,0.1229663,0,0,1.387779E-17,0,0,0.1294382,0.1229663,0,0,10.7829,19.89437,0,0.1294382,-0.1294382,28.63408,73.42058,0.1860035,0.1352629,0,0,19.89437
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.770786,1.770786,0,0,0,1.770786,0,0,2.220446E-16,0,0,1.863986,1.770786,0,0,10.92672,19.76493,0,1.863986,-1.863986,26.66927,68.38261,0.1860035,1.947865,0,0,19.76493
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,12.99781,17.90095,0.1301914,0,0.1301914,26.79278,68.6993,0.1859993,0,0.1041531,0,18.03114
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.9136605,0.9136605,0,0,0,0.9136605,211.6603,0,0,0,1.933857,0.9617479,0.9136605,0,0,12.86762,18.01812,0.9721089,0,0.9721089,27.715,71.06396,0.1859682,1.005027,1.547085,0,19.95197
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.66899,1.66899,0,0,0,1.66899,291.9507,0,0,0,4.87263,1.756832,1.66899,0,0,11.89551,18.89301,3.115798,0,3.115798,30.67091,78.6432,0.1858686,1.835889,3.898104,0,23.76565
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.503754,3.503754,0,0,0,3.503754,220.512,0,0,0,7.726198,3.688162,3.503754,0,0,8.779716,21.69723,4.038036,0,4.038036,34.50172,88.46578,0.1857396,3.854129,6.180958,0,29.42343
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.146339,2.146339,0,0,0,2.146339,434.5437,2.325795,0,0,9.326779,2.259304,2.146339,0,0,4.741681,25.33146,4.741681,0,4.741681,39.00008,100,0.1855883,2.360972,7.461423,0,34.65825
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,10.75865,10.75865,3,0,1.095,10.75865,104.7567,3.103407,0,0,11.2704,8.166998,7.758647,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,11.83451,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.812136,2.812136,0,0,0,2.812136,397.2125,8.210011,0,0,11.17015,2.960143,2.812136,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,3.093349,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06764496,0.06764496,0,0,0,0.06764496,16611.11,11.16537,0,0,11.23658,0.07120522,0.06764496,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,0.07440946,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.515947,6.515947,0,0,0,6.515947,166.955,4.01981,0,0,10.8787,6.858891,6.515947,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,7.167542,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.108025,3.108025,0,0,0,3.108025,266.6383,5.01558,0,0,8.287185,3.271605,3.108025,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,3.418827,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855883,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.821398,5.821398,0,0,0,5.821398,46.01286,0,0,0,2.678591,6.127787,5.821398,0,0,0,29.59898,0,3.449196,-3.449196,35.36431,90.67753,0.1855883,6.403538,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.832439,26.14978,0.4931649,0,0.4931649,35.83216,91.87716,0.1855726,0,0.3945319,0,26.64295
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339275,26.59363,0,0,0,35.83216,91.87716,0.1855726,0,0,0,26.59363
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,9.407034,9.407034,12,0,3.372,9.407034,0,0,0,0,0,0,0,2.592966,2.463318,3.339275,26.59363,2.463318,0,2.463318,38.16907,97.86922,0.1856193,10.34774,0,12,26.59363
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,12.16606,12.16606,12,0,3.372,12.16606,0,0,0,0,0,0.1747959,0.1660561,0,0,0.8759569,28.81062,0,0.1747959,-0.1747959,37.98482,97.39678,0.1856193,13.38266,0,12,28.81062
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.718256,3.718256,0,0,0,3.718256,0,0,4.440892E-16,0,0,3.913954,3.718256,0,0,1.070174,28.63582,0,3.913954,-3.913954,33.85915,86.81816,0.1856193,4.090082,0,0,28.63582
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.218783,1.218783,0,0,0,1.218783,0,0,0,0,0,1.282929,1.218783,0,0,5.419013,24.72187,0,1.282929,-1.282929,32.50682,83.35067,0.1856193,1.340661,0,0,24.72187
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.116541,2.116541,0,0,0,2.116541,0,0,0,0,0,2.227938,2.116541,0,0,6.84449,23.43894,0,2.227938,-2.227938,30.15837,77.329,0.1856193,2.328195,0,0,23.43894
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.692397,3.692397,0,0,0,3.692397,0,0,4.440892E-16,0,0,3.886734,3.692397,0,0,9.319976,21.211,0,3.886734,-3.886734,26.0614,66.82396,0.1856193,4.061637,0,0,21.211
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.102732,2.102732,0,0,0,2.102732,0,0,4.440892E-16,0,0,2.213402,2.102732,0,0,13.63857,17.32427,0,2.213402,-2.213402,23.72826,60.84158,0.1856193,2.313005,0,0,17.32427
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.458547,4.458547,0,0,0,4.458547,0,0,8.881784E-16,0,0,4.693207,4.458547,0,0,16.0979,15.11086,0,4.693207,-4.693207,18.78119,48.1568,0.1856193,4.904402,0,0,15.11086
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31258,10.41766,0,0,0,18.78119,48.1568,0.1856193,0,0,0,10.41766
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5668093,0.5668093,0,0,0,0.5668093,0,0,0,0,0,0.5966414,0.5668093,0,0,21.31258,10.41766,0,0.5966414,-0.5966414,18.15228,46.5442,0.1856193,0.6234902,0,0,10.41766
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.727203,3.727203,0,0,0,3.727203,2.319956,0,4.440892E-16,0,0.08646946,3.923371,3.727203,0,0,21.97552,9.821015,0,3.836902,-3.836902,14.10783,36.17384,0.1856193,4.099923,0.06917557,0,9.907485
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,20.35754,19.18057,12,0,3.372,19.18057,8.208216,0,1.176971,4.409256,1.574383,7.558496,7.180571,0,0,26.23874,5.984113,0,5.984113,-5.984113,7.800015,20,0.1856193,22.3933,1.259506,12,7.558496
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.032767,4.032767,12,0,3.372,4.032767,77.52608,0,0,0,3.126447,0,0,7.967233,7.568871,32.88775,0,10.69532,0,10.69532,17.94649,46.01654,0.1857126,4.436044,2.501157,12,3.126447
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.774329,3.774329,11.51762,0,3.249959,3.774329,108.1934,0,0,0,4.083575,0,0,7.743295,7.35613,22.19244,9.625786,11.4397,0,11.4397,28.79914,73.8438,0.1857588,4.151762,3.26686,12,13.70936
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.166986,4.166986,7.773917,0,2.302801,4.166986,166.9303,0,0,0,6.955962,0,0,3.606931,3.426584,10.75273,19.92152,10.38255,0,10.38255,38.64889,99.09952,0.1856586,4.583685,5.564769,12,26.87748
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,8.486104,8.486104,3.869729,0,1.315041,8.486104,61.6246,0,0,0,5.229527,4.859342,4.616375,0,0,0.370185,29.26581,0.370185,0,0.370185,39.00008,100,0.1856638,9.334714,4.183622,12,34.49534
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.97024,4.97024,0,0,0,4.97024,151.823,2.314136,0,0,7.545967,5.231831,4.97024,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,5.467264,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.722842,3.722842,0,0,0,3.722842,178.9257,2.742339,0,0,6.66112,3.918782,3.722842,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,4.095127,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.523732,2.523732,0,0,0,2.523732,198.169,2.344694,0,0,5.001254,2.65656,2.523732,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,2.776105,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,8.946455,8.946455,5.333414,0,1.685354,8.946455,42.51071,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,9.8411,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856638,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.277775,6.277775,0,0,0,6.277775,8.18885,0,0,0,0.5140776,6.608184,6.277775,0,0,0,29.59898,0,6.094107,-6.094107,32.57632,83.52887,0.1856638,6.905552,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,11.5837,11.5837,12,0,3.372,11.5837,0,0,0,0,0,0,0,0.4163046,0.3954893,6.771229,23.50487,0.3954893,0,0.3954893,32.95152,84.49091,0.1856712,12.74207,0,12,23.50487
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.37574,23.86081,0,0,0,32.95152,84.49091,0.1856712,0,0,0,23.86081
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,14.37453,14.37453,12,0,3.372,14.37453,0,0,0,0,0,2.499501,2.374526,0,0,6.37574,23.86081,0,2.499501,-2.499501,30.31681,77.73527,0.1856712,15.81198,0,12,23.86081
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.152963,21.36131,8.36,0,8.36,38.24781,98.07111,0.1856845,0,0,12,21.36131
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7929631,28.88531,0,0,0,38.24781,98.07111,0.1856845,0,0,0,28.88531
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.25232,3.25232,0,0,0,3.25232,0,0,4.440892E-16,0,0,3.423495,3.25232,0,0,0.7929631,28.88531,0,3.423495,-3.423495,34.63913,88.81809,0.1856845,3.577552,0,0,28.88531
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.596846,25.46182,0,0,0,34.63913,88.81809,0.1856845,0,0,0,25.46182
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.596846,25.46182,0,0,0,34.63913,88.81809,0.1856845,0,0,0,25.46182
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.204051,1.204051,0,0,0,1.204051,0,0,0,0,0,1.267422,1.204051,0,0,4.596846,25.46182,0,1.267422,-1.267422,33.30315,85.39251,0.1856845,1.324456,0,0,25.46182
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.675776,1.675776,0,0,0,1.675776,0,0,2.220446E-16,0,0,1.763975,1.675776,0,0,6.005094,24.19439,0,1.763975,-1.763975,31.44375,80.62485,0.1856845,1.843354,0,0,24.19439
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.148619,1.148619,0,0,0,1.148619,0,0,2.220446E-16,0,0,1.209072,1.148619,0,0,7.965065,22.43042,0,1.209072,-1.209072,30.16928,77.35697,0.1856845,1.263481,0,0,22.43042
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.626906,1.626906,0,0,0,1.626906,7.413005,0,2.220446E-16,0,0.1206026,1.712533,1.626906,0,0,9.308479,21.22135,0,1.59193,-1.59193,28.49124,73.05431,0.1856845,1.789597,0.09648211,0,21.34195
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5005108,0.5005108,0,0,0,0.5005108,370.8307,0,0,0,1.856048,0.5268535,0.5005108,0,0,11.07729,19.62942,1.329194,0,1.329194,29.75222,76.2876,0.1856425,0.5505619,1.484838,0,21.48546
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,9.748096,20.82569,5.158558,0,5.158558,34.64606,88.83587,0.1854795,0,4.126846,0,25.98425
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.91688,5.91688,0,0,0,5.91688,141.8452,0,0,0,8.392811,6.228295,5.91688,0,0,4.589539,25.46839,2.164516,0,2.164516,36.6995,94.10109,0.1854112,6.508568,6.714249,0,33.8612
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1732439,0.1732439,0,0,0,0.1732439,5501.247,6.923187,0,0,9.530572,0.182362,0.1732439,0,0,2.425023,27.41646,2.425023,0,2.425023,39.00008,100,0.1853347,0.1905682,7.624457,0,36.94703
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.797838,1.797838,0,0,0,1.797838,587.6874,8.673208,0,0,10.56567,1.892461,1.797838,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,1.977622,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,9.316686,9.316686,3,0,1.095,9.316686,107.7367,3.388345,0,0,10.03749,6.649142,6.316685,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,10.24835,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.617832,5.617832,0,0,0,5.617832,161.9117,3.18242,0,0,9.095928,5.913507,5.617832,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,6.179615,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.7505953,0.7505953,0,0,0,0.7505953,849.2407,5.58426,0,0,6.374361,0.7901003,0.7505953,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,0.8256548,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,13.85595,13.85595,8.685722,0,2.533488,13.85595,39.27805,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1853347,15.24155,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.807607,6.807607,0,0,0,6.807607,48.5472,0,0,0,3.304903,7.165902,6.807607,0,0,0,29.59898,0,3.860999,-3.860999,34.93023,89.56451,0.1853347,7.488368,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,14.37929,14.37929,12,0,3.372,14.37929,3.328835,0,1.776357E-15,0,0.4786627,2.504514,2.379288,0,0,4.289999,25.73798,0,2.025851,-2.025851,32.79479,84.08904,0.1853347,15.81722,0.3829302,12,26.21664
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,13.45949,13.45949,12,0,3.372,13.45949,0,0,0,0,0,1.5363,1.459485,0,0,6.540945,23.71213,0,1.5363,-1.5363,31.17539,79.93674,0.1853347,14.80543,0,12,23.71213
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,7.267583,7.267583,12,0,3.372,7.267583,0,0,0,0,0,0,0,4.732417,4.495796,8.247946,22.17583,4.495796,0,4.495796,35.44048,90.87283,0.1854192,7.994341,0,12,22.17583
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.75215,26.22204,0,0,0,35.44048,90.87283,0.1854192,0,0,0,26.22204
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.75215,26.22204,0,0,0,35.44048,90.87283,0.1854192,0,0,0,26.22204
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.75215,26.22204,0,0,0,35.44048,90.87283,0.1854192,0,0,0,26.22204
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.513302,0.513302,0,0,0,0.513302,0,0,0,0,0,0.540318,0.513302,0,0,3.75215,26.22204,0,0.540318,-0.540318,34.87093,89.41247,0.1854192,0.5646322,0,0,26.22204
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.730321,1.730321,0,0,0,1.730321,0,0,2.220446E-16,0,0,1.82139,1.730321,0,0,4.352503,25.68173,0,1.82139,-1.82139,32.95102,84.48962,0.1854192,1.903353,0,0,25.68173
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.279386,5.279386,0,0,0,5.279386,0,0,0,0,0,5.557248,5.279386,0,0,6.37627,23.86033,0,5.557248,-5.557248,27.09316,69.46951,0.1854192,5.807324,0,0,23.86033
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.810196,2.810196,0,0,0,2.810196,0,0,4.440892E-16,0,0,2.958101,2.810196,0,0,12.55099,18.30309,0,2.958101,-2.958101,23.97505,61.47437,0.1854192,3.091216,0,0,18.30309
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6981148,0.6981148,0,0,0,0.6981148,0,0,1.110223E-16,0,0,0.7348576,0.6981148,0,0,15.83777,15.34499,0,0.7348576,-0.7348576,23.20044,59.4882,0.1854192,0.7679262,0,0,15.34499
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.650017,1.650017,0,0,0,1.650017,0,0,2.220446E-16,0,0,1.73686,1.650017,0,0,16.65428,14.61013,0,1.73686,-1.73686,21.36963,54.79382,0.1854192,1.815019,0,0,14.61013
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.291414,2.291414,0,0,0,2.291414,4.034544,0,4.440892E-16,0,0.09244812,2.412015,2.291414,0,0,18.58412,12.87327,0,2.319567,-2.319567,18.92459,48.5245,0.1854192,2.520556,0.0739585,0,12.96572
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.382453,2.382453,0,0,0,2.382453,101.4875,0,0,0,2.417892,2.507845,2.382453,0,0,21.16142,10.5537,0,0.08995271,-0.08995271,18.82977,48.28138,0.1854192,2.620698,1.934314,0,12.97159
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,12.36324,12.36324,12,0,3.372,12.36324,44.5666,0,0,0,5.509875,0.3823552,0.3632374,0,0,21.26137,10.46375,5.12752,0,5.12752,23.69417,60.75415,0.1854903,13.59956,4.4079,12,15.97362
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,8.361187,8.361187,12,0,3.372,8.361187,85.268,0,0,0,7.129416,0,0,3.638813,3.456872,16.13385,15.07852,10.58629,0,10.58629,33.7372,86.50548,0.1855863,9.197306,5.703533,12,22.20793
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.126176,3.126176,0,0,0,3.126176,279.5626,0,0,0,8.73962,3.290712,3.126176,0,0,5.547558,24.60618,5.448908,0,5.448908,38.90649,99.76003,0.185415,3.438794,6.991696,0,33.34579
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,8.002758,8.002758,3,0,1.095,8.002758,131.0831,5.125556,0,0,10.49027,5.266061,5.002759,0,0,0.0986496,29.51019,0.0986496,0,0.0986496,39.00008,100,0.1854119,8.803034,8.392214,12,40.00046
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,7.569087,7.569087,0,0,0,7.569087,158.9785,4.065763,0,0,12.03322,7.96746,7.569087,0,0,0,29.59898,0,0,0,39.00008,100,0.1854119,8.325996,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.84726,4.84726,0,0,0,4.84726,208.7216,5.014901,0,0,10.11728,5.102379,4.84726,0,0,0,29.59898,0,0,0,39.00008,100,0.1854119,5.331986,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854119,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.514659,6.514659,0,0,0,6.514659,125.9465,1.347448,0,0,8.204984,6.857536,6.514659,0,0,0,29.59898,0,0,0,39.00008,100,0.1854119,7.166125,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854119,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.641048,3.641048,0,0,0,3.641048,60.29765,0,4.440892E-16,0,2.195467,3.832682,3.641048,0,0,0,29.59898,0,1.637216,-1.637216,37.2743,95.57494,0.1854119,4.005153,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,10.69877,10.69877,11.92531,0,3.353102,10.69877,4.935518,0,0,0,0.5280398,0,0,1.226534,1.165208,1.819129,27.96176,1.693248,0,1.693248,38.88066,99.69379,0.185441,11.76865,0.4224318,12,28.4898
