Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.884662,4.884662,0,0,0,4.884662,0,0,8.881784E-16,0,0,5.141749,4.884662,0,0,0.1258812,29.48569,0,5.141749,-5.141749,33.46078,85.79669,0.185441,5.373128,0,0,29.48569
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.838936,24.34394,0,0,0,33.46078,85.79669,0.185441,0,0,0,24.34394
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.712121,5.712121,0,0,0,5.712121,0,0,8.881784E-16,0,0,6.012759,5.712121,0,0,5.838936,24.34394,0,6.012759,-6.012759,27.12277,69.54543,0.185441,6.283334,0,0,24.34394
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.42908,1.42908,0,0,0,1.42908,0,0,2.220446E-16,0,0,1.504295,1.42908,0,0,12.51978,18.33118,0,1.504295,-1.504295,25.53711,65.47963,0.185441,1.571988,0,0,18.33118
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.675543,1.675543,0,0,0,1.675543,0,0,2.220446E-16,0,0,1.763729,1.675543,0,0,14.19122,16.82688,0,1.763729,-1.763729,23.67797,60.71263,0.185441,1.843097,0,0,16.82688
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.402959,1.402959,0,0,0,1.402959,0,0,0,0,0,1.476799,1.402959,0,0,16.15092,15.06315,0,1.476799,-1.476799,22.12129,56.72114,0.185441,1.543255,0,0,15.06315
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.79181,13.58635,0,0,0,22.12129,56.72114,0.185441,0,0,0,13.58635
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.792305,1.792305,0,0,0,1.792305,0,0,2.220446E-16,0,0,1.886636,1.792305,0,0,17.79181,13.58635,0,1.886636,-1.886636,20.1326,51.62195,0.185441,1.971535,0,0,13.58635
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.660362,1.660362,0,0,0,1.660362,0,0,2.220446E-16,0,0,1.747749,1.660362,0,0,19.88807,11.69972,0,1.747749,-1.747749,18.29031,46.89814,0.185441,1.826398,0,0,11.69972
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.911995,3.911995,0,0,0,3.911995,0,0,4.440892E-16,0,0,4.11789,3.911995,0,0,21.83001,9.951967,0,4.11789,-4.11789,13.94967,35.76832,0.185441,4.303195,0,0,9.951967
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.95942,1.95942,0,0,0,1.95942,0,0,0,0,0,2.062547,1.95942,0,0,26.40545,5.834078,0,2.062547,-2.062547,11.77556,30.19368,0.185441,2.155362,0,0,5.834078
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.103125,0.103125,0,0,0,0.103125,69.86942,0,1.387779E-17,0,0.07205287,0.1085527,0.103125,0,0,28.69716,3.77153,0,0.0364998,-0.0364998,11.73708,30.09503,0.185441,0.1134375,0.0576423,0,3.843583
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.503181,6.503181,12,0,3.372,6.503181,9.411442,0,0,0,0.612043,0,0,5.496819,5.221979,28.73772,3.73503,5.834022,0,5.834022,17.27172,44.28638,0.185547,7.153499,0.4896345,12,4.347074
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.836805,5.836805,12,0,3.372,5.836805,22.81916,0,0,0,1.33191,0,0,6.163195,5.855035,22.9037,8.98565,7.186945,0,7.186945,24.08986,61.76874,0.1856745,6.420485,1.065528,12,10.31756
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,15.71675,15.4539,9.680752,0,9.680752,33.27383,85.31733,0.1856463,0,1.056602,12,16.77465
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.805223,4.805223,0,0,0,4.805223,67.46265,0,0,0,3.241731,5.058129,4.805223,0,0,6.036001,24.16658,0,1.816398,-1.816398,31.35917,80.40797,0.1856463,5.285745,2.593385,0,27.40831
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,8.054221,22.35018,4.361803,0,4.361803,35.49714,91.01814,0.1855099,0,3.489443,0,26.71198
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3384196,0.3384196,0,0,0,0.3384196,859.8777,0,0,0,2.909995,0.3562312,0.3384196,0,0,3.692418,26.2758,2.553764,0,2.553764,37.91986,97.2302,0.1854301,0.3722616,2.327996,0,29.1858
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.511255,3.511255,0,0,0,3.511255,38.15994,0,4.440892E-16,0,1.339893,3.696058,3.511255,0,0,1.138654,28.57419,0,2.356165,-2.356165,35.43624,90.86197,0.1854301,3.862381,1.071914,0,29.91408
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,8.228829,8.228829,9.075818,0,2.632182,8.228829,34.81721,0,0,0,2.865049,0,0,0.8469884,0.804639,3.756616,26.21802,3.669688,0,3.669688,38.91761,99.78854,0.1854844,9.051712,2.292039,12,29.08307
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,2.006267,0,0,2.093195,0,0,0,0,0.08692776,29.52074,0.08692776,0,0.08692776,39.00008,100,0.1854817,0,1.674556,0,31.61394
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,9.681257,9.681257,9.082898,0,2.633973,9.681257,6.505886,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,10.64938,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.354149,4.354149,0,0,0,4.354149,11.96771,0,8.881784E-16,0,0.5210918,4.583315,4.354149,0,0,0,29.59898,0,4.062223,-4.062223,34.71812,89.02064,0.1854817,4.789564,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,10.34756,10.34756,12,0,3.372,10.34756,0,0,0,0,0,0,0,1.652443,1.569821,4.513581,25.53675,1.569821,0,1.569821,36.20738,92.83926,0.1855109,11.38231,0,12,25.53675
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.986005,2.986005,0,0,0,2.986005,0,0,4.440892E-16,0,0,3.143163,2.986005,0,0,2.94376,26.94959,0,3.143163,-3.143163,32.8942,84.34393,0.1855109,3.284606,0,0,26.94959
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,17.51981,17.51981,12,0,3.372,17.51981,0,0,0,0,0,5.810324,5.519808,0,0,6.436163,23.80643,0,5.810324,-5.810324,26.76958,68.63981,0.1855109,19.27179,0,12,23.80643
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.668442,1.668442,10.46844,0,2.984516,1.668442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.89208,17.99611,8.36,0,8.36,34.70057,88.97564,0.1856031,1.835286,0,12,17.99611
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.532079,25.52011,0,0,0,34.70057,88.97564,0.1856031,0,0,0,25.52011
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.110695,3.110695,0,0,0,3.110695,0,0,4.440892E-16,0,0,3.274416,3.110695,0,0,4.532079,25.52011,0,3.274416,-3.274416,31.24903,80.12556,0.1856031,3.421765,0,0,25.52011
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.343446,3.343446,0,0,0,3.343446,0,0,4.440892E-16,0,0,3.519417,3.343446,0,0,8.17032,22.24569,0,3.519417,-3.519417,27.53924,70.6133,0.1856031,3.677791,0,0,22.24569
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.420475,2.420475,0,0,0,2.420475,0,0,4.440892E-16,0,0,2.547869,2.420475,0,0,12.08078,18.72627,0,2.547869,-2.547869,24.85355,63.72693,0.1856031,2.662523,0,0,18.72627
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.842824,3.842824,0,0,0,3.842824,0,0,8.881784E-16,0,0,4.045077,3.842824,0,0,14.91175,16.1784,0,4.045077,-4.045077,20.58967,52.79391,0.1856031,4.227106,0,0,16.1784
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.244304,3.244304,0,0,0,3.244304,0,0,4.440892E-16,0,0,3.415057,3.244304,0,0,19.40628,12.13333,0,3.415057,-3.415057,16.98988,43.56371,0.1856031,3.568735,0,0,12.13333
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4809953,0.4809953,0,0,0,0.4809953,0,0,5.551115E-17,0,0,0.5063109,0.4809953,0,0,23.20079,8.71827,0,0.5063109,-0.5063109,16.45618,42.19525,0.1856031,0.5290949,0,0,8.71827
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.152979,0.152979,0,0,0,0.152979,77.2445,0,0,0,0.1181679,0.1610305,0.152979,0,0,23.76335,8.211959,0,0.04286266,-0.04286266,16.411,42.0794,0.1856031,0.1682769,0.09453429,0,8.330127
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.355023,5.355023,0,0,0,5.355023,34.19638,0,8.881784E-16,0,1.831224,5.636867,5.355023,0,0,23.81098,8.169097,0,3.805643,-3.805643,12.3995,31.79353,0.1856031,5.890526,1.464979,0,10.00032
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.053031,3.053031,0,0,0,3.053031,138.6465,0,0,0,4.232919,3.213717,3.053031,0,0,28.03947,4.363454,1.019203,0,1.019203,13.3664,34.27275,0.1855713,3.358334,3.386335,0,8.596374
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,6.386813,6.386813,12,0,3.372,6.386813,78.7567,0,0,0,5.030043,0,0,5.613187,5.332528,27.02027,5.280736,10.36257,0,10.36257,23.1972,59.47988,0.1856731,7.025494,4.024035,12,10.31078
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,7.80793,7.80793,12,0,3.372,7.80793,117.4687,0,0,0,9.17187,0,0,4.19207,3.982467,16.6577,14.60705,13.15434,0,13.15434,35.6765,91.47802,0.1856878,8.588722,7.337496,12,23.77892
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,5.093353,0,0,8.596714,0,0,0,0,3.503361,26.44595,3.503361,0,3.503361,39.00008,100,0.1855789,0,6.877371,0,35.04267
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,7.653812,7.653812,3,0,1.095,7.653812,124.7168,4.646837,0,0,9.545587,4.898749,4.653812,0,0,0,29.59898,0,0,0,39.00008,100,0.1855789,8.419193,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.920255,4.920255,0,0,0,4.920255,205.9841,4.955729,0,0,10.13494,5.179216,4.920255,0,0,0,29.59898,0,0,0,39.00008,100,0.1855789,5.412281,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,10.58767,10.58767,3.7729,0,1.290544,10.58767,67.75278,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.1855789,11.64643,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.698884,5.698884,0,0,0,5.698884,79.59988,0,0,0,4.536305,5.998826,5.698884,0,0,0,29.59898,0,1.462521,-1.462521,37.45845,96.0471,0.1855789,6.268773,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.513834,2.513834,0,0,0,2.513834,150.413,0,0,0,3.781133,2.646141,2.513834,0,0,1.625023,28.13646,1.134992,0,1.134992,38.53519,98.80799,0.1855437,2.765217,3.024906,0,31.91759
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.377902,4.377902,0,0,0,4.377902,50.99455,0,0,0,2.232491,4.608318,4.377902,0,0,0.4900309,29.15795,0,2.375827,-2.375827,36.03085,92.38662,0.1855437,4.815692,1.785993,0,31.39044
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,9.056495,9.056495,11.51767,0,3.249971,9.056495,5.95291,0,0,0,0.539125,0,0,2.461178,2.338119,3.129838,26.78212,2.877244,0,2.877244,38.76044,99.38556,0.1855942,9.962144,0.4313,12,27.32125
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,18.76932,18.76932,12,0,3.372,18.76932,0,0,0,0.2862502,0,7.125598,6.769318,0,0,0.2525945,29.37164,0,7.125598,-7.125598,31.2494,80.12652,0.1855942,20.64625,0,12,29.37164
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,8.388609,8.388609,12,0,3.372,8.388609,0,0,0,0,0,0,0,3.611392,3.430822,8.169926,22.24604,3.430822,0,3.430822,34.50417,88.47205,0.1856574,9.227469,0,12,22.24604
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.963499,1.963499,0,0,0,1.963499,0,0,0,0,0,2.066841,1.963499,0,0,4.739104,25.33378,0,2.066841,-2.066841,32.32553,82.8858,0.1856574,2.159849,0,0,25.33378
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.035594,23.26694,0,0,0,32.32553,82.8858,0.1856574,0,0,0,23.26694
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.08009728,0.08009728,0,0,0,0.08009728,0,0,1.387779E-17,0,0,0.08431293,0.08009728,0,0,7.035594,23.26694,0,0.08431293,-0.08431293,32.23665,82.65792,0.1856574,0.08810701,0,0,23.26694
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.629813,3.629813,0,0,0,3.629813,0,0,0,0,0,3.820856,3.629813,0,0,7.129275,23.18263,0,3.820856,-3.820856,28.20912,72.33092,0.1856574,3.992795,0,0,23.18263
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.033461,2.033461,0,0,0,2.033461,0,0,4.440892E-16,0,0,2.140485,2.033461,0,0,11.37467,19.36177,0,2.140485,-2.140485,25.95285,66.54563,0.1856574,2.236807,0,0,19.36177
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.246109,1.246109,0,0,0,1.246109,0,0,0,0,0,1.311694,1.246109,0,0,13.75299,17.22129,0,1.311694,-1.311694,24.5702,63.00039,0.1856574,1.37072,0,0,17.22129
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.313736,0.313736,0,0,0,0.313736,0,0,0,0,0,0.3302484,0.313736,0,0,15.21043,15.90959,0,0.3302484,-0.3302484,24.22209,62.1078,0.1856574,0.3451096,0,0,15.90959
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.305719,2.305719,0,0,0,2.305719,0,0,4.440892E-16,0,0,2.427073,2.305719,0,0,15.57737,15.57935,0,2.427073,-2.427073,21.66373,55.54791,0.1856574,2.536291,0,0,15.57935
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.0422,2.0422,0,0,0,2.0422,0,0,4.440892E-16,0,0,2.149684,2.0422,0,0,18.27412,13.15227,0,2.149684,-2.149684,19.39776,49.73775,0.1856574,2.24642,0,0,13.15227
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.8269865,0.8269865,0,0,0,0.8269865,17.38322,0,0,0,0.1437569,0.8705121,0.8269865,0,0,20.66265,11.00259,0,0.7267553,-0.7267553,18.63169,47.77348,0.1856574,0.9096851,0.1150055,0,11.14635
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,21.47016,10.27583,1.074794,0,1.074794,19.65133,50.38794,0.1856241,0,0.8598351,0,11.35063
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,20.39537,11.24315,3.45126,0,3.45126,22.92549,58.78318,0.1855171,0,2.761008,0,14.69441
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,6.634869,6.634869,0,0,0,6.634869,92.49893,0,0,0,6.137183,6.984073,6.634869,0,0,16.94411,14.34928,0,0.8468897,-0.8468897,22.03279,56.49421,0.1855171,7.298356,4.909747,0,20.48647
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,7.091269,7.091269,0,0,0,7.091269,125.7112,0,0,0,8.914516,7.464494,7.091269,0,0,17.8851,13.50239,1.450022,0,1.450022,23.4084,60.02142,0.1854722,7.800396,7.131613,0,22.41691
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,6.648954,6.648954,0,0,0,6.648954,137.0455,0,0,0,9.112096,6.998899,6.648954,0,0,16.43507,14.80741,2.113197,0,2.113197,25.41315,65.1618,0.1854068,7.313849,7.289677,0,23.91951
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.607771,4.607771,0,0,0,4.607771,124.2964,0,0,0,5.727296,4.850286,4.607771,0,0,14.32188,16.70929,0.8770102,0,0.8770102,26.24516,67.29514,0.1853797,5.068549,4.581837,0,22.43659
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.253021,6.253021,0,0,0,6.253021,114.4102,0,0,0,7.154095,6.582127,6.253021,0,0,13.44487,17.4986,0.5719676,0,0.5719676,26.78778,68.68646,0.185362,6.878323,5.723276,0,24.65269
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.762439,2.762439,0,0,0,2.762439,310.6218,0,0,0,8.580737,2.90783,2.762439,0,0,12.8729,18.01337,5.672907,0,5.672907,32.16957,82.4859,0.1851868,3.038683,6.86459,0,26.59411
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,0,0,0,6.083165,0,0,0,0,7.199991,23.11899,6.083165,0,6.083165,37.94056,97.2833,0.1849992,0,4.866532,0,29.20215
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,3.576521,0,0,4.693347,0,0,0,0,1.116826,28.59383,1.116826,0,1.116826,39.00008,100,0.1849649,0,3.754678,0,33.28718
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849649,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.067739,1.067739,0,0,0,1.067739,50.07394,0,0,0,0.534659,1.123936,1.067739,0,0,0,29.59898,0,0.5892768,-0.5892768,38.37893,98.4073,0.1849649,1.174513,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,12.4615,12.4615,12,0,3.372,12.4615,0,0,0,0,0,0.4857844,0.4614951,0,0,0.654752,29.0097,0,0.4857844,-0.4857844,37.86686,97.09433,0.1849649,13.70764,0,12,29.0097
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,12.33795,12.33795,12,0,3.372,12.33795,0,0,0,0,0,0.3557403,0.3379533,0,0,1.194512,28.52392,0,0.3557403,-0.3557403,37.49188,96.13284,0.1849649,13.57175,0,12,28.52392
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.594697,4.594697,0,0,0,4.594697,0,0,0,0,0,4.836524,4.594697,0,0,1.589779,28.16818,0,4.836524,-4.836524,32.39374,83.0607,0.1849649,5.054167,0,0,28.16818
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.6302221,0.6302221,0,0,0,0.6302221,0,0,0,0,0,0.6633916,0.6302221,0,0,6.963694,23.33165,0,0.6633916,-0.6633916,31.69446,81.26768,0.1849649,0.6932443,0,0,23.33165
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.04363,1.04363,0,0,0,1.04363,0,0,2.220446E-16,0,0,1.098557,1.04363,0,0,7.700796,22.66826,0,1.098557,-1.098557,30.53648,78.29851,0.1849649,1.147992,0,0,22.66826
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.09864466,0.09864466,0,0,0,0.09864466,0,0,1.387779E-17,0,0,0.1038365,0.09864466,0,0,8.921415,21.5697,0,0.1038365,-0.1038365,30.42703,78.01786,0.1849649,0.1085091,0,0,21.5697
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.881586,1.881586,0,0,0,1.881586,0,0,0,0,0,1.980616,1.881586,0,0,9.036789,21.46587,0,1.980616,-1.980616,28.33927,72.66466,0.1849649,2.069744,0,0,21.46587
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.8775644,0.8775644,0,0,0,0.8775644,0,0,1.110223E-16,0,0,0.923752,0.8775644,0,0,11.23747,19.48525,0,0.923752,-0.923752,27.36555,70.16795,0.1849649,0.9653209,0,0,19.48525
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.7594204,0.7594204,0,0,0,0.7594204,0,0,1.110223E-16,0,0,0.7993899,0.7594204,0,0,12.26387,18.5615,0,0.7993899,-0.7993899,26.52292,68.00735,0.1849649,0.8353624,0,0,18.5615
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.551011,1.551011,0,0,0,1.551011,0,0,0,0,0,1.632643,1.551011,0,0,13.15208,17.76211,0,1.632643,-1.632643,24.80197,63.59466,0.1849649,1.706112,0,0,17.76211
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.8712143,0.8712143,0,0,0,0.8712143,0,0,1.110223E-16,0,0,0.9170676,0.8712143,0,0,14.96612,16.12947,0,0.9170676,-0.9170676,23.83529,61.11601,0.1849649,0.9583356,0,0,16.12947
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.716076,4.716076,0,0,0,4.716076,1.487205,0,0,0,0.07013774,4.964291,4.716076,0,0,15.98509,15.2124,0,4.894154,-4.894154,18.6764,47.88811,0.1849649,5.187684,0.05611019,0,15.28254
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.591222,4.591222,0,0,0,4.591222,17.3871,0,8.881784E-16,0,0.7982804,4.832865,4.591222,0,0,21.42304,10.31824,0,4.034585,-4.034585,14.42357,36.98345,0.1849649,5.050344,0.6386243,0,11.11653
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,8.336077,8.336077,12,0,3.372,8.336077,17.3521,0,0,0,1.446484,0,0,3.663924,3.480727,25.90591,6.28366,4.927212,0,4.927212,19.09794,48.96898,0.1850488,9.169684,1.157188,12,7.730145
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.843127,2.843127,11.64313,0,3.281711,2.843127,55.24479,0,0,0,1.57068,0,0,8.8,8.36,20.9787,10.71815,9.93068,0,9.93068,28.51901,73.12552,0.1851471,3.12744,1.256544,12,12.28883
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,8.563693,8.563693,12,0,3.372,8.563693,24.80589,0,0,0,2.1243,0,0,3.436307,3.264492,11.04802,19.65576,5.388792,0,5.388792,33.63126,86.23384,0.185236,9.420062,1.69944,12,21.78006
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.935569,7.935569,8.422545,0,2.466904,7.935569,64.85506,0,0,0,5.146618,0,0,0.4869764,0.4626276,5.659225,24.50568,5.609246,0,5.609246,38.95266,99.87843,0.1853143,8.729126,4.117295,12,29.65229
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.5376559,0.5376559,0,0,0,0.5376559,855.5187,3.983814,0,0,4.599747,0.5659537,0.5376559,0,0,0.04997916,29.554,0.04997916,0,0.04997916,39.00008,100,0.1853127,0.5914215,3.679798,0,34.15374
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.7125683,0.7125683,0,0,0,0.7125683,871.4629,5.459697,0,0,6.209769,0.7500719,0.7125683,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,0.7838252,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.266388,2.266388,0,0,0,2.266388,148.6622,0.9835914,0,0,3.369263,2.385672,2.266388,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,2.493027,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.470114,2.470114,0,0,0,2.470114,135.2595,0.7409443,0,0,3.341064,2.60012,2.470114,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,2.717125,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,9.104898,9.104898,7.882483,0,2.330268,9.104898,14.13253,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,10.01539,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853127,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3391485,0.3391485,0,0,0,0.3391485,0,0,5.551115E-17,0,0,0.3569984,0.3391485,0,0,0,29.59898,0,0.3569984,-0.3569984,38.62377,99.0351,0.1853127,0.3730633,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.839117,4.839117,0,0,0,4.839117,0,0,0,0,0,5.093807,4.839117,0,0,0.3966649,29.24198,0,5.093807,-5.093807,33.25443,85.26759,0.1853127,5.323028,0,0,29.24198
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.928429,0.928429,0,0,0,0.928429,0,0,1.110223E-16,0,0,0.9772937,0.928429,0,0,6.05645,24.14817,0,0.9772937,-0.9772937,32.22427,82.62616,0.1853127,1.021272,0,0,24.14817
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.091492,1.091492,0,0,0,1.091492,0,0,0,0,0,1.148939,1.091492,0,0,7.142332,23.17088,0,1.148939,-1.148939,31.01318,79.52081,0.1853127,1.200641,0,0,23.17088
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.933832,3.933832,0,0,0,3.933832,0,0,4.440892E-16,0,0,4.140876,3.933832,0,0,8.418931,22.02194,0,4.140876,-4.140876,26.64831,68.32887,0.1853127,4.327216,0,0,22.02194
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.975764,3.975764,0,0,0,3.975764,0,0,8.881784E-16,0,0,4.185014,3.975764,0,0,13.0199,17.88106,0,4.185014,-4.185014,22.23692,57.01763,0.1853127,4.37334,0,0,17.88106
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.66992,13.69605,0,0,0,22.23692,57.01763,0.1853127,0,0,0,13.69605
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.664179,0.664179,0,0,0,0.664179,0,0,1.110223E-16,0,0,0.6991358,0.664179,0,0,17.66992,13.69605,0,0.6991358,-0.6991358,21.49997,55.12801,0.1853127,0.7305969,0,0,13.69605
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2336584,0.2336584,0,0,0,0.2336584,0,0,2.775558E-17,0,0,0.2459563,0.2336584,0,0,18.44674,12.99691,0,0.2459563,-0.2459563,21.24071,54.46324,0.1853127,0.2570243,0,0,12.99691
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72002,12.75096,0,0,0,21.24071,54.46324,0.1853127,0,0,0,12.75096
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.361882,2.361882,0,0,0,2.361882,0,0,0,0,0,2.486192,2.361882,0,0,18.72002,12.75096,0,2.486192,-2.486192,18.62003,47.74357,0.1853127,2.59807,0,0,12.75096
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.770296,2.770296,0,0,0,2.770296,6.550229,0,4.440892E-16,0,0.1814607,2.916101,2.770296,0,0,21.48246,10.26477,0,2.73464,-2.73464,15.73747,40.35239,0.1853127,3.047326,0.1451686,0,10.44623
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.929126,6.929126,12,0,3.372,6.929126,29.65975,0,0,0,2.055161,0,0,5.070874,4.81733,24.52095,7.530127,6.872491,0,6.872491,22.25728,57.06984,0.1854287,7.622039,1.644129,12,9.585288
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,12.97334,12.97334,12,0,3.372,12.97334,21.5602,0,0,0,2.797078,1.024567,0.9733386,0,0,17.64845,13.71537,1.772511,0,1.772511,23.93884,61.38151,0.1854527,14.27067,2.237663,12,16.51245
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.9210365,0.9210365,9.721037,0,2.795422,0.9210365,633.9568,0,0,0,5.838974,0,0,8.8,8.36,15.87594,15.31063,14.19897,0,14.19897,37.40916,95.92075,0.1853298,1.01314,4.671179,12,21.1496
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,8.598489,0,0,10.27546,0,0,0,0,1.67697,28.0897,1.67697,0,1.67697,39.00008,100,0.1852785,0,8.220367,0,38.36516
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,10.01519,10.01519,3,0,1.095,10.01519,117.9912,4.432633,0,0,11.81705,7.384413,7.015193,0,0,0,29.59898,0,0,0,39.00008,100,0.1852785,11.01671,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.114222,1.114222,0,0,0,1.114222,947.0992,9.37992,0,0,10.55278,1.172865,1.114222,0,0,0,29.59898,0,0,0,39.00008,100,0.1852785,1.225644,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,8.159956,8.159956,3,0,1.095,8.159956,106.3834,3.249308,0,0,8.680841,5.431533,5.159956,0,0,0,29.59898,0,0,0,39.00008,100,0.1852785,8.975952,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,8.752843,8.752843,3,0,1.095,8.752843,86.97212,1.556909,0,0,7.612534,6.055624,5.752843,0,0,0,29.59898,0,0,0,39.00008,100,0.1852785,9.628128,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,9.8188,9.8188,3,0,1.095,9.8188,76.50794,0.3344775,0,0,7.512162,7.177684,6.8188,0,0,0,29.59898,0,0,0,39.00008,100,0.1852785,10.80068,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,6.711932,6.711932,0,0,0,6.711932,63.07615,0,8.881784E-16,0,4.233628,7.065191,6.711932,0,0,0,29.59898,0,2.831563,-2.831563,36.01535,92.34686,0.1852785,7.383125,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.078631,1.078631,0,0,0,1.078631,235.8552,0,0,0,2.544007,1.135401,1.078631,0,0,3.146182,26.76741,1.408606,0,1.408606,37.35167,95.77332,0.1852355,1.186494,2.035206,0,29.31142
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,15.58056,15.58056,12,0,3.372,15.58056,3.479863,0,1.776357E-15,0,0.5421821,3.769007,3.580557,0,0,1.737575,28.03516,0,3.226825,-3.226825,33.9503,87.05187,0.1852355,17.13861,0.4337457,12,28.57734
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.322937,24.80833,0,0,0,33.9503,87.05187,0.1852355,0,0,0,24.80833
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,8.127426,8.127426,12,0,3.372,8.127426,0,0,0,0,0,0,0,3.872574,3.678945,5.322937,24.80833,3.678945,0,3.678945,37.44045,96.00096,0.1853026,8.940169,0,12,24.80833
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,6.04315,6.04315,0,0,0,6.04315,0,0,8.881784E-16,0,0,6.361211,6.04315,0,0,1.643992,28.11938,0,6.361211,-6.361211,30.73515,78.80791,0.1853026,6.647466,0,0,28.11938
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.507233,2.507233,0,0,0,2.507233,0,0,0,0,0,2.639193,2.507233,0,0,8.712004,21.75817,0,2.639193,-2.639193,27.95319,71.67471,0.1853026,2.757956,0,0,21.75817
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.319249,1.319249,0,0,0,1.319249,0,0,2.220446E-16,0,0,1.388683,1.319249,0,0,11.64444,19.11898,0,1.388683,-1.388683,26.48939,67.92138,0.1853026,1.451174,0,0,19.11898
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.830235,1.830235,0,0,0,1.830235,0,0,2.220446E-16,0,0,1.926563,1.830235,0,0,13.18742,17.7303,0,1.926563,-1.926563,24.45862,62.71428,0.1853026,2.013258,0,0,17.7303
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.32805,15.80374,0,0,0,24.45862,62.71428,0.1853026,0,0,0,15.80374
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3264205,0.3264205,0,0,0,0.3264205,0,0,5.551115E-17,0,0,0.3436005,0.3264205,0,0,15.32805,15.80374,0,0.3436005,-0.3436005,24.09643,61.78559,0.1853026,0.3590625,0,0,15.80374
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.580035,1.580035,0,0,0,1.580035,0,0,0,0,0,1.663194,1.580035,0,0,15.70983,15.46014,0,1.663194,-1.663194,22.34327,57.29032,0.1853026,1.738038,0,0,15.46014
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.980919,2.980919,0,0,0,2.980919,0,0,4.440892E-16,0,0,3.137809,2.980919,0,0,17.55782,13.79694,0,3.137809,-3.137809,19.03573,48.80946,0.1853026,3.279011,0,0,13.79694
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.800541,1.800541,0,0,0,1.800541,0,0,2.220446E-16,0,0,1.895306,1.800541,0,0,21.04427,10.65913,0,1.895306,-1.895306,17.0379,43.68683,0.1853026,1.980595,0,0,10.65913
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1197792,0.1197792,0,0,0,0.1197792,138.0836,0,0,0,0.1653954,0.1260834,0.1197792,0,0,23.15017,8.763825,0.03931206,0,0.03931206,17.07519,43.78246,0.1853014,0.1317571,0.1323164,0,8.929221
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.528808,3.528808,0,0,0,3.528808,27.84268,0,4.440892E-16,0,0.9825146,3.714534,3.528808,0,0,23.11086,8.799207,0,2.73202,-2.73202,14.19539,36.39837,0.1853014,3.881688,0.7860117,0,9.781721
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,26.14643,6.067187,2.934972,0,2.934972,16.97975,43.53773,0.1852118,0,2.347978,0,9.002159
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,6.441008,6.441008,0,0,0,6.441008,42.77522,0,8.881784E-16,0,2.755155,6.780009,6.441008,0,0,23.21146,8.708662,0,4.024854,-4.024854,12.73718,32.65938,0.1852118,7.085109,2.204124,0,11.46382
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,8.252069,8.252069,12,0,3.372,8.252069,45.80376,0,0,0,3.779757,0,0,3.747932,3.560535,27.68352,4.683808,7.340292,0,7.340292,19.7008,50.51476,0.1853276,9.077275,3.023806,12,8.463566
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,12.47375,12.47375,12,0,3.372,12.47375,32.18408,0,0,0,4.014563,0.4986893,0.4737548,0,0,20.34323,11.29007,3.515874,0,3.515874,23.03625,59.06718,0.1853749,13.72113,3.21165,12,15.30463
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,16.82736,14.45436,12.35926,0,12.35926,34.76127,89.13129,0.1852664,0,3.199408,12,18.45362
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,4.468095,25.57769,4.367762,0,4.367762,38.90489,99.75594,0.1851336,0,3.49421,0,29.94545
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,10.62722,10.62722,6.773947,0,2.049809,10.62722,39.11099,1.110223E-16,0,0,4.156411,4.056077,3.853274,0,0,0.1003334,29.50868,0.1003334,0,0.1003334,39.00008,100,0.1851349,11.68994,3.325129,12,33.66509
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,7.21511,7.21511,0,0,0,7.21511,25.97924,0,0,0,1.874431,7.594852,7.21511,0,0,0,29.59898,0,5.720421,-5.720421,32.97023,84.53886,0.1851349,7.936621,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.825241,3.825241,0,0,0,3.825241,46.1708,0,4.440892E-16,0,1.766144,4.026569,3.825241,0,0,6.356024,23.87856,0,2.260425,-2.260425,30.58753,78.4294,0.1851349,4.207765,1.412915,0,25.6447
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,6.541794,6.541794,0,0,0,6.541794,26.41865,0,8.881784E-16,0,1.728254,6.886099,6.541794,0,0,8.867607,21.61813,0,5.157845,-5.157845,25.15068,64.48879,0.1851349,7.195974,1.382603,0,23.34639
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,14.59855,16.46029,0.5451958,0,0.5451958,25.6679,65.81499,0.1851184,0,0.4361566,0,17.00548
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,11.17426,11.17426,12,0,3.372,11.17426,0,0,0,0,0,0,0,0.8257442,0.784457,14.05335,16.95096,0.784457,0,0.784457,26.4121,67.7232,0.1851326,12.29168,0,12,16.95096
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.505589,6.505589,12,0,3.372,6.505589,0,0,0,0,0,0,0,5.494411,5.21969,13.26889,17.65697,5.21969,0,5.21969,31.36393,80.42018,0.1852274,7.156148,0,12,17.65697
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.515996,5.515996,0,0,0,5.515996,0,0,8.881784E-16,0,0,5.806311,5.515996,0,0,8.049204,22.35469,0,5.806311,-5.806311,25.24354,64.72691,0.1852274,6.067595,0,0,22.35469
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3655899,0.3655899,0,0,0,0.3655899,0,0,5.551115E-17,0,0,0.3848315,0.3655899,0,0,14.50066,16.54838,0,0.3848315,-0.3848315,24.8379,63.68678,0.1852274,0.4021489,0,0,16.54838
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5864391,0.5864391,0,0,0,0.5864391,0,0,0,0,0,0.6173043,0.5864391,0,0,14.92825,16.16355,0,0.6173043,-0.6173043,24.1872,62.01834,0.1852274,0.645083,0,0,16.16355
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.61415,15.54625,0,0,0,24.1872,62.01834,0.1852274,0,0,0,15.54625
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.236994,1.236994,0,0,0,1.236994,0,0,0,0,0,1.302099,1.236994,0,0,15.61415,15.54625,0,1.302099,-1.302099,22.81467,58.49903,0.1852274,1.360694,0,0,15.54625
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.690959,1.690959,0,0,0,1.690959,0,0,0,0,0,1.779957,1.690959,0,0,17.06092,14.24415,0,1.779957,-1.779957,20.93843,53.68817,0.1852274,1.860055,0,0,14.24415
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.03865,12.46419,0,0,0,20.93843,53.68817,0.1852274,0,0,0,12.46419
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6948593,0.6948593,0,0,0,0.6948593,0,0,1.110223E-16,0,0,0.7314308,0.6948593,0,0,19.03865,12.46419,0,0.7314308,-0.7314308,20.16743,51.71126,0.1852274,0.7643452,0,0,12.46419
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1960444,0.1960444,0,0,0,0.1960444,0,0,0,0,0,0.2063625,0.1960444,0,0,19.85135,11.73276,0,0.2063625,-0.2063625,19.94991,51.1535,0.1852274,0.2156488,0,0,11.73276
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.238644,2.238644,0,0,0,2.238644,5.099966,0,0,0,0.1141701,2.356468,2.238644,0,0,20.08064,11.5264,0,2.242298,-2.242298,17.58632,45.09303,0.1852274,2.462509,0.09133607,0,11.64057
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.532044,2.532044,0,0,0,2.532044,94.43684,4.440892E-16,0,0,2.391183,2.66531,2.532044,0,0,22.57209,9.284101,0,0.2741271,-0.2741271,17.29736,44.35212,0.1852274,2.785249,1.912946,0,11.67528
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,22.87667,9.009974,3.583312,0,3.583312,20.69679,53.06858,0.1851187,0,2.866649,0,12.59329
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.484221,4.484221,0,0,0,4.484221,64.76695,0,0,0,2.904293,4.720232,4.484221,0,0,19.29336,12.23495,0,1.815939,-1.815939,18.78262,48.16047,0.1851187,4.932642,2.323435,0,15.13925
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.99789,1.99789,0,0,0,1.99789,405.4381,0,0,0,8.100207,2.103042,1.99789,0,0,21.31107,10.41901,5.997165,0,5.997165,24.47203,62.74868,0.184937,2.197679,6.480166,0,18.51922
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,14.22655,14.22655,12,0,3.372,14.22655,79.29661,0,0,0,11.28117,2.343736,2.22655,0,0,15.3139,15.81646,8.937435,0,8.937435,32.95083,84.48913,0.1849487,15.6492,9.024937,12,27.09764
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.164865,1.164865,0,0,0,1.164865,925.2232,3.174956,0,0,10.7776,1.226174,1.164865,0,0,6.37647,23.86016,6.37647,0,6.37647,39.00008,100,0.1847561,1.281351,8.62208,0,34.63776
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847561,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.518034,4.518034,0,0,0,4.518034,72.40348,0,0,0,3.271214,4.755825,4.518034,0,0,0,29.59898,0,1.484611,-1.484611,37.43516,95.9874,0.1847561,4.969837,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.625118,4.625118,0,0,0,4.625118,91.53883,0,0,0,4.233779,4.868546,4.625118,0,0,1.649568,28.11437,0,0.6347662,-0.6347662,36.76606,94.27175,0.1847561,5.08763,3.387023,0,32.34814
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.396082,5.396082,0,0,0,5.396082,69.12922,0,0,0,3.73027,5.680087,5.396082,0,0,2.354864,27.4796,0,1.949817,-1.949817,34.71077,89.0018,0.1847561,5.935691,2.984216,0,31.20987
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.35725,5.35725,0,0,0,5.35725,44.75026,0,0,0,2.397383,5.63921,5.35725,0,0,4.521327,25.52978,0,3.241827,-3.241827,31.29358,80.2398,0.1847561,5.892974,1.917907,0,27.92717
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,8.239739,8.239739,12,0,3.372,8.239739,6.477061,0,0,0,0.533693,0,0,3.760261,3.572248,8.123357,22.28796,4.105941,0,4.105941,35.18882,90.22757,0.1848281,9.063713,0.4269544,12,22.82165
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.017416,25.9833,0,0,0,35.18882,90.22757,0.1848281,0,0,0,25.9833
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.453532,4.453532,0,0,0,4.453532,0,0,0,0,0,4.687928,4.453532,0,0,4.017416,25.9833,0,4.687928,-4.687928,30.24731,77.55705,0.1848281,4.898885,0,0,25.9833
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1848281,0,0,0,21.29538
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1848281,0,0,0,21.29538
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1848281,0,0,0,21.29538
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.901455,1.901455,0,0,0,1.901455,0,0,0,0,0,2.001532,1.901455,0,0,9.226225,21.29538,0,2.001532,-2.001532,28.13751,72.14732,0.1848281,2.091601,0,0,21.29538
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.310361,1.310361,0,0,0,1.310361,0,0,0,0,0,1.379327,1.310361,0,0,11.45015,19.29384,0,1.379327,-1.379327,26.68357,68.41928,0.1848281,1.441397,0,0,19.29384
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98274,17.91452,0,0,0,26.68357,68.41928,0.1848281,0,0,0,17.91452
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.7047747,0.7047747,0,0,0,0.7047747,0,0,1.110223E-16,0,0,0.7418681,0.7047747,0,0,12.98274,17.91452,0,0.7418681,-0.7418681,25.90158,66.41416,0.1848281,0.7752522,0,0,17.91452
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.6169915,0.6169915,0,0,0,0.6169915,0,0,1.110223E-16,0,0,0.6494648,0.6169915,0,0,13.80703,17.17265,0,0.6494648,-0.6494648,25.21698,64.65879,0.1848281,0.6786907,0,0,17.17265
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.435143,2.435143,0,0,0,2.435143,0,0,0,0,0,2.563308,2.435143,0,0,14.52866,16.52318,0,2.563308,-2.563308,22.51502,57.73069,0.1848281,2.678657,0,0,16.52318
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.796261,3.796261,0,0,0,3.796261,4.510699,0,4.440892E-16,0,0.1712379,3.996064,3.796261,0,0,17.37678,13.95988,0,3.824826,-3.824826,18.4833,47.39297,0.1848281,4.175888,0.1369903,0,14.13111
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,9.52516,9.52516,12,0,3.372,9.52516,13.40272,0,0,0,1.276631,0,0,2.47484,2.351098,21.62659,10.13505,3.627729,0,3.627729,21.92486,56.21748,0.1848878,10.47768,1.021305,12,11.41168
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,12.06079,12.06079,12,0,3.372,12.06079,32.21061,0,0,0,3.884855,0.06399156,0.06079198,0,0,17.99886,13.4,3.820863,0,3.820863,25.54965,65.51179,0.1849389,13.26687,3.107884,12,17.28486
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.332422,4.332422,12,0,3.372,4.332422,53.1803,0,0,0,2.303995,0,0,7.667578,7.284199,14.178,16.83878,9.588194,0,9.588194,34.64581,88.83523,0.185062,4.765665,1.843196,12,19.14278
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.7189288,0.7189288,0,0,0,0.7189288,261.1901,0,0,0,1.87777,0.7567672,0.7189288,0,0,4.589803,25.46815,1.121003,0,1.121003,35.70929,91.56209,0.1850283,0.7908217,1.502216,0,27.34593
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,7.203535,7.203535,0,0,0,7.203535,30.30656,0,0,0,2.183144,7.582668,7.203535,0,0,3.468799,26.47706,0,5.399524,-5.399524,30.01769,76.96828,0.1850283,7.923888,1.746515,0,28.6602
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.709992,4.709992,0,0,0,4.709992,50.9627,0,0,0,2.400339,4.957886,4.709992,0,0,9.468271,21.07753,0,2.557547,-2.557547,27.3218,70.05575,0.1850283,5.180991,1.920271,0,23.47787
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,9.572087,9.572087,12,0,3.372,9.572087,60.97814,0,0,0,5.836881,0,0,2.427912,2.306517,12.30999,18.51999,8.143398,0,8.143398,35.0473,89.86469,0.1851476,10.5293,4.669505,12,24.35687
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,0,0,0,2.957654,0,0,0,0,4.166592,25.84904,2.957654,0,2.957654,37.85318,97.05923,0.1850587,0,2.366123,0,28.8067
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,7.127795,7.127795,0,0,0,7.127795,38.22581,0,0,0,2.724658,7.502943,7.127795,0,0,1.208939,28.51093,0,4.778285,-4.778285,32.81643,84.14451,0.1850587,7.840575,2.179726,0,31.23559
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.930799,7.930799,12,0,3.372,7.930799,24.60678,0,0,0,1.951515,0,0,4.069201,3.86574,6.518144,23.73265,5.817255,0,5.817255,38.33516,98.29507,0.1851542,8.72388,1.561212,12,25.68416
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3779712,0.3779712,0,0,0,0.3779712,308.3549,0.0667393,0,0,1.165493,0.3978644,0.3779712,0,0,0.7008892,28.96818,0.7008892,0,0.7008892,39.00008,100,0.1851331,0.4157683,0.9323943,0,30.13367
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.601466,2.601466,0,0,0,2.601466,12.63669,0,0,0,0.3287391,2.738385,2.601466,0,0,0,29.59898,0,2.409646,-2.409646,36.46009,93.48722,0.1851331,2.861612,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.889896,7.889896,10.7082,0,3.045173,7.889896,0,0,0,0,0,0,0,2.818299,2.677384,2.677384,27.18933,2.677384,0,2.677384,39.00008,100,0.1851812,8.678885,0,12,27.18933
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.272612,3.272612,0,0,0,3.272612,0,0,4.440892E-16,0,0,3.444855,3.272612,0,0,0,29.59898,0,3.444855,-3.444855,35.36888,90.68926,0.1851812,3.599873,0,0,29.59898
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3701603,0.3701603,0,0,0,0.3701603,0,0,5.551115E-17,0,0,0.3896424,0.3701603,0,0,3.827616,26.15412,0,0.3896424,-0.3896424,34.95816,89.63614,0.1851812,0.4071763,0,0,26.15412
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.146591,2.146591,0,0,0,2.146591,0,0,4.440892E-16,0,0,2.259569,2.146591,0,0,4.260552,25.76448,0,2.259569,-2.259569,32.57637,83.52898,0.1851812,2.36125,0,0,25.76448
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3935872,0.3935872,0,0,0,0.3935872,0,0,5.551115E-17,0,0,0.4143023,0.3935872,0,0,6.771185,23.50491,0,0.4143023,-0.4143023,32.13966,82.40921,0.1851812,0.4329459,0,0,23.50491
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.012702,1.012702,0,0,0,1.012702,0,0,2.220446E-16,0,0,1.066002,1.012702,0,0,7.231521,23.09061,0,1.066002,-1.066002,31.01599,79.52802,0.1851812,1.113972,0,0,23.09061
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.9203036,0.9203036,0,0,0,0.9203036,0,0,0,0,0,0.9687407,0.9203036,0,0,8.415968,22.02461,0,0.9687407,-0.9687407,29.99485,76.90971,0.1851812,1.012334,0,0,22.02461
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.46872,2.46872,0,0,0,2.46872,0,0,0,0,0,2.598652,2.46872,0,0,9.492346,21.05587,0,2.598652,-2.598652,27.25563,69.88609,0.1851812,2.715592,0,0,21.05587
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.91953,1.91953,0,0,0,1.91953,0,0,2.220446E-16,0,0,2.020558,1.91953,0,0,12.37974,18.45721,0,2.020558,-2.020558,25.12577,64.42493,0.1851812,2.111483,0,0,18.45721
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.812646,2.812646,0,0,0,2.812646,0,0,4.440892E-16,0,0,2.96068,2.812646,0,0,14.6248,16.43666,0,2.96068,-2.96068,22.00494,56.42281,0.1851812,3.093911,0,0,16.43666
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.996289,2.996289,0,0,0,2.996289,0,0,4.440892E-16,0,0,3.153989,2.996289,0,0,17.91445,13.47598,0,3.153989,-3.153989,18.68035,47.89822,0.1851812,3.295918,0,0,13.47598
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3773127,0.3773127,0,0,0,0.3773127,8.211542,0,0,0,0.03098319,0.3971712,0.3773127,0,0,21.41888,10.32199,0,0.366188,-0.366188,18.29435,46.90849,0.1851812,0.415044,0.02478655,0,10.35297
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.633823,4.633823,0,0,0,4.633823,9.329421,0,0,0,0.4323089,4.877708,4.633823,0,0,21.82575,9.955799,0,4.445399,-4.445399,13.60849,34.89349,0.1851812,5.097205,0.3458471,0,10.38811
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.920724,2.920724,0,0,0,2.920724,53.46904,0,0,0,1.561683,3.074446,2.920724,0,0,26.76509,5.510399,0,1.512763,-1.512763,12.01389,30.8048,0.1851812,3.212796,1.249346,0,7.072083
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,23.01793,16.7942,12,0,3.372,16.7942,6.245532,0,6.223728,9.322675,1.048887,5.046524,4.794197,0,0,28.44593,3.997637,0,3.997637,-3.997637,7.800015,20,0.1851812,25.31972,0.8391096,12,5.046524
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,7.187188,7.187188,12,0,3.372,7.187188,26.26032,0,0,0,1.887379,0,0,4.812812,4.572171,32.88775,0,6.45955,0,6.45955,13.92808,35.71296,0.1852882,7.905907,1.509903,12,1.887379
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,14.50763,14.50763,12,0,3.372,14.50763,12.77447,4.440892E-16,0,0,1.853272,2.639607,2.507627,0,0,26.4282,5.813595,0,0.7863345,-0.7863345,13.09921,33.58766,0.1852882,15.95839,1.482618,12,7.666867
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,27.30191,5.027261,10.75627,0,10.75627,23.3035,59.75246,0.1852296,0,1.917013,12,7.423527
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.572069,5.572069,12,0,3.372,5.572069,71.09377,0,0,0,3.961395,0,0,6.427931,6.106534,16.54564,14.7079,10.06793,0,10.06793,32.85478,84.24286,0.185337,6.129276,3.169116,12,18.66929
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.139946,2.139946,0,0,0,2.139946,76.30998,0,0,0,1.632992,2.252574,2.139946,0,0,6.477713,23.76904,0,0.6195824,-0.6195824,32.20168,82.56825,0.185337,2.35394,1.306394,0,25.40203
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,12.07061,12.07061,12,0,3.372,12.07061,22.06621,0,0,0,2.663525,0.07432172,0.07060564,0,0,7.166138,23.14945,2.589203,0,2.589203,34.65802,88.86653,0.1853711,13.27767,2.13082,12,25.81298
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,6.138124,6.138124,0,0,0,6.138124,9.433403,0,0,0,0.579034,6.461184,6.138124,0,0,4.576935,25.47974,0,5.88215,-5.88215,28.45769,72.96828,0.1853711,6.751937,0.4632272,0,26.05877
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.279756,6.279756,0,0,0,6.279756,16.04685,0,8.881784E-16,0,1.007703,6.61027,6.279756,0,0,11.11266,19.59759,0,5.602566,-5.602566,22.55206,57.82569,0.1853711,6.907732,0.8061625,0,20.60529
