Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,6.620376,6.620376,0,0,0,6.620376,7.932572,0,0,0,0.5251662,6.968817,6.620376,0,0,17.33773,13.99502,0,6.443651,-6.443651,15.75986,40.40981,0.1853711,7.282413,0.4201329,0,14.52019
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.08251431,0.08251431,0,0,0,0.08251431,0,0,0,0,0,0.08685717,0.08251431,0,0,24.49734,7.55137,0,0.08685717,-0.08685717,15.6683,40.17506,0.1853711,0.09076574,0,0,7.55137
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,12.98606,12.98606,12,0,3.372,12.98606,0,0,0,0,0,1.037954,0.9860563,0,0,24.59385,7.464513,0,1.037954,-1.037954,14.5742,37.36968,0.1853711,14.28466,0,12,7.464513
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.74713,6.426559,8.36,0,8.36,22.5052,57.70552,0.1853841,0,0,12,6.426559
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2218925,0.2218925,9.021893,0,2.618539,0.2218925,0,0,0,0,0,0,0,8.8,8.36,17.38713,13.95056,8.36,0,8.36,30.43619,78.04135,0.1854071,0.2440817,0,12,13.95056
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.9409463,0.9409463,9.740947,0,2.800459,0.9409463,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.027132,21.47456,8.36,0,8.36,38.36718,98.37719,0.1854626,1.035041,0,12,21.47456
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5190548,0.5190548,0,0,0,0.5190548,0,0,1.110223E-16,0,0,0.5463735,0.5190548,0,0,0.6671323,28.99856,0,0.5463735,-0.5463735,37.79125,96.90045,0.1854626,0.5709603,0,0,28.99856
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.107775,1.107775,0,0,0,1.107775,0,0,2.220446E-16,0,0,1.166079,1.107775,0,0,1.274214,28.45218,0,1.166079,-1.166079,36.5621,93.74878,0.1854626,1.218553,0,0,28.45218
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.7213899,0.7213899,0,0,0,0.7213899,0,0,0,0,0,0.7593578,0.7213899,0,0,2.569858,27.28611,0,0.7593578,-0.7593578,35.76167,91.69639,0.1854626,0.7935289,0,0,27.28611
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.024059,2.024059,0,0,0,2.024059,0,0,4.440892E-16,0,0,2.130589,2.024059,0,0,3.413589,26.52675,0,2.130589,-2.130589,33.51583,85.93784,0.1854626,2.226465,0,0,26.52675
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.910129,3.910129,0,0,0,3.910129,0,0,4.440892E-16,0,0,4.115925,3.910129,0,0,5.78091,24.39616,0,4.115925,-4.115925,29.17726,74.81334,0.1854626,4.301142,0,0,24.39616
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.705265,1.705265,0,0,0,1.705265,0,0,2.220446E-16,0,0,1.795016,1.705265,0,0,10.35416,20.28024,0,1.795016,-1.795016,27.28515,69.96178,0.1854626,1.875791,0,0,20.28024
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4168949,0.4168949,0,0,0,0.4168949,14.48902,0,5.551115E-17,0,0.06040398,0.4388368,0.4168949,0,0,12.34862,18.48522,0,0.3784328,-0.3784328,26.88624,68.93895,0.1854626,0.4585845,0.04832318,0,18.54562
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.611724,2.611724,0,0,0,2.611724,12.57583,0,4.440892E-16,0,0.3284459,2.749183,2.611724,0,0,12.7691,18.10679,0,2.420737,-2.420737,24.33456,62.39619,0.1854626,2.872896,0.2627567,0,18.43523
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.438726,5.438726,0,0,0,5.438726,16.85612,0,0,0,0.9167585,5.724975,5.438726,0,0,15.45881,15.68605,0,4.808217,-4.808217,19.26626,49.40056,0.1854626,5.982599,0.7334068,0,16.60281
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.031639,5.031639,0,0,0,5.031639,70.23161,0,0,0,3.533801,5.296462,5.031639,0,0,20.80127,10.87783,0,1.762661,-1.762661,17.40825,44.63645,0.1854626,5.534803,2.827041,0,14.41163
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,6.557991,6.557991,0,0,0,6.557991,68.12003,0,0,0,4.467305,6.903148,6.557991,0,0,22.75978,9.115172,0,2.435843,-2.435843,14.84065,38.05286,0.1854626,7.21379,3.573844,0,13.58248
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,9.207804,9.207804,12,0,3.372,9.207804,31.71769,0,0,0,2.920503,0,0,2.792196,2.652586,25.46628,6.679329,5.57309,0,5.57309,20.12774,51.60949,0.1855479,10.12858,2.336402,12,9.599832
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.63175,1.63175,10.43175,0,2.975233,1.63175,218.2199,0,0,0,3.560803,0,0,8.8,8.36,19.89319,11.69511,11.9208,0,11.9208,31.43681,80.60704,0.1855282,1.794925,2.848642,12,15.25591
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,8.45024,8.45024,12,0,3.372,8.45024,28.22273,0,0,0,2.384888,0,0,3.54976,3.372272,7.972385,22.42383,5.757161,0,5.757161,36.89853,94.61143,0.1856189,9.295263,1.907911,12,24.80872
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,6.599429,6.599429,0,0,0,6.599429,46.0212,0,0,0,3.037137,6.946767,6.599429,0,0,2.215224,27.60528,0,3.909631,-3.909631,32.77742,84.04449,0.1856189,7.259372,2.429709,0,30.64241
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.719259,3.719259,0,0,0,3.719259,96.66278,0,0,0,3.595139,3.915009,3.719259,0,0,6.559258,23.69565,0,0.3198703,-0.3198703,32.44025,83.17995,0.1856189,4.091185,2.876111,0,27.29078
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,7.182465,7.182465,0,0,0,7.182465,26.82341,0,0,0,1.926582,7.56049,7.182465,0,0,6.91467,23.37577,0,5.633907,-5.633907,26.50159,67.95265,0.1856189,7.900712,1.541266,0,25.30236
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,13.17457,17.74187,0.589746,0,0.589746,27.06107,69.38721,0.1856014,0,0.4717968,0,18.33161
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.770955,1.770955,0,0,0,1.770955,27.55702,0,0,0,0.4880224,1.864163,1.770955,0,0,12.58482,18.27264,0,1.37614,-1.37614,25.61049,65.66779,0.1856014,1.94805,0.3904179,0,18.76066
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.156422,3.156422,0,0,0,3.156422,0,0,4.440892E-16,0,0,3.322549,3.156422,0,0,14.11387,16.8965,0,3.322549,-3.322549,22.10822,56.68762,0.1856014,3.472064,0,0,16.8965
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,11.31586,11.31586,12,0,3.372,11.31586,0,0,0,0,0,0,0,0.684141,0.6499339,17.80559,13.57395,0.6499339,0,0.6499339,22.7248,58.26859,0.1856129,12.44744,0,12,13.57395
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.15565,14.15889,8.36,0,8.36,30.65579,78.60443,0.1856254,0,0,12,14.15889
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.9552329,0.9552329,9.755233,0,2.804074,0.9552329,0,0,0,0,0,0,0,8.8,8.36,8.795653,21.68289,8.36,0,8.36,38.58678,98.94027,0.1856809,1.050756,0,12,21.68289
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.478872,3.478872,0,0,0,3.478872,0,0,4.440892E-16,0,0,3.661971,3.478872,0,0,0.4356533,29.20689,0,3.661971,-3.661971,34.72673,89.04271,0.1856809,3.82676,0,0,29.20689
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.410832,2.410832,0,0,0,2.410832,0,0,4.440892E-16,0,0,2.537718,2.410832,0,0,4.50451,25.54492,0,2.537718,-2.537718,32.05173,82.18377,0.1856809,2.651915,0,0,25.54492
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.931175,1.931175,0,0,0,1.931175,0,0,2.220446E-16,0,0,2.032816,1.931175,0,0,7.324196,23.0072,0,2.032816,-2.032816,29.90896,76.68948,0.1856809,2.124292,0,0,23.0072
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.0549282,0.0549282,0,0,0,0.0549282,0,0,6.938894E-18,0,0,0.05781916,0.0549282,0,0,9.582881,20.97439,0,0.05781916,-0.05781916,29.84801,76.53321,0.1856809,0.06042102,0,0,20.97439
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.647124,20.91657,0,0,0,29.84801,76.53321,0.1856809,0,0,0,20.91657
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.891099,0.891099,0,0,0,0.891099,0,0,1.110223E-16,0,0,0.937999,0.891099,0,0,9.647124,20.91657,0,0.937999,-0.937999,28.85927,73.99799,0.1856809,0.9802089,0,0,20.91657
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.55113,2.55113,0,0,0,2.55113,0,0,0,0,0,2.6854,2.55113,0,0,10.68935,19.97857,0,2.6854,-2.6854,26.02861,66.73991,0.1856809,2.806243,0,0,19.97857
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.665674,1.665674,0,0,0,1.665674,7.293921,0,0,0,0.121493,1.753341,1.665674,0,0,13.67312,17.29317,0,1.631848,-1.631848,24.30849,62.32935,0.1856809,1.832242,0.09719437,0,17.41466
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,14.57211,14.57211,12,0,3.372,14.57211,14.35028,0,1.776357E-15,0,2.091139,2.707485,2.57211,0,0,15.48629,15.66132,0,0.6163459,-0.6163459,23.65881,60.66349,0.1856809,16.02932,1.672911,12,17.75246
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.972361,1.972361,10.77236,0,3.061407,1.972361,270.8157,0,0,0,5.341463,0,0,8.8,8.36,16.17112,15.04497,13.70146,0,13.70146,36.65716,93.99252,0.1856236,2.169597,4.27317,12,20.38644
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,5.564388,0,0,8.034041,0,0,0,0,2.469654,27.37629,2.469654,0,2.469654,39.00008,100,0.1855506,0,6.427233,0,35.41033
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.038379,4.038379,0,0,0,4.038379,249.1259,5.809724,0,0,10.06065,4.250926,4.038379,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,4.442217,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,6.029738,6.029738,0,0,0,6.029738,165.4228,3.62747,0,0,9.974563,6.347093,6.029738,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,6.632712,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,7.556213,7.556213,0,0,0,7.556213,122.4824,1.30112,0,0,9.255029,7.953908,7.556213,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,8.311834,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,8.271367,8.271367,3.13844,0,1.130025,8.271367,65.32271,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,9.098504,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,7.4723,7.4723,0,0,0,7.4723,124.3871,1.428995,0,0,9.294574,7.865579,7.4723,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,8.21953,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,6.606333,6.606333,0,0,0,6.606333,115.1631,0.6540205,0,0,7.608055,6.954034,6.606333,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,7.266966,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,16.353,16.353,11.63888,0,3.280638,16.353,30.34443,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,17.9883,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855506,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,26.55084,20.36,12,0,3.372,20.36,2.635624,0,6.190836,8.84592,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1855506,29.20592,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,11.4613,11.4613,12,0,3.372,11.4613,0,0,0,0,0,0,0,0.5386959,0.5117611,9.181541,21.33559,0.5117611,0,0.5117611,30.7752,78.91062,0.1855596,12.60743,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,12.31003,12.31003,12,0,3.372,12.31003,0,0,0,0,0,0.3263514,0.3100338,0,0,8.66978,21.79618,0,0.3263514,-0.3263514,30.4312,78.02856,0.1855596,13.54104,0,12,21.79618
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,9.473603,9.473603,12,0,3.372,9.473603,0,0,0,0,0,0,0,2.526397,2.400077,9.032393,21.46982,2.400077,0,2.400077,32.70811,83.86678,0.1856018,10.42096,0,12,21.46982
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.480911,1.480911,0,0,0,1.480911,0,0,0,0,0,1.558854,1.480911,0,0,6.632316,23.62989,0,1.558854,-1.558854,31.06493,79.65352,0.1856018,1.629002,0,0,23.62989
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.7494999,0.7494999,0,0,0,0.7494999,0,0,1.110223E-16,0,0,0.7889472,0.7494999,0,0,8.364375,22.07104,0,0.7889472,-0.7889472,30.23331,77.52116,0.1856018,0.8244498,0,0,22.07104
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.406864,2.406864,0,0,0,2.406864,0,0,4.440892E-16,0,0,2.533541,2.406864,0,0,9.240983,21.28209,0,2.533541,-2.533541,27.56273,70.67352,0.1856018,2.64755,0,0,21.28209
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.261947,1.261947,0,0,0,1.261947,0,0,2.220446E-16,0,0,1.328366,1.261947,0,0,12.05603,18.74855,0,1.328366,-1.328366,26.1625,67.08321,0.1856018,1.388142,0,0,18.74855
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.53199,17.42019,0,0,0,26.1625,67.08321,0.1856018,0,0,0,17.42019
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.31966,1.31966,0,0,0,1.31966,0,0,2.220446E-16,0,0,1.389116,1.31966,0,0,13.53199,17.42019,0,1.389116,-1.389116,24.69825,63.32871,0.1856018,1.451626,0,0,17.42019
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.563378,1.563378,0,0,0,1.563378,0,0,0,0,0,1.645661,1.563378,0,0,15.07545,16.03107,0,1.645661,-1.645661,22.96357,58.88083,0.1856018,1.719716,0,0,16.03107
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.90396,14.38541,0,0,0,22.96357,58.88083,0.1856018,0,0,0,14.38541
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.495553,4.495553,0,0,0,4.495553,2.136299,0,8.881784E-16,0,0.09603843,4.732161,4.495553,0,0,16.90396,14.38541,0,4.636122,-4.636122,18.07667,46.35033,0.1856018,4.945108,0.07683074,0,14.48145
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,9.587216,9.587216,12,0,3.372,9.587216,17.73964,0,0,0,1.700738,0,0,2.412783,2.292144,22.05521,9.749287,3.992882,0,3.992882,21.86465,56.06308,0.185664,10.54594,1.36059,12,11.45002
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,20.87819,20.36,12,0,3.372,20.36,21.90082,0,0.5181921,2.606011,4.459007,8.8,8.36,0,0,18.06233,13.34288,0,4.340992,-4.340992,17.28884,44.33027,0.185664,22.96601,3.567206,12,17.80189
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,8.336105,8.336105,12,0,3.372,8.336105,92.77101,0,0,0,7.733489,0,0,3.663895,3.4807,22.88566,9.001888,11.21419,0,11.21419,27.92755,71.60896,0.1857352,9.169716,6.186791,12,16.73538
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.955045,3.955045,5.502023,0,1.728012,3.955045,253.9306,0,0,0,10.04307,0,0,1.546978,1.469629,11.67147,19.09466,11.5127,0,11.5127,38.84946,99.61379,0.1855077,4.350549,8.034455,12,29.13773
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,8.733314,8.733314,3,0,1.095,8.733314,116.4924,3.979813,0,0,10.17365,6.035067,5.733314,0,0,0.1587688,29.45609,0.1587688,0,0.1587688,39.00008,100,0.1855031,9.606645,8.138919,12,39.62973
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.7275721,0.7275721,0,0,0,0.7275721,1469.111,9.922978,0,0,10.68884,0.7658654,0.7275721,0,0,0,29.59898,0,0,0,39.00008,100,0.1855031,0.8003293,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,10.80911,10.80911,3,0,1.095,10.80911,107.0795,3.354228,0,0,11.57435,8.22012,7.809114,0,0,0,29.59898,0,0,0,39.00008,100,0.1855031,11.89003,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,7.484265,7.484265,0,0,0,7.484265,122.2976,1.274906,0,0,9.15308,7.878173,7.484265,0,0,0,29.59898,0,0,0,39.00008,100,0.1855031,8.232691,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,6.664204,6.664204,0,0,0,6.664204,94.01418,0,0,0,6.265297,7.014952,6.664204,0,0,0,29.59898,0,0.7496551,-0.7496551,38.20987,97.97384,0.1855031,7.330625,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.648669,3.648669,0,0,0,3.648669,145.5423,0.636701,0,0,5.310355,3.840704,3.648669,0,0,0.8329502,28.84932,0.8329502,0,0.8329502,39.00008,100,0.1854786,4.013535,4.248284,0,34.15968
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,14.29768,14.29768,11.53187,0,3.253564,14.29768,20.36257,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1854786,15.72745,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,23.69199,20.36,12,0,3.372,20.36,2.646446,0,3.33199,5.701189,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1854786,26.06119,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.179092,21.3378,8.36,0,8.36,38.22302,98.00755,0.1854912,0,0,12,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.258599,2.258599,0,0,0,2.258599,0,0,0,0,0,2.377473,2.258599,0,0,0.8190929,28.8618,0,2.377473,-2.377473,35.71694,91.58172,0.1854912,2.484459,0,0,28.8618
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.464103,3.464103,0,0,0,3.464103,0,0,4.440892E-16,0,0,3.646424,3.464103,0,0,3.460729,26.48432,0,3.646424,-3.646424,31.87327,81.72618,0.1854912,3.810513,0,0,26.48432
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.826101,1.826101,0,0,0,1.826101,0,0,2.220446E-16,0,0,1.922212,1.826101,0,0,7.512311,22.8379,0,1.922212,-1.922212,29.84708,76.53083,0.1854912,2.008711,0,0,22.8379
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.279078,2.279078,0,0,0,2.279078,0,0,4.440892E-16,0,0,2.399029,2.279078,0,0,9.648103,20.91569,0,2.399029,-2.399029,27.31828,70.04675,0.1854912,2.506985,0,0,20.91569
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.793626,0.793626,0,0,0,0.793626,0,0,1.110223E-16,0,0,0.8353958,0.793626,0,0,12.31369,18.51666,0,0.8353958,-0.8353958,26.4377,67.78884,0.1854912,0.8729886,0,0,18.51666
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.206419,0.206419,0,0,0,0.206419,0,0,2.775558E-17,0,0,0.2172831,0.206419,0,0,13.24191,17.68126,0,0.2172831,-0.2172831,26.20866,67.20157,0.1854912,0.2270609,0,0,17.68126
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.192918,1.192918,0,0,0,1.192918,0,0,0,0,0,1.255703,1.192918,0,0,13.48333,17.46398,0,1.255703,-1.255703,24.88504,63.80766,0.1854912,1.31221,0,0,17.46398
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.306419,1.306419,0,0,0,1.306419,0,0,2.220446E-16,0,0,1.375178,1.306419,0,0,14.87856,16.20827,0,1.375178,-1.375178,23.43547,60.09083,0.1854912,1.437061,0,0,16.20827
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.153858,1.153858,0,0,0,1.153858,0,0,0,0,0,1.214587,1.153858,0,0,16.40654,14.8331,0,1.214587,-1.214587,22.15518,56.80805,0.1854912,1.269244,0,0,14.8331
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.641662,1.641662,0,0,0,1.641662,0,0,0,0,0,1.728065,1.641662,0,0,17.75608,13.61851,0,1.728065,-1.728065,20.33364,52.13744,0.1854912,1.805828,0,0,13.61851
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,19.67615,11.89044,0.1543738,0,0.1543738,20.4801,52.51296,0.1854867,0,0.123499,0,12.04482
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,7.666034,7.666034,12,0,3.372,7.666034,26.20399,0,0,0,2.008807,0,0,4.333966,4.117268,19.52177,12.02938,6.126075,0,6.126075,26.2918,67.41474,0.1855845,8.432637,1.607046,12,14.03819
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,7.773216,7.773216,12,0,3.372,7.773216,34.25566,0,0,0,2.662766,0,0,4.226784,4.015445,13.3957,17.54285,6.678211,0,6.678211,32.62731,83.6596,0.1856887,8.550538,2.130213,12,20.20561
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,7.703579,7.703579,10.19412,0,2.915112,7.703579,53.16838,0,0,0,4.095868,0,0,2.49054,2.366013,6.717489,23.55324,6.461881,0,6.461881,38.75759,99.37823,0.1857824,8.473937,3.276694,12,27.64911
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.468928,5.468928,0,0,0,5.468928,89.51559,0,0,0,4.895543,5.756766,5.468928,0,0,0.255608,29.36893,0,0.861223,-0.861223,37.84978,97.05052,0.1857824,6.015821,3.916435,0,34.26447
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.476786,1.476786,0,0,0,1.476786,464.1549,4.08754,0,0,6.854574,1.554511,1.476786,0,0,1.212523,28.50771,1.212523,0,1.212523,39.00008,100,0.1857469,1.624465,5.483659,0,35.36228
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.828513,4.828513,0,0,0,4.828513,222.6927,5.670101,0,0,10.75275,5.082645,4.828513,0,0,0,29.59898,0,0,0,39.00008,100,0.1857469,5.311365,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,11.49005,11.49005,3.130053,0,1.127903,11.49005,85.78874,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857469,12.63906,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,16.18907,16.18907,11.45608,0,3.234387,16.18907,30.77446,8.881784E-16,0,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.1857469,17.80798,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.198956,5.198956,0,0,0,5.198956,81.14417,0,8.881784E-16,0,4.218649,5.472585,5.198956,0,0,0,29.59898,0,1.253936,-1.253936,37.67831,96.61087,0.1857469,5.718851,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.863664,3.863664,0,0,0,3.863664,91.94542,0,4.440892E-16,0,3.552462,4.067015,3.863664,0,0,1.393262,28.34504,0,0.5145529,-0.5145529,37.13593,95.22014,0.1857469,4.250031,2.84197,0,31.8975
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.807236,4.807236,0,0,0,4.807236,59.63234,0,8.881784E-16,0,2.866668,5.060249,4.807236,0,0,1.964987,27.83049,0,2.193581,-2.193581,34.82369,89.29134,0.1857469,5.28796,2.293334,0,30.69716
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,4.4023,25.63691,0.5130422,0,0.5130422,35.31041,90.53931,0.1857318,0,0.4104338,0,26.14995
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,10.09592,10.09592,12,0,3.372,10.09592,0,0,0,0,0,0,0,1.904079,1.808875,3.889257,26.09865,1.808875,0,1.808875,37.02645,94.93944,0.1857633,11.10551,0,12,26.09865
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,9.337066,9.337066,11.52694,0,3.252316,9.337066,0,0,0,0,0,0,0,2.189876,2.080382,2.080382,27.72663,2.080382,0,2.080382,39.00008,100,0.1857994,10.27077,0,12,27.72663
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,8.729806,8.729806,8.729806,0,2.544641,8.729806,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857994,9.602787,0,12,29.59898
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4587107,0.4587107,0,0,0,0.4587107,0,0,5.551115E-17,0,0,0.4828534,0.4587107,0,0,0,29.59898,0,0.4828534,-0.4828534,38.4911,98.69495,0.1857994,0.5045818,0,0,29.59898
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.330624,4.330624,0,0,0,4.330624,0,0,8.881784E-16,0,0,4.558551,4.330624,0,0,0.5365037,29.11613,0,4.558551,-4.558551,33.68597,86.37411,0.1857994,4.763686,0,0,29.11613
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03931933,0.03931933,0,0,0,0.03931933,0,0,6.938894E-18,0,0,0.04138876,0.03931933,0,0,5.601561,24.55757,0,0.04138876,-0.04138876,33.64235,86.26225,0.1857994,0.04325126,0,0,24.55757
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.6381885,0.6381885,0,0,0,0.6381885,0,0,0,0,0,0.6717774,0.6381885,0,0,5.647548,24.51619,0,0.6717774,-0.6717774,32.93423,84.44657,0.1857994,0.7020074,0,0,24.51619
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.9457851,0.9457851,0,0,0,0.9457851,0,0,1.110223E-16,0,0,0.9955633,0.9457851,0,0,6.393967,23.84441,0,0.9955633,-0.9955633,31.88481,81.75577,0.1857994,1.040364,0,0,23.84441
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.098472,1.098472,0,0,0,1.098472,0,0,0,0,0,1.156286,1.098472,0,0,7.500149,22.84884,0,1.156286,-1.156286,30.66598,78.63056,0.1857994,1.208319,0,0,22.84884
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.442807,2.442807,0,0,0,2.442807,0,0,4.440892E-16,0,0,2.571376,2.442807,0,0,8.784911,21.69256,0,2.571376,-2.571376,27.95551,71.68066,0.1857994,2.687088,0,0,21.69256
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.222188,1.222188,0,0,0,1.222188,0,0,0,0,0,1.286514,1.222188,0,0,11.642,19.12118,0,1.286514,-1.286514,26.59941,68.20347,0.1857994,1.344407,0,0,19.12118
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.825461,1.825461,0,0,0,1.825461,8.650008,0,4.440892E-16,0,0.1579025,1.921538,1.825461,0,0,13.07146,17.83467,0,1.763635,-1.763635,24.74037,63.43673,0.1857994,2.008007,0.126322,0,17.99257
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,10.90992,10.90992,12,0,3.372,10.90992,14.42708,0,0,0,1.573983,0,0,1.090081,1.035577,15.03105,16.07103,2.609559,0,2.609559,27.21602,69.78452,0.1858375,12.00091,1.259186,12,17.64502
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.283993,6.283993,12,0,3.372,6.283993,60.12822,0,0,0,3.778453,0,0,5.716007,5.430207,12.42149,18.41964,9.20866,0,9.20866,35.95212,92.18474,0.1859663,6.912392,3.022763,12,22.19809
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5389773,0.5389773,0,0,0,0.5389773,907.5563,1.111348,0,0,4.891523,0.5673445,0.5389773,0,0,3.21283,26.70743,3.21283,0,3.21283,39.00008,100,0.1858723,0.5928751,3.913218,0,31.59895
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.7626223,0.7626223,0,0,0,0.7626223,764.6009,5.028256,0,0,5.831017,0.8027603,0.7626223,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,0.8388845,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,10.45421,10.45421,4.044097,0,1.359156,10.45421,64.54326,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,11.49963,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.31475,3.31475,0,0,0,3.31475,179.1192,2.448143,0,0,5.937353,3.489211,3.31475,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,3.646225,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.8669118,0.8669118,0,0,0,0.8669118,160.8128,0.481566,0,0,1.394105,0.9125388,0.8669118,0,0,0,29.59898,0,0,0,39.00008,100,0.1858723,0.953603,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.934079,5.934079,0,0,0,5.934079,53.32092,0,0,0,3.164106,6.246399,5.934079,0,0,0,29.59898,0,3.082294,-3.082294,35.75106,91.66919,0.1858723,6.527487,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,3.42477,26.51669,0.9694042,0,0.9694042,36.67071,94.02728,0.185844,0,0.7755233,0,27.48609
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.295072,4.295072,0,0,0,4.295072,12.68661,0,8.881784E-16,0,0.544899,4.521128,4.295072,0,0,2.455366,27.38915,0,3.976229,-3.976229,32.4794,83.28034,0.185844,4.724579,0.4359192,0,27.93405
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.854223,3.854223,0,0,0,3.854223,0,0,4.440892E-16,0,0,4.057076,3.854223,0,0,6.873399,23.41292,0,4.057076,-4.057076,28.20287,72.3149,0.185844,4.239645,0,0,23.41292
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,20.65833,20.36,12,0,3.372,20.36,0,0,0.2983332,2.364166,0,8.8,8.36,0,0,11.38126,19.35584,0,8.8,-8.8,18.92685,48.53029,0.185844,22.72417,0,12,19.35584
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.200942,3.200942,12,0,3.372,3.200942,0,0,0,0,0,0,0,8.799058,8.359105,21.15904,10.55584,8.359105,0,8.359105,26.85699,68.86395,0.1859885,3.521036,0,12,10.55584
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7867218,0.7867218,9.586721,0,2.761441,0.7867218,0,0,0,0,0,0,0,8.8,8.36,12.79993,18.07904,8.36,0,8.36,34.78799,89.19979,0.186035,0.8653939,0,12,18.07904
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.069256,1.069256,0,0,0,1.069256,0,0,2.220446E-16,0,0,1.125532,1.069256,0,0,4.439934,25.60304,0,1.125532,-1.125532,33.60157,86.15771,0.186035,1.176181,0,0,25.60304
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.458005,3.458005,0,0,0,3.458005,0,0,4.440892E-16,0,0,3.640005,3.458005,0,0,5.690525,24.4775,0,3.640005,-3.640005,29.76467,76.31951,0.186035,3.803806,0,0,24.4775
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.598081,3.598081,0,0,0,3.598081,0,0,4.440892E-16,0,0,3.787454,3.598081,0,0,9.734976,20.8375,0,3.787454,-3.787454,25.77234,66.08279,0.186035,3.95789,0,0,20.8375
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.125876,3.125876,0,0,0,3.125876,0,0,4.440892E-16,0,0,3.290395,3.125876,0,0,13.94326,17.05005,0,3.290395,-3.290395,22.30396,57.18953,0.186035,3.438463,0,0,17.05005
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.140813,2.140813,0,0,0,2.140813,0,0,0,0,0,2.253488,2.140813,0,0,17.59925,13.75965,0,2.253488,-2.253488,19.92858,51.09881,0.186035,2.354894,0,0,13.75965
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.434695,2.434695,0,0,0,2.434695,0,0,0,0,0,2.562837,2.434695,0,0,20.10313,11.50616,0,2.562837,-2.562837,17.22711,44.17199,0.186035,2.678165,0,0,11.50616
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95073,8.943326,0,0,0,17.22711,44.17199,0.186035,0,0,0,8.943326
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1799304,0.1799304,0,0,0,0.1799304,43.21341,0,0,0,0.07775404,0.1894004,0.1799304,0,0,22.95073,8.943326,0,0.1116463,-0.1116463,17.10942,43.87023,0.186035,0.1979234,0.06220324,0,9.02108
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.617551,4.617551,0,0,0,4.617551,13.90301,0,0,0,0.6419786,4.86058,4.617551,0,0,23.07478,8.831679,0,4.218601,-4.218601,12.66263,32.46821,0.186035,5.079306,0.5135829,0,9.473658
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.499501,4.499501,11.99701,0,3.371243,4.499501,40.1995,8.881784E-16,0,0,1.808777,0,0,7.497506,7.12263,27.76211,4.613078,8.931407,0,8.931407,21.1357,54.194,0.1861709,4.949451,1.447021,12,6.421855
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,13.68198,13.68198,12,0,3.372,13.68198,23.15259,0,0,0,3.167731,1.770501,1.681976,0,0,18.8307,12.65134,1.397231,0,1.397231,22.46123,57.59279,0.1861886,15.05017,2.534185,12,15.81908
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,7.30865,7.30865,12,0,3.372,7.30865,50.90546,0,0,0,3.720502,0,0,4.69135,4.456783,17.43347,13.90885,8.177285,0,8.177285,30.21889,77.48417,0.1863121,8.039515,2.976402,12,17.62935
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.457266,5.457266,9.33701,0,2.698264,5.457266,94.77726,0,0,0,5.172247,0,0,3.879744,3.685757,9.256188,21.26841,8.858005,0,8.858005,38.62233,99.03141,0.1863325,6.002993,4.137798,12,26.44066
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,11.16848,11.16848,7.372313,0,2.201195,11.16848,39.34417,4.996004E-16,0,0,4.394144,3.99596,3.796162,0,0,0.3981842,29.24061,0.3981842,0,0.3981842,39.00008,100,0.1863375,12.28532,3.515315,12,33.63476
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.143136,2.143136,0,0,0,2.143136,325.2115,4.713794,0,0,6.969727,2.255933,2.143136,0,0,0,29.59898,0,0,0,39.00008,100,0.1863375,2.35745,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,11.36095,11.36095,7.858641,0,2.324236,11.36095,32.45009,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1863375,12.49704,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.712894,4.712894,0,0,0,4.712894,33.49665,0,0,0,1.578662,4.960941,4.712894,0,0,0,29.59898,0,3.38228,-3.38228,35.43484,90.85839,0.1863375,5.184184,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.998853,5.998853,0,0,0,5.998853,4.076266,0,0,0,0.2445292,6.314582,5.998853,0,0,3.758088,26.2167,0,6.070053,-6.070053,29.03645,74.45228,0.1863375,6.598738,0.1956234,0,26.46123
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,12.13741,12.13741,12,0,3.372,12.13741,9.835505,0,0,0,1.193776,0.1446433,0.1374111,0,0,10.50259,20.14665,1.049132,0,1.049132,30.03174,77.0043,0.1863508,13.35115,0.9550206,12,21.34042
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.425888,4.425888,12,0,3.372,4.425888,9.787877,0,0,0,0.4332005,0,0,7.574112,7.195406,9.453459,21.09086,7.628607,0,7.628607,37.26887,95.56102,0.1864791,4.868477,0.3465604,12,21.52407
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,14.06618,14.06618,12,0,3.372,14.06618,0,0,0,0,0,2.174931,2.066184,0,0,1.824852,27.95661,0,2.174931,-2.174931,34.97629,89.68262,0.1864791,15.4728,0,12,27.95661
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.665668,4.665668,0,0,0,4.665668,0,0,0,0,0,4.91123,4.665668,0,0,4.241442,25.78168,0,4.91123,-4.91123,29.7994,76.40857,0.1864791,5.132235,0,0,25.78168
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,25.21592,20.36,12,0,3.372,20.36,0,0,4.855922,7.377514,0,8.8,8.36,0,0,9.698364,20.87045,0,8.8,-8.8,20.52339,52.62397,0.1864791,27.73751,0,12,20.87045
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.414292,4.414292,12,0,3.372,4.414292,0,0,0,0,0,0,0,7.585708,7.206422,19.47614,12.07045,7.206422,0,7.206422,27.36,70.15371,0.186602,4.855721,0,12,12.07045
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.716613,2.716613,11.51661,0,3.249703,2.716613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.26972,18.55623,8.36,0,8.36,35.29099,90.48954,0.1867317,2.988274,0,12,18.55623
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1069948,0.1069948,0,0,0,0.1069948,0,0,1.387779E-17,0,0,0.1126261,0.1069948,0,0,3.909719,26.08023,0,0.1126261,-0.1126261,35.17228,90.18513,0.1867317,0.1176943,0,0,26.08023
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.069219,4.069219,0,0,0,4.069219,0,0,0,0,0,4.283388,4.069219,0,0,4.03486,25.9676,0,4.283388,-4.283388,30.65719,78.60802,0.1867317,4.47614,0,0,25.9676
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.655254,2.655254,0,0,0,2.655254,0,0,0,0,0,2.795004,2.655254,0,0,8.79418,21.68422,0,2.795004,-2.795004,27.71099,71.05369,0.1867317,2.920779,0,0,21.68422
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.253519,3.253519,0,0,0,3.253519,0,0,4.440892E-16,0,0,3.424757,3.253519,0,0,11.89974,18.88921,0,3.424757,-3.424757,24.10098,61.79727,0.1867317,3.578871,0,0,18.88921
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.641879,2.641879,0,0,0,2.641879,0,0,0,0,0,2.780926,2.641879,0,0,15.70502,15.46446,0,2.780926,-2.780926,21.16963,54.28099,0.1867317,2.906067,0,0,15.46446
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.028143,3.028143,0,0,0,3.028143,0,0,4.440892E-16,0,0,3.187519,3.028143,0,0,18.79494,12.68353,0,3.187519,-3.187519,17.80969,45.66578,0.1867317,3.330957,0,0,12.68353
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.181904,3.181904,0,0,0,3.181904,4.602107,0,4.440892E-16,0,0.1464346,3.349373,3.181904,0,0,22.33663,9.496012,0,3.202938,-3.202938,14.4335,37.00889,0.1867317,3.500094,0.1171477,0,9.642446
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.506985,6.506985,12,0,3.372,6.506985,25.64713,0,0,0,1.668855,0,0,5.493015,5.218365,25.89545,6.293073,6.887219,0,6.887219,20.96729,53.76217,0.1868411,7.157683,1.335084,12,7.961928
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.05633,4.05633,11.45064,0,3.233012,4.05633,77.40276,0,0,0,3.139712,0,0,7.394312,7.024596,19.00823,12.49157,10.16431,0,10.16431,30.61,78.48701,0.186915,4.461963,2.511769,12,15.63128
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,3.969141,0,1.340193,0,0,0,0,0,5.073238,0,0,3.969141,3.770684,8.843923,21.63945,8.843923,0,8.843923,39.00008,100,0.1867011,0,4.058591,12,26.71269
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,7.571739,7.571739,0,0,0,7.571739,65.92036,0,8.881784E-16,0,4.991317,7.970252,7.571739,0,0,0,29.59898,0,2.978934,-2.978934,35.86,91.94855,0.1867011,8.328913,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,8.657765,8.657765,7.153885,0,2.145933,8.657765,56.51526,0,0,0,4.892959,1.583032,1.50388,0,0,3.309927,26.62004,3.309927,0,3.309927,39.00008,100,0.1867423,9.523541,3.914367,12,31.513
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.94449,1.94449,0,0,0,1.94449,280.7215,3.411771,0,0,5.458602,2.046832,1.94449,0,0,0,29.59898,0,0,0,39.00008,100,0.1867423,2.138939,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867423,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.902726,6.902726,0,0,0,6.902726,73.66419,8.881784E-16,0,0,5.084837,7.266027,6.902726,0,0,0,29.59898,0,2.18119,-2.18119,36.7009,94.10469,0.1867423,7.592999,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.342481,5.342481,0,0,0,5.342481,38.96257,0,8.881784E-16,0,2.081568,5.623664,5.342481,0,0,2.423545,27.41779,0,3.542096,-3.542096,32.96721,84.53112,0.1867423,5.876729,1.665255,0,29.49936
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5661948,0.5661948,0,0,0,0.5661948,375.4647,0,0,0,2.125862,0.5959945,0.5661948,0,0,6.359207,23.87569,1.529867,0,1.529867,34.41856,88.25255,0.186698,0.6228143,1.700689,0,26.00155
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.866918,5.866918,0,0,0,5.866918,20.33142,0,8.881784E-16,0,1.192828,6.175703,5.866918,0,0,4.82934,25.25257,0,4.982875,-4.982875,29.16615,74.78486,0.186698,6.45361,0.9542621,0,26.4454
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,16.47586,16.47586,12,0,3.372,16.47586,3.049304,0,0,0,0.5023991,4.711431,4.475859,0,0,10.36587,20.2697,0,4.209032,-4.209032,24.72944,63.4087,0.186698,18.12345,0.4019193,12,20.77209
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,12.78528,12.78528,12,0,3.372,12.78528,0,0,0,0,0,0.8266064,0.7852761,0,0,15.04257,16.06067,0,0.8266064,-0.8266064,23.85812,61.17455,0.186698,14.0638,0,12,16.06067
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,10.92281,10.92281,12,0,3.372,10.92281,0,0,0,0,0,0,0,1.077188,1.023328,15.96102,15.23406,1.023328,0,1.023328,24.82894,63.66381,0.1867153,12.01509,0,12,15.23406
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.373268,5.373268,12,0,3.372,5.373268,0,-8.881784E-16,0,0,0,0,0,6.626732,6.295395,14.93769,16.15505,6.295395,0,6.295395,30.80128,78.97747,0.1868216,5.910594,0,12,16.15505
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.642298,21.82091,8.36,0,8.36,38.73227,99.31331,0.1868322,0,0,12,21.82091
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3776557,0.3776557,0,0,0,0.3776557,0,0,5.551115E-17,0,0,0.3975323,0.3776557,0,0,0.2822976,29.34491,0,0.3975323,-0.3975323,38.31323,98.23886,0.1868322,0.4154213,0,0,29.34491
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.275732,3.275732,0,0,0,3.275732,0,0,4.440892E-16,0,0,3.448139,3.275732,0,0,0.7240002,28.94738,0,3.448139,-3.448139,34.67857,88.91924,0.1868322,3.603306,0,0,28.94738
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.71165,3.71165,0,0,0,3.71165,0,0,4.440892E-16,0,0,3.907,3.71165,0,0,4.555266,25.49924,0,3.907,-3.907,30.56023,78.35941,0.1868322,4.082815,0,0,25.49924
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.544248,1.544248,0,0,0,1.544248,0,0,0,0,0,1.625524,1.544248,0,0,8.896378,21.59224,0,1.625524,-1.625524,28.84678,73.96596,0.1868322,1.698673,0,0,21.59224
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3301657,0.3301657,0,0,0,0.3301657,0,0,0,0,0,0.3475429,0.3301657,0,0,10.70252,19.96671,0,0.3475429,-0.3475429,28.48044,73.02662,0.1868322,0.3631823,0,0,19.96671
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.8517388,0.8517388,0,0,0,0.8517388,0,0,1.110223E-16,0,0,0.8965671,0.8517388,0,0,11.08867,19.61917,0,0.8965671,-0.8965671,27.53537,70.60338,0.1868322,0.9369126,0,0,19.61917
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2254852,0.2254852,0,0,0,0.2254852,0,0,2.775558E-17,0,0,0.2373529,0.2254852,0,0,12.08486,18.7226,0,0.2373529,-0.2373529,27.28518,69.96186,0.1868322,0.2480338,0,0,18.7226
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.190865,2.190865,0,0,0,2.190865,2.65331,0,0,0,0.05813043,2.306173,2.190865,0,0,12.34859,18.48525,0,2.248043,-2.248043,24.91554,63.88586,0.1868322,2.409951,0.04650434,0,18.54338
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.872761,5.872761,0,0,0,5.872761,27.9416,0,8.881784E-16,0,1.640943,6.181854,5.872761,0,0,14.84641,16.23721,0,4.540911,-4.540911,20.129,51.61271,0.1868322,6.460037,1.312755,0,17.87815
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.779898,6.779898,0,0,0,6.779898,62.48718,0,0,0,4.236567,7.136734,6.779898,0,0,19.89187,11.6963,0,2.900168,-2.900168,17.07195,43.77415,0.1868322,7.457888,3.389253,0,15.93287
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,6.566364,6.566364,0,0,0,6.566364,94.07806,0,8.881784E-16,0,6.177508,6.911963,6.566364,0,0,23.11427,8.79613,0,0.7344547,-0.7344547,16.29777,41.78907,0.1868322,7.223001,4.942006,0,14.97364
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.644777,2.644777,0,0,0,2.644777,280.3749,0,0,0,7.415291,2.783976,2.644777,0,0,23.93034,8.061676,4.631315,0,4.631315,20.69142,53.05481,0.1866987,2.909255,5.932232,0,15.47697
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.573467,2.573467,0,0,0,2.573467,377.6805,0,0,0,9.719481,2.708912,2.573467,0,0,19.29902,12.22986,7.010569,0,7.010569,27.34223,70.10814,0.1864969,2.830813,7.775585,0,21.94934
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,0,0,0,10.14346,0,0,0,0,12.28845,18.53937,10.14346,0,10.14346,36.96516,94.78227,0.1862058,0,8.114769,0,28.68283
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.475675,4.475675,0,0,0,4.475675,201.7461,2.173271,0,0,9.029498,4.711236,4.475675,0,0,2.144991,27.66849,2.144991,0,2.144991,39.00008,100,0.1861443,4.923242,7.223598,0,36.69798
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861443,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.95206,7.95206,3,0,1.095,7.95206,82.73321,1.366299,0,0,6.578994,5.212695,4.95206,0,0,0,29.59898,0,0,0,39.00008,100,0.1861443,8.747267,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.878272,6.878272,0,0,0,6.878272,42.11662,0,8.881784E-16,0,2.896895,7.240286,6.878272,0,0,0,29.59898,0,4.343391,-4.343391,34.42174,88.2607,0.1861443,7.566099,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,11.92525,11.92525,12,0,3.372,11.92525,20.06475,0,0,0,2.392773,0,0,0.07474633,0.07100901,4.82599,25.25559,2.463782,0,2.463782,36.75909,94.25389,0.1861753,13.11778,1.914218,12,27.64836
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,9.788017,9.788017,11.51607,0,3.249566,9.788017,5.549672,0,0,0,0.5432029,0,0,1.728055,1.641652,2.362208,27.47299,2.184855,0,2.184855,38.83183,99.56859,0.1862097,10.76682,0.4345623,12,28.01619
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,11.77839,11.77839,11.96507,0,3.363163,11.77839,0,1.665335E-16,0,0,0,0,0,0.1866874,0.177353,0.177353,29.43936,0.177353,0,0.177353,39.00008,100,0.1862127,12.95622,0,12,29.43936
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,12.52805,12.52805,12,0,3.372,12.52805,0,0,0,0,0,0.5558428,0.5280507,0,0,0,29.59898,0,0.5558428,-0.5558428,38.41417,98.49767,0.1862127,13.78086,0,12,29.59898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,15.08223,15.08223,12,0,3.372,15.08223,0,0,0,0,0,3.24445,3.082228,0,0,0.6176031,29.04313,0,3.24445,-3.24445,34.99422,89.72858,0.1862127,16.59045,0,12,29.04313
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4977902,0.4977902,0,0,0,0.4977902,0,0,5.551115E-17,0,0,0.5239897,0.4977902,0,0,4.222548,25.79869,0,0.5239897,-0.5239897,34.44188,88.31235,0.1862127,0.5475692,0,0,25.79869
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.7710872,0.7710872,0,0,0,0.7710872,0,0,1.110223E-16,0,0,0.8116707,0.7710872,0,0,4.804759,25.27469,0,0.8116707,-0.8116707,33.58631,86.11857,0.1862127,0.8481959,0,0,25.27469
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.735365,0.735365,0,0,0,0.735365,0,0,1.110223E-16,0,0,0.7740684,0.735365,0,0,5.706615,24.46302,0,0.7740684,-0.7740684,32.77037,84.02641,0.1862127,0.8089015,0,0,24.46302
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.586843,3.586843,0,0,0,3.586843,0,0,4.440892E-16,0,0,3.775624,3.586843,0,0,6.566691,23.68896,0,3.775624,-3.775624,28.79051,73.82168,0.1862127,3.945527,0,0,23.68896
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.598158,1.598158,0,0,0,1.598158,0,0,2.220446E-16,0,0,1.682272,1.598158,0,0,10.76183,19.91333,0,1.682272,-1.682272,27.01724,69.27483,0.1862127,1.757974,0,0,19.91333
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.792377,1.792377,0,0,0,1.792377,0,0,2.220446E-16,0,0,1.886712,1.792377,0,0,12.63102,18.23106,0,1.886712,-1.886712,25.02847,64.17544,0.1862127,1.971614,0,0,18.23106
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.6689653,0.6689653,0,0,0,0.6689653,0,0,1.110223E-16,0,0,0.704174,0.6689653,0,0,14.72737,16.34435,0,0.704174,-0.704174,24.28621,62.2722,0.1862127,0.7358618,0,0,16.34435
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.204112,3.204112,0,0,0,3.204112,0,0,4.440892E-16,0,0,3.37275,3.204112,0,0,15.50978,15.64017,0,3.37275,-3.37275,20.73102,53.15635,0.1862127,3.524523,0,0,15.64017
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.914609,1.914609,0,0,0,1.914609,6.605731,0,4.440892E-16,0,0.1264739,2.015378,1.914609,0,0,19.25728,12.26742,0,1.888904,-1.888904,18.73993,48.05102,0.1862127,2.106071,0.1011792,0,12.3939
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,9.675898,9.675898,12,0,3.372,9.675898,15.54447,0,0,0,1.504067,0,0,2.324103,2.207898,21.35607,10.37852,3.711965,0,3.711965,22.26142,57.08044,0.1862686,10.64349,1.203254,12,11.88259
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.644691,2.644691,11.44469,0,3.231507,2.644691,155.557,1.776357E-15,0,0,4.114001,0,0,8.8,8.36,17.6441,13.71929,12.474,0,12.474,34.09529,87.42365,0.1862764,2.90916,3.291201,12,17.83329
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.335715,4.335715,0,0,0,4.335715,165.8637,0,0,0,7.191378,4.56391,4.335715,0,0,5.170099,24.94589,2.627467,0,2.627467,36.58792,93.81501,0.1862013,4.769287,5.753103,0,32.13727
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,4.644519,0,0,7.18715,0,0,0,0,2.542632,27.31061,2.542632,0,2.542632,39.00008,100,0.1861288,0,5.749721,0,34.49776
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861288,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,8.911845,8.911845,4.125296,0,1.3797,8.911845,56.53681,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1861288,9.803029,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861288,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.6158427,0.6158427,0,0,0,0.6158427,639.9827,3.293031,0,0,3.941287,0.6482555,0.6158427,0,0,0,29.59898,0,0,0,39.00008,100,0.1861288,0.6774269,3.153029,0,33.54026
