Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.090078,5.090078,0,0,0,5.090078,75.65405,0,0,0,3.85085,5.357977,5.090078,0,0,0,29.59898,0,1.507127,-1.507127,37.41143,95.92654,0.1861288,5.599086,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,12.22465,12.22465,12,0,3.372,12.22465,14.08612,0,0,0,1.721979,0.2364758,0.224652,0,0,1.674586,28.09185,1.485503,0,1.485503,38.8207,99.54005,0.1861472,13.44712,1.377583,12,29.81383
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,7.796859,7.796859,6.860353,0,2.071669,7.796859,15.06862,0,0,0,1.174879,0.9857965,0.9365066,0,0,0.1890824,29.4288,0.1890824,0,0.1890824,39.00008,100,0.1861495,8.576545,0.9399031,12,30.60368
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,15.63991,15.63991,12,0,3.372,15.63991,3.052428,4.440892E-16,0,0,0.4773971,3.831486,3.639912,0,0,0,29.59898,0,3.354089,-3.354089,35.46456,90.93458,0.1861495,17.2039,0.3819177,12,30.07638
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,6.187706,6.187706,0,0,0,6.187706,0,0,8.881784E-16,0,0,6.513375,6.187706,0,0,3.726766,26.24489,0,6.513375,-6.513375,28.59886,73.33025,0.1861495,6.806477,0,0,26.24489
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96385,19.73151,0,0,0,28.59886,73.33025,0.1861495,0,0,0,19.73151
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,9.785595,9.785595,12,0,3.372,9.785595,0,0,0,0,0,0,0,2.214406,2.103685,10.96385,19.73151,2.103685,0,2.103685,30.59459,78.4475,0.1861849,10.76415,0,12,19.73151
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.145259,2.145259,10.94526,0,3.10515,2.145259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.860164,21.62483,8.36,0,8.36,38.52558,98.78334,0.1862884,2.359785,0,12,21.62483
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2863173,0.2863173,0,0,0,0.2863173,0,0,5.551115E-17,0,0,0.3013867,0.2863173,0,0,0.500164,29.14883,0,0.3013867,-0.3013867,38.20789,97.96876,0.1862884,0.3149491,0,0,29.14883
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.098013,2.098013,0,0,0,2.098013,0,0,0,0,0,2.208435,2.098013,0,0,0.8350381,28.84744,0,2.208435,-2.208435,35.88,91.99981,0.1862884,2.307814,0,0,28.84744
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.373117,1.373117,0,0,0,1.373117,0,0,2.220446E-16,0,0,1.445386,1.373117,0,0,3.288854,26.63901,0,1.445386,-1.445386,34.35643,88.09322,0.1862884,1.510428,0,0,26.63901
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.719566,2.719566,0,0,0,2.719566,0,0,4.440892E-16,0,0,2.862701,2.719566,0,0,4.894839,25.19362,0,2.862701,-2.862701,31.33887,80.35593,0.1862884,2.991523,0,0,25.19362
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.790345,4.790345,0,0,0,4.790345,0,0,8.881784E-16,0,0,5.042468,4.790345,0,0,8.075618,22.33092,0,5.042468,-5.042468,26.02365,66.72717,0.1862884,5.269379,0,0,22.33092
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.693835,1.693835,0,0,0,1.693835,0,0,2.220446E-16,0,0,1.782984,1.693835,0,0,13.67836,17.28845,0,1.782984,-1.782984,24.14422,61.90812,0.1862884,1.863218,0,0,17.28845
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65945,15.50547,0,0,0,24.14422,61.90812,0.1862884,0,0,0,15.50547
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5076218,0.5076218,0,0,0,0.5076218,20.76025,0,1.110223E-16,0,0.1053836,0.5343387,0.5076218,0,0,15.65945,15.50547,0,0.4289551,-0.4289551,23.69206,60.74874,0.1862884,0.5583839,0.08430684,0,15.61085
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,6.349773,6.349773,0,0,0,6.349773,19.02689,0,8.881784E-16,0,1.208164,6.683972,6.349773,0,0,16.13607,15.07651,0,5.475808,-5.475808,17.92005,45.94875,0.1862884,6.984751,0.9665313,0,16.28468
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.718022,0.718022,0,0,0,0.718022,175.9292,0,0,0,1.26321,0.7558126,0.718022,0,0,22.2203,9.600707,0.5073974,0,0.5073974,18.40141,47.18301,0.186274,0.7898242,1.010568,0,10.86392
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,14.35986,14.35986,12,0,3.372,14.35986,13.33427,0,1.776357E-15,0,1.914782,2.484065,2.359861,0,0,21.7129,10.05736,0,0.5692822,-0.5692822,17.80133,45.64435,0.186274,15.79585,1.531826,12,11.97215
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,8.663033,8.663033,12,0,3.372,8.663033,32.31465,0,0,0,2.799429,0,0,3.336967,3.170118,22.34544,9.488082,5.969547,0,5.969547,23.46454,60.16537,0.1863617,9.529337,2.239543,12,12.28751
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,16.37589,14.86067,9.55635,0,9.55635,32.53049,83.41135,0.1863387,0,0.95708,12,16.05702
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,7.428641,7.428641,0,0,0,7.428641,39.60266,0,8.881784E-16,0,2.941939,7.819622,7.428641,0,0,6.819543,23.46139,0,4.877683,-4.877683,27.38896,70.22797,0.1863387,8.171505,2.353551,0,26.40333
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,10.66692,10.66692,12,0,3.372,10.66692,26.15745,0,0,0,2.790194,0,0,1.333084,1.26643,12.23919,18.58371,4.056623,0,4.056623,31.23741,80.09577,0.1863942,11.73361,2.232155,12,21.3739
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,0,0,0,5.303887,0,0,0,0,8.182567,22.23467,5.303887,0,5.303887,36.26912,92.99757,0.1862436,0,4.24311,0,27.53856
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.539745,1.539745,0,0,0,1.539745,253.1999,0,0,0,3.898632,1.620784,1.539745,0,0,2.87868,27.00817,2.277848,0,2.277848,38.43008,98.53847,0.186179,1.693719,3.118906,0,30.9068
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.1918336,0,0,0.7926652,0,0,0,0,0.6008316,29.05823,0.6008316,0,0.6008316,39.00008,100,0.1861619,0,0.6341321,0,29.85089
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861619,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,8.657385,8.657385,8.141594,0,2.395823,8.657385,6.271384,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1861619,9.523124,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.54798,3.54798,0,0,0,3.54798,0,0,4.440892E-16,0,0,3.734716,3.54798,0,0,0,29.59898,0,3.734716,-3.734716,35.06334,89.90582,0.1861619,3.902778,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,13.18989,13.18989,12,0,3.372,13.18989,0,0,0,0,0,1.252516,1.18989,0,0,4.149684,25.86426,0,1.252516,-1.252516,33.74308,86.52053,0.1861619,14.50888,0,12,25.86426
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,12.64534,12.64534,12,0,3.372,12.64534,0,0,0,0,0,0.67931,0.6453444,0,0,5.541368,24.61175,0,0.67931,-0.67931,33.02702,84.68449,0.1861619,13.90988,0,12,24.61175
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.30465,1.30465,0,0,0,1.30465,0,0,2.220446E-16,0,0,1.373316,1.30465,0,0,6.296157,23.93244,0,1.373316,-1.373316,31.57942,80.9727,0.1861619,1.435115,0,0,23.93244
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.626259,3.626259,0,0,0,3.626259,0,0,4.440892E-16,0,0,3.817115,3.626259,0,0,7.822064,22.55912,0,3.817115,-3.817115,27.55582,70.65582,0.1861619,3.988885,0,0,22.55912
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.678987,4.678987,0,0,0,4.678987,0,0,0,0,0,4.925249,4.678987,0,0,12.0633,18.74201,0,4.925249,-4.925249,22.36416,57.34388,0.1861619,5.146885,0,0,18.74201
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.004412,1.004412,0,0,0,1.004412,0,0,0,0,0,1.057275,1.004412,0,0,17.5358,13.81676,0,1.057275,-1.057275,21.24969,54.48627,0.1861619,1.104853,0,0,13.81676
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.7627167,0.7627167,0,0,0,0.7627167,0,0,1.110223E-16,0,0,0.8028597,0.7627167,0,0,18.71055,12.75948,0,0.8028597,-0.8028597,20.4034,52.31631,0.1861619,0.8389884,0,0,12.75948
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.932267,2.932267,0,0,0,2.932267,0,0,4.440892E-16,0,0,3.086597,2.932267,0,0,19.60262,11.95662,0,3.086597,-3.086597,17.14984,43.97387,0.1861619,3.225494,0,0,11.95662
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.03217,8.870025,0,0,0,17.14984,43.97387,0.1861619,0,0,0,8.870025
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.203845,1.203845,0,0,0,1.203845,0,0,0,0,0,1.267206,1.203845,0,0,23.03217,8.870025,0,1.267206,-1.267206,15.81409,40.54887,0.1861619,1.32423,0,0,8.870025
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.7826608,0.7826608,0,0,0,0.7826608,5.150686,0,1.110223E-16,0,0.0403124,0.8238534,0.7826608,0,0,24.44018,7.602819,0,0.7835411,-0.7835411,14.98817,38.43112,0.1861619,0.8609269,0.03224992,0,7.643131
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,7.384513,7.384513,12,0,3.372,7.384513,9.726986,0,0,0,0.7182905,0,0,4.615487,4.384713,25.31078,6.819278,5.103003,0,5.103003,19.8293,50.84426,0.186244,8.122965,0.5746324,12,7.537569
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,18.71507,18.71507,12,0,3.372,18.71507,6.491747,0,0,0.226572,1.214935,7.06849,6.715065,0,0,20.20778,11.41198,0,5.853555,-5.853555,13.65911,35.02329,0.186244,20.58657,0.9719477,12,12.62691
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.568806,1.568806,10.36881,0,2.959308,1.568806,125.5632,0,0,0,1.969843,0,0,8.8,8.36,26.71173,5.558425,10.32984,0,10.32984,23.45886,60.1508,0.1862664,1.725687,1.575874,12,7.528268
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,16.38188,14.85528,9.859663,0,9.859663,32.81256,84.1346,0.1862351,0,1.199731,12,16.35495
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.601814,5.601814,0,0,0,5.601814,19.59815,0,0,0,1.097852,5.896646,5.601814,0,0,6.522219,23.72898,0,4.798794,-4.798794,27.75418,71.16444,0.1862351,6.161995,0.8782816,0,24.82683
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,8.124576,8.124576,12,0,3.372,8.124576,11.87904,0,0,0,0.9651219,0,0,3.875424,3.681653,11.85421,18.93019,4.646775,0,4.646775,32.1625,82.46779,0.1863082,8.937034,0.7720975,12,19.89531
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,9.483046,9.483046,12,0,3.372,9.483046,23.21492,0,0,0,2.201482,0,0,2.516954,2.391106,7.207438,23.11228,4.592588,0,4.592588,36.51941,93.63934,0.1863748,10.43135,1.761185,12,25.31376
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,10.51972,10.51972,11.78562,0,3.317762,10.51972,12.18969,0,0,0,1.282321,0,0,1.265903,1.202608,2.61485,27.24561,2.484929,0,2.484929,38.87682,99.68396,0.1864104,11.57169,1.025857,12,28.52793
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,1.329504,0,0,1.459426,0,0,0,0,0.1299216,29.48205,0.1299216,0,0.1299216,39.00008,100,0.1864068,0,1.167541,0,30.94147
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.719299,3.719299,0,0,0,3.719299,21.4978,0,0,0,0.7995673,3.915052,3.719299,0,0,0,29.59898,0,3.115484,-3.115484,35.71607,91.57948,0.1864068,4.091229,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,11.94522,11.94522,12,0,3.372,11.94522,5.30397,0,0,0,0.6335708,0,0,0.05478236,0.05204324,3.461649,26.48349,0.685614,0,0.685614,36.3665,93.24725,0.1864154,13.13974,0.5068566,12,27.11706
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.418073,2.418073,0,0,0,2.418073,22.59007,0,4.440892E-16,0,0.5462443,2.54534,2.418073,0,0,2.776036,27.10055,0,1.999096,-1.999096,34.25927,87.8441,0.1864154,2.65988,0.4369954,0,27.64679
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6930596,0.6930596,0,0,0,0.6930596,0,0,1.110223E-16,0,0,0.7295364,0.6930596,0,0,4.997253,25.10145,0,0.7295364,-0.7295364,33.49027,85.87231,0.1864154,0.7623656,0,0,25.10145
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.807849,24.37191,0,0,0,33.49027,85.87231,0.1864154,0,0,0,24.37191
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.807849,24.37191,0,0,0,33.49027,85.87231,0.1864154,0,0,0,24.37191
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.807849,24.37191,0,0,0,33.49027,85.87231,0.1864154,0,0,0,24.37191
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.906497,2.906497,0,0,0,2.906497,0,0,4.440892E-16,0,0,3.05947,2.906497,0,0,5.807849,24.37191,0,3.05947,-3.05947,30.2653,77.60319,0.1864154,3.197146,0,0,24.37191
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.838218,3.838218,0,0,0,3.838218,0,0,4.440892E-16,0,0,4.040229,3.838218,0,0,9.20726,21.31244,0,4.040229,-4.040229,26.00653,66.68327,0.1864154,4.222039,0,0,21.31244
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.296763,1.296763,0,0,0,1.296763,0,0,2.220446E-16,0,0,1.365013,1.296763,0,0,13.6964,17.27221,0,1.365013,-1.365013,24.56768,62.99392,0.1864154,1.426439,0,0,17.27221
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.43738,1.43738,0,0,0,1.43738,0,0,2.220446E-16,0,0,1.513032,1.43738,0,0,15.21309,15.9072,0,1.513032,-1.513032,22.9728,58.90451,0.1864154,1.581118,0,0,15.9072
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.105446,2.105446,0,0,0,2.105446,0,0,4.440892E-16,0,0,2.216259,2.105446,0,0,16.89423,14.39417,0,2.216259,-2.216259,20.63666,52.91441,0.1864154,2.315991,0,0,14.39417
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.042989,1.042989,0,0,0,1.042989,0,0,0,0,0,1.097883,1.042989,0,0,19.35674,12.17791,0,1.097883,-1.097883,19.47939,49.94706,0.1864154,1.147288,0,0,12.17791
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57661,11.08003,0,0,0,19.47939,49.94706,0.1864154,0,0,0,11.08003
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,20.57661,11.08003,0.06738533,0,0.06738533,19.54332,50.11097,0.1864135,0,0.05390827,0,11.14741
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,8.430362,8.430362,12,0,3.372,8.430362,6.140531,0,0,0,0.517669,0,0,3.569639,3.391157,20.50923,11.14067,3.908826,0,3.908826,23.25155,59.61925,0.186476,9.273397,0.4141352,12,11.65834
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,8.415294,8.415294,12,0,3.372,8.415294,7.289401,0,0,0,0.6134245,0,0,3.584706,3.405471,16.6004,14.65862,4.018896,0,4.018896,27.06421,69.39528,0.1865398,9.256824,0.4907396,12,15.27204
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,9.284567,9.284567,12,0,3.372,9.284567,12.27919,0,0,0,1.14007,0,0,2.715434,2.579662,12.58151,18.27562,3.719732,0,3.719732,30.59306,78.44359,0.1865963,10.21302,0.912056,12,19.41569
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,13.71175,13.71175,12,0,3.372,13.71175,4.660309,2.220446E-16,0,0,0.6390101,1.801845,1.711753,0,0,8.861773,21.62338,0,1.162835,-1.162835,29.36732,75.30068,0.1865963,15.08293,0.5112081,12,22.26239
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,10.15381,20.46055,8.767769,0,8.767769,37.68516,96.62843,0.1865955,0,0.3262152,12,20.86831
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,9.963742,9.963742,10.56034,0,3.007766,9.963742,7.608041,0,0,0,0.7580456,0,0,0.5965983,0.5667683,1.386044,28.35154,1.324814,0,1.324814,38.94199,99.85106,0.1866141,10.96012,0.6064365,12,29.10958
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,1.330163,0,0,1.391393,0,0,0,0,0.06122982,29.54387,0.06122982,0,0.06122982,39.00008,100,0.1866123,0,1.113115,0,30.93526
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.806167,3.806167,0,0,0,3.806167,43.47263,0,0,0,1.654641,4.006491,3.806167,0,0,0,29.59898,0,2.351851,-2.351851,36.52101,93.64342,0.1866123,4.186783,1.323712,0,31.25362
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.317767,5.317767,0,0,0,5.317767,15.83967,0,0,0,0.8423168,5.59765,5.317767,0,0,2.613167,27.24713,0,4.755333,-4.755333,31.50845,80.79073,0.1866123,5.849544,0.6738535,0,28.08945
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,13.65276,13.65276,12,0,3.372,13.65276,5.499512,0,0,0,0.750835,1.739744,1.652757,0,0,7.89687,22.49179,0,0.9889094,-0.9889094,30.46605,78.11791,0.1866123,15.01803,0.600668,12,23.24263
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.757829,0,2.551731,0,0,1.776357E-15,0,0,0.6757213,0,0,8.757829,8.319938,8.995659,21.50289,8.995659,0,8.995659,39.00008,100,0.1866033,0,0.540577,12,22.17861
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,10.94367,10.94367,10.44572,0,2.978768,10.94367,4.78954,0,1.776357E-15,0,0.5241513,0.5241513,0.4979437,0,0,0,29.59898,0,0,0,39.00008,100,0.1866033,12.03803,0.419321,12,30.12313
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,21.50636,20.36,12,0,3.372,20.36,0,0,1.146357,3.296993,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1866033,23.65699,0,12,29.59898
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.098339,3.098339,11.89834,0,3.34628,3.098339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1867408,3.408173,0,12,20.79898
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,8.875555,8.875555,10.36795,0,2.959092,8.875555,0,0,0,0,0,0,0,1.492398,1.417778,1.417778,28.32298,1.417778,0,1.417778,39.00008,100,0.1867641,9.76311,0,12,28.32298
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.204873,1.204873,0,0,0,1.204873,0,0,2.220446E-16,0,0,1.268288,1.204873,0,0,0,29.59898,0,1.268288,-1.268288,37.66319,96.57207,0.1867641,1.32536,0,0,29.59898
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.522176,2.522176,0,0,0,2.522176,0,0,0,0,0,2.654922,2.522176,0,0,1.409208,28.33069,0,2.654922,-2.654922,34.86465,89.39636,0.1867641,2.774394,0,0,28.33069
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.735228,2.735228,0,0,0,2.735228,0,0,4.440892E-16,0,0,2.879187,2.735228,0,0,4.359122,25.67577,0,2.879187,-2.879187,31.82972,81.61451,0.1867641,3.00875,0,0,25.67577
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.364534,1.364534,0,0,0,1.364534,0,0,0,0,0,1.436351,1.364534,0,0,7.558218,22.79658,0,1.436351,-1.436351,30.31568,77.73235,0.1867641,1.500987,0,0,22.79658
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.222356,3.222356,0,0,0,3.222356,0,0,0,0,0,3.391953,3.222356,0,0,9.154164,21.36023,0,3.391953,-3.391953,26.74024,68.56459,0.1867641,3.544591,0,0,21.36023
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.397805,1.397805,0,0,0,1.397805,0,0,2.220446E-16,0,0,1.471374,1.397805,0,0,12.923,17.96828,0,1.471374,-1.471374,25.18928,64.58777,0.1867641,1.537585,0,0,17.96828
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.55786,16.4969,0,0,0,25.18928,64.58777,0.1867641,0,0,0,16.4969
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.5468895,0.5468895,0,0,0,0.5468895,0,0,0,0,0,0.5756732,0.5468895,0,0,14.55786,16.4969,0,0.5756732,-0.5756732,24.58247,63.03184,0.1867641,0.6015784,0,0,16.4969
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.517481,3.517481,0,0,0,3.517481,0.3698128,0,4.440892E-16,0,0.0130081,3.702611,3.517481,0,0,15.1975,15.92123,0,3.689603,-3.689603,20.69328,53.05959,0.1867641,3.869229,0.01040648,0,15.93424
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,13.22615,13.22615,12,0,3.372,13.22615,2.276816,2.220446E-16,0,0,0.3011352,1.290686,1.226151,0,0,19.29706,12.23163,0,0.9895505,-0.9895505,19.65021,50.38504,0.1867641,14.54877,0.2409081,12,12.53276
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,12.33654,12.33654,12,0,3.372,12.33654,3.565904,0,0,0,0.439909,0.3542504,0.3365379,0,0,20.39656,11.24208,0.08565865,0,0.08565865,19.73147,50.59341,0.1867651,13.57019,0.3519273,12,11.68199
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,9.541049,9.541049,12,0,3.372,9.541049,12.53697,0,0,0,1.196159,0,0,2.458951,2.336003,20.3109,11.31917,3.532162,0,3.532162,23.08237,59.18545,0.1868179,10.49515,0.9569268,12,12.51533
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,12.41478,12.41478,12,0,3.372,12.41478,15.06801,0,0,0,1.870661,0.4366139,0.4147832,0,0,16.77874,14.49811,1.434047,0,1.434047,24.44283,62.67379,0.1868352,13.65626,1.496529,12,16.36878
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,15.34469,15.78876,10.3697,0,10.3697,34.28039,87.89825,0.1867892,0,1.607759,12,17.79846
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,9.081169,9.081169,12,0,3.372,9.081169,16.68429,0,0,0,1.515128,0,0,2.918831,2.77289,4.974991,25.12149,4.288018,0,4.288018,38.34836,98.32893,0.1868528,9.989285,1.212103,12,26.63661
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.906358,2.906358,0,0,0,2.906358,26.43509,0,4.440892E-16,0,0.7682981,3.059324,2.906358,0,0,0.6869733,28.9807,0,2.291026,-2.291026,35.9334,92.13675,0.1868528,3.196993,0.6146385,0,29.749
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.105137,3.105137,0,0,0,3.105137,8.697355,0,0,0,0.2700648,3.268565,3.105137,0,0,3.232557,26.68968,0,2.998501,-2.998501,32.77271,84.03242,0.1868528,3.415651,0.2160519,0,26.95974
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,6.564225,23.69118,0.7030925,0,0.7030925,33.43972,85.7427,0.1868331,0,0.562474,0,24.39427
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.221493,4.221493,0,0,0,4.221493,9.151275,0,8.881784E-16,0,0.3863204,4.443677,4.221493,0,0,5.861132,24.32396,0,4.057356,-4.057356,29.16289,74.77649,0.1868331,4.643642,0.3090563,0,24.71028
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.926007,5.926007,0,0,0,5.926007,4.060853,0,0,0,0.2406464,6.237902,5.926007,0,0,10.36931,20.2666,0,5.997255,-5.997255,22.84123,58.56713,0.1868331,6.518607,0.1925171,0,20.50725
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,17.03292,14.26935,0.5410361,0,0.5410361,23.3545,59.88321,0.1868179,0,0.4328289,0,14.81038
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,8.08157,8.08157,12,0,3.372,8.08157,0,0,0,0,0,0,0,3.91843,3.722509,16.49189,14.75628,3.722509,0,3.722509,26.88598,68.93828,0.1868788,8.889727,0,12,14.75628
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.76938,18.10654,8.36,0,8.36,34.81697,89.27412,0.186889,0,0,12,18.10654
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,7.561855,7.561855,0,0,0,7.561855,0,0,8.881784E-16,0,0,7.959848,7.561855,0,0,4.409378,25.63054,0,7.959848,-7.959848,26.42656,67.76027,0.186889,8.318041,0,0,25.63054
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.6318584,0.6318584,0,0,0,0.6318584,0,0,0,0,0,0.6651141,0.6318584,0,0,13.25365,17.67069,0,0.6651141,-0.6651141,25.72547,65.9626,0.186889,0.6950442,0,0,17.67069
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.652604,1.652604,0,0,0,1.652604,0,0,2.220446E-16,0,0,1.739583,1.652604,0,0,13.99267,17.00558,0,1.739583,-1.739583,23.89178,61.26086,0.186889,1.817864,0,0,17.00558
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.324326,2.324326,0,0,0,2.324326,0,0,4.440892E-16,0,0,2.446659,2.324326,0,0,15.92554,15.26599,0,2.446659,-2.446659,21.31278,54.64804,0.186889,2.556759,0,0,15.26599
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.8953102,0.8953102,0,0,0,0.8953102,0,0,1.110223E-16,0,0,0.9424318,0.8953102,0,0,18.64405,12.81933,0,0.9424318,-0.9424318,20.31937,52.10084,0.186889,0.9848412,0,0,12.81933
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.157702,2.157702,0,0,0,2.157702,0,0,4.440892E-16,0,0,2.271265,2.157702,0,0,19.6912,11.8769,0,2.271265,-2.271265,17.92525,45.96207,0.186889,2.373472,0,0,11.8769
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.168733,3.168733,0,0,0,3.168733,0,0,4.440892E-16,0,0,3.335508,3.168733,0,0,22.21482,9.605637,0,3.335508,-3.335508,14.40931,36.94688,0.186889,3.485606,0,0,9.605637
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.9135225,0.9135225,0,0,0,0.9135225,0,0,1.110223E-16,0,0,0.9616026,0.9135225,0,0,25.92094,6.270128,0,0.9616026,-0.9616026,13.39569,34.34786,0.186889,1.004875,0,0,6.270128
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.660966,2.660966,0,0,0,2.660966,0,0,4.440892E-16,0,0,2.801017,2.660966,0,0,26.98939,5.308526,0,2.801017,-2.801017,10.44316,26.77728,0.186889,2.927063,0,0,5.308526
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.486588,3.486588,11.73282,0,3.304403,3.486588,4.367736,0,0,0,0.152285,0,0,8.24623,7.833919,30.10163,2.507508,7.986204,0,7.986204,18.01954,46.20385,0.1870186,3.835247,0.121828,12,2.659793
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.315738,3.315738,11.52493,0,3.251808,3.315738,54.36921,0,0,0,1.802741,0,0,8.209194,7.798734,22.11543,9.695091,9.601475,0,9.601475,27.1283,69.5596,0.1871083,3.647312,1.442193,12,11.49783
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.556187,3.556187,11.89899,0,3.346444,3.556187,74.79637,0,0,0,2.659899,0,0,8.342803,7.925663,12.51395,18.33642,10.58556,0,10.58556,37.17064,95.30915,0.187186,3.911806,2.127919,12,20.99632
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,9.774731,9.774731,6.972294,0,2.09999,9.774731,49.90753,0,0,0,4.878326,2.949934,2.802437,0,0,1.928393,27.86342,1.928393,0,1.928393,39.00008,100,0.187209,10.7522,3.902661,12,32.74175
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,10.91454,10.91454,5.495117,0,1.726264,10.91454,52.26656,0,0,0,5.704653,5.704653,5.419421,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,12.00599,4.563723,12,35.30363
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.949848,2.949848,0,0,0,2.949848,232.6755,3.758471,0,0,6.863574,3.105103,2.949848,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,3.244833,5.490859,0,36.46255
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.792835,4.792835,0,0,0,4.792835,165.0084,2.863489,0,0,7.908578,5.045089,4.792835,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,5.272118,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,13.63892,13.63892,7.241914,0,2.168204,13.63892,49.37113,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,15.00281,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,8.554838,8.554838,3.023653,0,1.100984,8.554838,68.05856,0,0,0,5.8223,5.8223,5.531185,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,9.410322,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,7.641343,7.641343,3.407157,0,1.198011,7.641343,58.32793,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.187209,8.405477,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.99022,4.99022,0,0,0,4.99022,42.29815,0,0,0,2.110771,5.252863,4.99022,0,0,0,29.59898,0,3.142093,-3.142093,35.68802,91.50757,0.187209,5.489242,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.920764,6.920764,0,0,0,6.920764,35.90024,0,0,0,2.484571,7.285015,6.920764,0,0,3.491214,26.45689,0,4.800444,-4.800444,30.62791,78.53294,0.187209,7.612841,1.987657,0,28.94146
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,16.46224,16.46224,12,0,3.372,16.46224,3.27092,0,0,0,0.5384666,4.697093,4.462238,0,0,8.825041,21.65644,0,4.158627,-4.158627,26.24433,67.29302,0.187209,18.10846,0.4307733,12,22.19491
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.44574,17.49781,8.36,0,8.36,34.17532,87.62886,0.1872187,0,0,12,17.49781
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,7.675488,7.675488,12,0,3.372,7.675488,0,0,0,0,0,0,0,4.324512,4.108286,5.085737,25.02181,4.108286,0,4.108286,38.07279,97.62234,0.1872852,8.443037,0,12,25.02181
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.461648,6.461648,0,0,0,6.461648,0,0,0,0,0,6.801734,6.461648,0,0,0.9774504,28.71927,0,6.801734,-6.801734,30.90313,79.23863,0.1872852,7.107812,0,0,28.71927
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.25996,2.25996,0,0,0,2.25996,0,0,4.440892E-16,0,0,2.378905,2.25996,0,0,8.534933,21.91754,0,2.378905,-2.378905,28.39554,72.80894,0.1872852,2.485956,0,0,21.91754
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.177353,1.177353,0,0,0,1.177353,0,0,2.220446E-16,0,0,1.239319,1.177353,0,0,11.17816,19.53863,0,1.239319,-1.239319,27.08919,69.45931,0.1872852,1.295089,0,0,19.53863
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55518,18.29931,0,0,0,27.08919,69.45931,0.1872852,0,0,0,18.29931
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55518,18.29931,0,0,0,27.08919,69.45931,0.1872852,0,0,0,18.29931
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.187129,0.187129,0,0,0,0.187129,0,0,2.775558E-17,0,0,0.1969779,0.187129,0,0,12.55518,18.29931,0,0.1969779,-0.1969779,26.88155,68.92693,0.1872852,0.2058419,0,0,18.29931
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77405,18.10234,0,0,0,26.88155,68.92693,0.1872852,0,0,0,18.10234
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77405,18.10234,0,0,0,26.88155,68.92693,0.1872852,0,0,0,18.10234
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.532084,2.532084,0,0,0,2.532084,0,0,4.440892E-16,0,0,2.665352,2.532084,0,0,12.77405,18.10234,0,2.665352,-2.665352,24.07203,61.72302,0.1872852,2.785292,0,0,18.10234
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.202906,1.202906,0,0,0,1.202906,6.090015,0,0,0,0.07325714,1.266217,1.202906,0,0,15.73555,15.43699,0,1.192959,-1.192959,22.81454,58.4987,0.1872852,1.323196,0.05860571,0,15.51024
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,8.806245,8.806245,12,0,3.372,8.806245,25.51506,0,0,0,2.246919,0,0,3.193755,3.034067,17.06106,14.24403,5.280986,0,5.280986,27.82452,71.34478,0.1873608,9.68687,1.797535,12,16.49094
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,7.146518,0,2.144069,0,0,0,0,0,4.99088,0,0,7.146518,6.789192,11.78007,18.99691,11.78007,0,11.78007,39.00008,100,0.1872062,0,3.992705,12,23.98779
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.462159,6.462159,0,0,0,6.462159,116.9905,0.7578365,0,0,7.56011,6.802273,6.462159,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,7.108375,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,6.719596,6.719596,0,0,0,6.719596,126.9362,1.456344,0,0,8.529603,7.073259,6.719596,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,7.391556,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.755114,2.755114,0,0,0,2.755114,406.6996,8.304919,0,0,11.20504,2.90012,2.755114,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,3.030626,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,8.471579,8.471579,3,0,1.095,8.471579,139.9341,6.095075,0,0,11.85463,5.759557,5.471579,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,9.318737,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,11.63125,11.63125,3.271247,0,1.163625,11.63125,101.7932,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,12.79437,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.113423,1.113423,0,0,0,1.113423,814.6143,7.898078,0,0,9.070103,1.172024,1.113423,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,1.224765,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,9.286956,9.286956,3,0,1.095,9.286956,80.00701,0.8123675,0,0,7.430216,6.617848,6.286956,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,10.21565,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872062,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.997809,3.997809,0,0,0,3.997809,66.70493,0,4.440892E-16,0,2.666736,4.20822,3.997809,0,0,0,29.59898,0,1.541484,-1.541484,37.37521,95.83368,0.1872062,4.39759,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.891485,6.891485,0,0,0,6.891485,7.736957,0,8.881784E-16,0,0.5331912,7.254195,6.891485,0,0,1.71276,28.05749,0,6.721003,-6.721003,30.29065,77.66818,0.1872062,7.580633,0.426553,0,28.59068
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.180542,21.33649,0,0,0,30.29065,77.66818,0.1872062,0,0,0,21.33649
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.009331,2.009331,0,0,0,2.009331,0,0,0,0,0,2.115085,2.009331,0,0,9.180542,21.33649,0,2.115085,-2.115085,28.06116,71.95154,0.1872062,2.210264,0,0,21.33649
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.902011,4.902011,0,0,0,4.902011,0,0,8.881784E-16,0,0,5.160012,4.902011,0,0,11.53064,19.22141,0,5.160012,-5.160012,22.62203,58.00508,0.1872062,5.392212,0,0,19.22141
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.034247,2.034247,0,0,0,2.034247,0,0,4.440892E-16,0,0,2.141313,2.034247,0,0,17.26398,14.06139,0,2.141313,-2.141313,20.36488,52.21755,0.1872062,2.237672,0,0,14.06139
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1637698,0.1637698,0,0,0,0.1637698,0,0,2.775558E-17,0,0,0.1723893,0.1637698,0,0,19.64322,11.92008,0,0.1723893,-0.1723893,20.18317,51.75161,0.1872062,0.1801468,0,0,11.92008
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.8067667,0.8067667,0,0,0,0.8067667,0,0,1.110223E-16,0,0,0.8492281,0.8067667,0,0,19.83476,11.74769,0,0.8492281,-0.8492281,19.288,49.45632,0.1872062,0.8874434,0,0,11.74769
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.996789,4.996789,0,0,0,4.996789,0,0,8.881784E-16,0,0,5.259777,4.996789,0,0,20.77835,10.89846,0,5.259777,-5.259777,13.74371,35.24022,0.1872062,5.496467,0,0,10.89846
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.192211,1.192211,0,0,0,1.192211,0,0,0,0,0,1.254959,1.192211,0,0,26.62255,5.638686,0,1.254959,-1.254959,12.42087,31.84832,0.1872062,1.311432,0,0,5.638686
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.485943,2.485943,0,0,0,2.485943,0,0,4.440892E-16,0,0,2.616782,2.485943,0,0,28.01694,4.383727,0,2.616782,-2.616782,9.662539,24.77569,0.1872062,2.734537,0,0,4.383727
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92448,1.766945,0,0,0,9.662539,24.77569,0.1872062,0,0,0,1.766945
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4879636,0.4879636,0,0,0,0.4879636,0,0,5.551115E-17,0,0,0.5136459,0.4879636,0,0,30.92448,1.766945,0,0.5136459,-0.5136459,9.121109,23.38741,0.1872062,0.53676,0,0,1.766945
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.362747,2.362747,11.16275,0,3.160175,2.362747,6.073151,1.776357E-15,0,0,0.1434932,0,0,8.8,8.36,31.4952,1.253299,8.503493,0,8.503493,17.18823,44.0723,0.1873104,2.599022,0.1147946,12,1.396792
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.573367,1.573367,10.37337,0,2.960462,1.573367,117.0228,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,22.9917,8.906443,10.2012,0,10.2012,26.86594,68.88688,0.1873344,1.730703,1.472959,12,10.74764
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,8.377332,8.377332,12,0,3.372,8.377332,47.85883,0,0,0,4.009293,0,0,3.622668,3.441535,12.79051,18.08752,7.450828,0,7.450828,33.93441,87.01114,0.1874369,9.215065,3.207435,12,22.09682
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.391084,4.391084,0,0,0,4.391084,147.6066,0,0,0,6.481529,4.622193,4.391084,0,0,5.339679,24.79327,1.859336,0,1.859336,35.69833,91.534,0.1873854,4.830192,5.185223,0,31.2748
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.52784,4.52784,0,0,0,4.52784,92.00475,0,8.881784E-16,0,4.165828,4.766147,4.52784,0,0,3.480344,26.46667,0,0.6003192,-0.6003192,35.06554,89.91147,0.1873854,4.980624,3.332662,0,30.6325
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.434326,1.434326,0,0,0,1.434326,310.9639,0,0,0,4.460237,1.509817,1.434326,0,0,4.147365,25.86635,2.95042,0,2.95042,37.86456,97.08841,0.1873037,1.577759,3.568189,0,30.32659
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.292365,4.292365,0,0,0,4.292365,196.3994,2.714953,0,0,8.430178,4.518279,4.292365,0,0,1.196945,28.52173,1.196945,0,1.196945,39.00008,100,0.1872706,4.721601,6.744142,0,36.9519
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.994102,1.994102,0,0,0,1.994102,444.9934,6.774567,0,0,8.873621,2.099055,1.994102,0,0,0,29.59898,0,0,0,39.00008,100,0.1872706,2.193512,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.530066,4.530066,0,0,0,4.530066,174.9361,3.156232,0,0,7.924722,4.76849,4.530066,0,0,0,29.59898,0,0,0,39.00008,100,0.1872706,4.983072,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.8505057,0.8505057,0,0,0,0.8505057,620.386,4.381149,0,0,5.276419,0.8952691,0.8505057,0,0,0,29.59898,0,0,0,39.00008,100,0.1872706,0.9355562,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.408679,2.408679,0,0,0,2.408679,132.6991,0.660844,0,0,3.196295,2.535451,2.408679,0,0,0,29.59898,0,0,0,39.00008,100,0.1872706,2.649547,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.35054,5.35054,0,0,0,5.35054,29.47674,0,0,0,1.577165,5.632147,5.35054,0,0,0,29.59898,0,4.054983,-4.054983,34.72575,89.04021,0.1872706,5.885594,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.873631,4.873631,0,0,0,4.873631,10.82774,0,8.881784E-16,0,0.5277043,5.130137,4.873631,0,0,4.505537,25.54399,0,4.602433,-4.602433,29.87436,76.60077,0.1872706,5.360993,0.4221634,0,26.0717
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,8.193594,8.193594,12,0,3.372,8.193594,0,0,0,0,0,0,0,3.806406,3.616086,9.619351,20.94156,3.616086,0,3.616086,33.30488,85.39696,0.1873286,9.012954,0,12,20.94156
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,9.642227,9.642227,12,0,3.372,9.642227,0,0,0,0,0,0,0,2.357773,2.239884,6.003265,24.19604,2.239884,0,2.239884,35.42982,90.84551,0.1873645,10.60645,0,12,24.19604
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763381,26.21194,0,0,0,35.42982,90.84551,0.1873645,0,0,0,26.21194
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763381,26.21194,0,0,0,35.42982,90.84551,0.1873645,0,0,0,26.21194
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763381,26.21194,0,0,0,35.42982,90.84551,0.1873645,0,0,0,26.21194
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.507734,3.507734,0,0,0,3.507734,0,0,4.440892E-16,0,0,3.692351,3.507734,0,0,3.763381,26.21194,0,3.692351,-3.692351,31.53774,80.86584,0.1873645,3.858507,0,0,26.21194
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.865993,22.51958,0,0,0,31.53774,80.86584,0.1873645,0,0,0,22.51958
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3883689,0.3883689,0,0,0,0.3883689,0,0,5.551115E-17,0,0,0.4088094,0.3883689,0,0,7.865993,22.51958,0,0.4088094,-0.4088094,31.10682,79.76091,0.1873645,0.4272058,0,0,22.51958
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.9762737,0.9762737,0,0,0,0.9762737,0,0,1.110223E-16,0,0,1.027657,0.9762737,0,0,8.320227,22.11077,0,1.027657,-1.027657,30.02357,76.98337,0.1873645,1.073901,0,0,22.11077
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.330976,1.330976,0,0,0,1.330976,0,0,2.220446E-16,0,0,1.401027,1.330976,0,0,9.462067,21.08312,0,1.401027,-1.401027,28.54676,73.19668,0.1873645,1.464073,0,0,21.08312
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.09555544,0.09555544,0,0,0,0.09555544,0,0,1.387779E-17,0,0,0.1005847,0.09555544,0,0,11.01876,19.68209,0,0.1005847,-0.1005847,28.44073,72.92482,0.1873645,0.105111,0,0,19.68209
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.911154,4.911154,0,0,0,4.911154,2.496329,0,8.881784E-16,0,0.1225986,5.169635,4.911154,0,0,11.13052,19.58151,0,5.047037,-5.047037,23.12069,59.28371,0.1873645,5.402269,0.09807885,0,19.70411
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.275143,2.275143,0,0,0,2.275143,73.55256,0,4.440892E-16,0,1.673426,2.394887,2.275143,0,0,16.73834,14.53447,0,0.7214614,-0.7214614,22.3602,57.33374,0.1873645,2.502657,1.338741,0,16.2079
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,18.67922,18.67922,12,0,3.372,18.67922,14.10944,0,0,0.1871393,2.635532,7.030755,6.679217,0,0,17.53997,13.81301,0,4.395223,-4.395223,17.72723,45.45435,0.1873645,20.54714,2.108426,12,16.44854
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,10.94995,10.94995,12,0,3.372,10.94995,24.12552,0,0,0,2.641733,0,0,1.050051,0.9975486,22.42355,9.417785,3.639281,0,3.639281,21.17976,54.30696,0.1874115,12.04494,2.113386,12,12.05952
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,10.46859,10.46859,12,0,3.372,10.46859,28.45998,2.220446E-16,0,0,2.979359,0,0,1.531407,1.454837,18.78427,12.69314,4.434196,0,4.434196,25.38641,65.09322,0.1874697,11.51545,2.383487,12,15.6725
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,14.35007,16.68391,12.79029,0,12.79029,37.52034,96.20582,0.1873568,0,3.544235,12,21.11421
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,6.010224,6.010224,0,0,0,6.010224,104.9414,0,0,0,6.307215,6.326552,6.010224,0,0,1.559777,28.19518,0,0.01933728,-0.01933728,37.49996,96.15355,0.1873568,6.611247,5.045772,0,34.50239
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,5.12587,5.12587,0,0,0,5.12587,96.18906,0,0,0,4.930526,5.395653,5.12587,0,0,1.581263,28.17584,0,0.4651266,-0.4651266,37.00967,94.89641,0.1873568,5.638457,3.944421,0,33.10637
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.870793,3.870793,0,0,0,3.870793,89.17661,0,4.440892E-16,0,3.451842,4.074519,3.870793,0,0,2.09807,27.71071,0,0.6226767,-0.6226767,36.35331,93.21344,0.1873568,4.257872,2.761474,0,31.16256
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,9.066399,9.066399,7.811282,0,2.312254,9.066399,45.34446,4.440892E-16,0,0,4.11111,1.321176,1.255118,0,0,2.789933,27.08804,2.789933,0,2.789933,39.00008,100,0.1873895,9.973039,3.288888,12,31.19915
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.988583,2.988583,0,0,0,2.988583,94.79682,0,0,0,2.833082,3.145877,2.988583,0,0,0,29.59898,0,0.3127951,-0.3127951,38.67036,99.15458,0.1873895,3.287441,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,11.25408,11.25408,9.716118,0,2.794178,11.25408,17.47331,0,0,0,1.966461,1.618911,1.537965,0,0,0.3475501,29.28618,0.3475501,0,0.3475501,39.00008,100,0.1873936,12.37949,1.573169,12,31.25264
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,10.60285,10.60285,10.09932,0,2.891129,10.60285,4.998925,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1873936,11.66314,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.986917,3.986917,0,0,0,3.986917,0,0,8.881784E-16,0,0,4.196754,3.986917,0,0,0,29.59898,0,4.196754,-4.196754,34.57631,88.65703,0.1873936,4.385608,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,7.211564,7.211564,0,0,0,7.211564,0,0,8.881784E-16,0,0,7.59112,7.211564,0,0,4.66306,25.40222,0,7.59112,-7.59112,26.57457,68.13978,0.1873936,7.932721,0,0,25.40222
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09764,17.8111,0,0,0,26.57457,68.13978,0.1873936,0,0,0,17.8111
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02133398,0.02133398,0,0,0,0.02133398,0,0,3.469447E-18,0,0,0.02245682,0.02133398,0,0,13.09764,17.8111,0,0.02245682,-0.02245682,26.5509,68.07909,0.1873936,0.02346737,0,0,17.8111
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05605151,0.05605151,0,0,0,0.05605151,0,0,6.938894E-18,0,0,0.05900159,0.05605151,0,0,13.12259,17.78865,0,0.05900159,-0.05900159,26.4887,67.91962,0.1873936,0.06165666,0,0,17.78865
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.721588,1.721588,0,0,0,1.721588,0,0,2.220446E-16,0,0,1.812198,1.721588,0,0,13.18815,17.72964,0,1.812198,-1.812198,24.57848,63.02161,0.1873936,1.893747,0,0,17.72964
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.07522417,0.07522417,0,0,0,0.07522417,0,0,0,0,0,0.07918334,0.07522417,0,0,15.2017,15.91745,0,0.07918334,-0.07918334,24.49501,62.8076,0.1873936,0.08274659,0,0,15.91745
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.883538,2.883538,0,0,0,2.883538,0,0,4.440892E-16,0,0,3.035303,2.883538,0,0,15.28968,15.83826,0,3.035303,-3.035303,21.29552,54.60379,0.1873936,3.171892,0,0,15.83826
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.947267,1.947267,0,0,0,1.947267,0,0,0,0,0,2.049754,1.947267,0,0,18.66224,12.80296,0,2.049754,-2.049754,19.13489,49.06372,0.1873936,2.141993,0,0,12.80296
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.331436,2.331436,0,0,0,2.331436,0,0,0,0,0,2.454144,2.331436,0,0,20.93975,10.75321,0,2.454144,-2.454144,16.548,42.43068,0.1873936,2.56458,0,0,10.75321
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.626322,1.626322,0,0,0,1.626322,0,0,0,0,0,1.711918,1.626322,0,0,23.66657,8.299063,0,1.711918,-1.711918,14.74348,37.80371,0.1873936,1.788954,0,0,8.299063
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.381001,4.381001,0,0,0,4.381001,3.107133,0,0,0,0.1361235,4.61158,4.381001,0,0,25.5687,6.587145,0,4.475457,-4.475457,10.02593,25.70746,0.1873936,4.819101,0.1088988,0,6.723269
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.75438,5.75438,12,0,3.372,5.75438,33.09285,0,0,0,1.904288,0,0,6.24562,5.933339,30.54143,2.111689,7.837627,0,7.837627,17.46136,44.77262,0.1875105,6.329818,1.523431,12,4.015977
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,22.70381,9.165553,12.17405,0,12.17405,29.01067,74.38618,0.1874148,0,3.051236,12,12.9796
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.053053,2.053053,8.146606,0,2.397091,2.053053,230.9187,0,0,0,4.740885,0,0,6.093553,5.788875,10.52976,20.12219,10.52976,0,10.52976,39.00008,100,0.1873377,2.258359,3.792708,12,24.86308
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,11.74059,11.74059,10.09623,0,2.890346,11.74059,14.74293,8.881784E-16,0,0,1.730907,1.730907,1.644362,0,0,0,29.59898,0,0,0,39.00008,100,0.1873377,12.91465,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.523189,4.523189,0,0,0,4.523189,53.57592,0,8.881784E-16,0,2.42334,4.761252,4.523189,0,0,0,29.59898,0,2.337911,-2.337911,36.5357,93.6811,0.1873377,4.975508,1.938672,0,32.02232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4317317,0.4317317,0,0,0,0.4317317,1304.474,2.579693,0,0,5.631826,0.4544544,0.4317317,0,0,2.597679,27.26107,2.597679,0,2.597679,39.00008,100,0.1872665,0.4749048,4.505461,0,32.89289
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,14.4628,14.4628,7.3351,0,2.19178,14.4628,51.87683,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1872665,15.90908,6.002274,12,37.10182
