Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,9.217773,9.217773,3,0,1.095,9.217773,93.02265,2.029593,0,0,8.574617,6.545025,6.217773,0,0,0,29.59898,0,0,0,39.00008,100,0.1872665,10.13955,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.271293,5.271293,0,0,0,5.271293,67.4638,0,0,0,3.556214,5.54873,5.271293,0,0,0,29.59898,0,1.992515,-1.992515,36.89978,94.61464,0.1872665,5.798422,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.49377,5.49377,0,0,0,5.49377,48.59875,0,0,0,2.669903,5.782915,5.49377,0,0,2.213906,27.60646,0,3.113012,-3.113012,33.61838,86.2008,0.1872665,6.043147,2.135923,0,30.27637
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,10.55206,10.55206,12,0,3.372,10.55206,19.70374,0,0,0,2.079149,0,0,1.447944,1.375547,5.672808,24.49345,3.454696,0,3.454696,36.89579,94.60441,0.1873126,11.60726,1.66332,12,26.5726
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,2.218112,27.60268,0.517234,0,0.517234,37.38648,95.86259,0.1872984,0,0.4137872,0,28.11991
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5653169,0.5653169,0,0,0,0.5653169,0,0,1.110223E-16,0,0,0.5950704,0.5653169,0,0,1.700878,28.06819,0,0.5950704,-0.5950704,36.75922,94.25423,0.1872984,0.6218485,0,0,28.06819
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,15.31982,15.31982,12,0,3.372,15.31982,0,0,0,0,0,3.494545,3.319817,0,0,2.362067,27.47312,0,3.494545,-3.494545,33.07565,84.80919,0.1872984,16.8518,0,12,27.47312
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,23.31224,20.36,12,0,3.372,20.36,0,0,2.95224,5.283463,0,8.8,8.36,0,0,6.244895,23.97857,0,8.8,-8.8,23.79964,61.02459,0.1872984,25.64346,0,12,23.97857
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.02267,15.17857,8.36,0,8.36,31.73063,81.36043,0.1873079,0,0,12,15.17857
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2678865,0.2678865,0,0,0,0.2678865,0,0,0,0,0,0.2819858,0.2678865,0,0,7.662672,22.70257,0,0.2819858,-0.2819858,31.43339,80.59827,0.1873079,0.2946752,0,0,22.70257
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.194874,2.194874,0,0,0,2.194874,0,0,4.440892E-16,0,0,2.310393,2.194874,0,0,7.97599,22.42059,0,2.310393,-2.310393,28.99802,74.35375,0.1873079,2.414361,0,0,22.42059
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.093403,4.093403,0,0,0,4.093403,0,0,8.881784E-16,0,0,4.308846,4.093403,0,0,10.54309,20.1102,0,4.308846,-4.308846,24.4561,62.70782,0.1873079,4.502744,0,0,20.1102
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.270926,5.270926,0,0,0,5.270926,0,0,8.881784E-16,0,0,5.548343,5.270926,0,0,15.3307,15.80135,0,5.548343,-5.548343,18.60763,47.71178,0.1873079,5.798018,0,0,15.80135
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49553,10.25301,0,0,0,18.60763,47.71178,0.1873079,0,0,0,10.25301
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.395966,2.395966,0,0,0,2.395966,0,0,4.440892E-16,0,0,2.52207,2.395966,0,0,21.49553,10.25301,0,2.52207,-2.52207,15.94914,40.89514,0.1873079,2.635563,0,0,10.25301
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4959458,0.4959458,0,0,0,0.4959458,0,0,0,0,0,0.5220482,0.4959458,0,0,24.29782,7.730936,0,0.5220482,-0.5220482,15.39885,39.48415,0.1873079,0.5455404,0,0,7.730936
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,5.148447,5.148447,0,0,0,5.148447,0.9040756,0,8.881784E-16,0,0.04654586,5.419418,5.148447,0,0,24.87788,7.208888,0,5.372872,-5.372872,9.735346,24.96238,0.1873079,5.663292,0.03723668,0,7.255434
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.09475,1.09475,0,0,0,1.09475,175.7999,0,0,0,1.92457,1.152368,1.09475,0,0,30.84774,1.836015,0.7722012,0,0.7722012,10.46792,26.84077,0.1872867,1.204225,1.539656,0,3.760585
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,12.11963,12.11963,12,0,3.372,12.11963,31.31205,0,0,0,3.794903,0.1259208,0.1196248,0,0,30.07553,2.530997,3.668983,0,3.668983,13.94862,35.76563,0.1873295,13.33159,3.035923,12,6.3259
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.083418,4.083418,11.66735,0,3.287839,4.083418,145.2213,0,0,0,5.929994,0,0,7.583929,7.204733,26.40655,5.833081,13.13473,0,13.13473,26.40932,67.71606,0.187326,4.49176,4.743995,12,11.76307
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,5.206884,0,1.653342,0,0,0,0,0,8.325287,0,0,5.206884,4.94654,13.27183,17.65434,13.27183,0,13.27183,39.00008,100,0.1870546,0,6.660229,12,25.97962
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,13.49529,13.49529,5.310191,0,1.679478,13.49529,63.84371,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,14.84482,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,18.1516,18.1516,9.791604,0,2.813276,18.1516,64.47645,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,19.96676,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.096597,4.096597,0,0,0,4.096597,153.4114,1.972439,0,0,6.284647,4.312207,4.096597,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,4.506257,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,10.61076,10.61076,6.925949,0,2.088265,10.61076,36.55483,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1870546,11.67183,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.647341,5.647341,0,0,0,5.647341,41.01873,0,0,0,2.316468,5.94457,5.647341,0,0,0,29.59898,0,3.628102,-3.628102,35.17572,90.19398,0.1870546,6.212076,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,10.52873,10.52873,12,0,3.372,10.52873,4.911893,0,0,0,0.5171602,0,0,1.471266,1.397703,4.031224,25.97088,1.914863,0,1.914863,36.99232,94.85191,0.1870827,11.58161,0.4137281,12,26.48804
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,8.49981,8.49981,10.72756,0,3.050073,8.49981,0,4.440892E-16,0,0,0,0,0,2.227749,2.116362,2.116362,27.69425,2.116362,0,2.116362,39.00008,100,0.1871162,9.349792,0,12,27.69425
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871162,0,0,0,29.59898
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,9.909654,9.909654,9.909654,0,2.843142,9.909654,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871162,10.90062,0,12,29.59898
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.129888,2.129888,0,0,0,2.129888,0,0,4.440892E-16,0,0,2.241987,2.129888,0,0,0,29.59898,0,2.241987,-2.241987,36.63682,93.94037,0.1871162,2.342876,0,0,29.59898
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.251486,2.251486,0,0,0,2.251486,0,0,0,0,0,2.369985,2.251486,0,0,2.491096,27.35699,0,2.369985,-2.369985,34.13863,87.53478,0.1871162,2.476634,0,0,27.35699
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.431703,4.431703,0,0,0,4.431703,0,0,0,0,0,4.66495,4.431703,0,0,5.124413,24.98701,0,4.66495,-4.66495,29.22134,74.92637,0.1871162,4.874873,0,0,24.98701
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.189352,1.189352,0,0,0,1.189352,0,0,2.220446E-16,0,0,1.251949,1.189352,0,0,10.30769,20.32206,0,1.251949,-1.251949,27.90167,71.54261,0.1871162,1.308287,0,0,20.32206
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.486368,1.486368,0,0,0,1.486368,0,0,0,0,0,1.564598,1.486368,0,0,11.69875,19.07011,0,1.564598,-1.564598,26.25244,67.31382,0.1871162,1.635005,0,0,19.07011
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.174193,4.174193,0,0,0,4.174193,0,0,0,0,0,4.393888,4.174193,0,0,13.43719,17.50551,0,4.393888,-4.393888,21.62088,55.43804,0.1871162,4.591612,0,0,17.50551
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.715132,1.715132,0,0,0,1.715132,0,0,0,0,0,1.805402,1.715132,0,0,18.31928,13.11162,0,1.805402,-1.805402,19.71782,50.5584,0.1871162,1.886645,0,0,13.11162
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.433097,0.433097,0,0,0,0.433097,0,0,5.551115E-17,0,0,0.4558916,0.433097,0,0,20.32529,11.30622,0,0.4558916,-0.4558916,19.23726,49.32622,0.1871162,0.4764067,0,0,11.30622
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.719385,3.719385,0,0,0,3.719385,0.9632508,0,4.440892E-16,0,0.03582701,3.915142,3.719385,0,0,20.83183,10.85033,0,3.879315,-3.879315,15.14811,38.84122,0.1871162,4.091324,0.0286616,0,10.88616
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,9.443983,9.443983,12,0,3.372,9.443983,10.44862,0,0,0,0.9867659,0,0,2.556017,2.428216,25.14218,6.971013,3.414982,0,3.414982,18.38784,47.14822,0.1871661,10.38838,0.7894127,12,7.957778
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,7.346956,7.346956,12,0,3.372,7.346956,38.78228,0,0,0,2.849317,0,0,4.653044,4.420392,21.7272,10.0445,7.269709,0,7.269709,25.2845,64.83191,0.1872689,8.081652,2.279454,12,12.89381
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.952642,5.952642,12,0,3.372,5.952642,12.75837,0,0,0,0.75946,0,0,6.047358,5.744989,14.45749,16.58723,6.504449,0,6.504449,31.45516,80.65409,0.1873681,6.547907,0.607568,12,17.34669
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,11.78542,11.78542,12,0,3.372,11.78542,11.47203,0,0,0,1.352027,0,0,0.2145801,0.2038511,7.953044,22.44124,1.555878,0,1.555878,32.93119,84.43879,0.187387,12.96396,1.081622,12,23.79327
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,7.1568,7.1568,0,0,0,7.1568,80.86477,0,0,0,5.78733,7.533474,7.1568,0,0,6.397165,23.84153,0,1.746144,-1.746144,31.0906,79.71932,0.187387,7.87248,4.629864,0,29.62886
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,14.21469,14.21469,12,0,3.372,14.21469,57.06392,0,0,0,8.111457,2.331249,2.214686,0,0,8.337325,22.09538,5.780208,0,5.780208,36.57418,93.77977,0.1874537,15.63616,6.489165,12,30.20684
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.854018,4.854018,0,0,0,4.854018,192.033,1.654706,0,0,9.321317,5.109493,4.854018,0,0,2.557118,27.29757,2.557118,0,2.557118,39.00008,100,0.1873843,5.33942,7.457054,0,36.61889
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873843,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.696644,5.696644,0,0,0,5.696644,79.80993,0,0,0,4.546487,5.996467,5.696644,0,0,0,29.59898,0,1.44998,-1.44998,37.47166,96.081,0.1873843,6.266308,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.480749,6.480749,0,0,0,6.480749,65.3489,0,0,0,4.235098,6.821841,6.480749,0,0,1.611089,28.149,0,2.586743,-2.586743,34.745,89.08956,0.1873843,7.128824,3.388079,0,32.3841
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,14.28918,14.28918,12,0,3.372,14.28918,12.0851,0,0,0,1.726862,2.409663,2.28918,0,0,4.485248,25.56226,0,0.6828014,-0.6828014,34.02526,87.24409,0.1873843,15.7181,1.381489,12,27.28912
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,19.99189,19.99189,12,0,3.372,19.99189,2.17662,0,3.552714E-15,1.631081,0.4351474,8.412519,7.991892,0,0,5.243916,24.87945,0,7.977371,-7.977371,25.61637,65.68288,0.1873843,21.99108,0.3481179,12,25.3146
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,14.21941,14.21941,12,0,3.372,14.21941,0,0,0,0,0,2.336219,2.219409,0,0,14.10766,16.90208,0,2.336219,-2.336219,23.15378,59.36856,0.1873843,15.64135,0,12,16.90208
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,10.05001,10.05001,12,0,3.372,10.05001,0,0,0,0,0,0,0,1.949987,1.852488,16.70346,14.56586,1.852488,0,1.852488,24.91121,63.87476,0.1874134,11.05501,0,12,14.56586
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,14.83781,14.83781,12,0,3.372,14.83781,0,0,0,0,0,2.987165,2.837807,0,0,14.85097,16.2331,0,2.987165,-2.987165,21.76246,55.80107,0.1874134,16.32159,0,12,16.2331
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.524634,2.524634,11.32463,0,3.201133,2.524634,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.17005,13.24594,8.36,0,8.36,29.69345,76.1369,0.1875252,2.777098,0,12,13.24594
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.979956,4.979956,12,0,3.372,4.979956,0,0,0,0,0,0,0,7.020044,6.669042,9.810045,20.76994,6.669042,0,6.669042,36.02026,92.35946,0.1876296,5.477952,0,12,20.76994
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.141004,26.77207,0,0,0,36.02026,92.35946,0.1876296,0,0,0,26.77207
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.443661,3.443661,0,0,0,3.443661,0,0,4.440892E-16,0,0,3.624906,3.443661,0,0,3.141004,26.77207,0,3.624906,-3.624906,32.19927,82.56207,0.1876296,3.788027,0,0,26.77207
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1209842,0.1209842,0,0,0,0.1209842,0,0,2.775558E-17,0,0,0.1273518,0.1209842,0,0,7.168678,23.14717,0,0.1273518,-0.1273518,32.06503,82.21786,0.1876296,0.1330827,0,0,23.14717
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.31882,2.31882,0,0,0,2.31882,0,0,0,0,0,2.440863,2.31882,0,0,7.31018,23.01982,0,2.440863,-2.440863,29.49214,75.62071,0.1876296,2.550702,0,0,23.01982
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.068643,3.068643,0,0,0,3.068643,0,0,4.440892E-16,0,0,3.230151,3.068643,0,0,10.02225,20.57895,0,3.230151,-3.230151,26.08726,66.89027,0.1876296,3.375508,0,0,20.57895
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61131,17.3488,0,0,0,26.08726,66.89027,0.1876296,0,0,0,17.3488
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.781487,2.781487,0,0,0,2.781487,4.769096,0,0,0,0.1326518,2.927881,2.781487,0,0,13.61131,17.3488,0,2.795229,-2.795229,23.14083,59.33534,0.1876296,3.059635,0.1061214,0,17.48145
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,8.121211,8.121211,12,0,3.372,8.121211,23.75839,0,0,0,1.929469,0,0,3.878789,3.684849,16.71712,14.55357,5.614318,0,5.614318,28.46704,72.99226,0.1877093,8.933332,1.543575,12,16.48304
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.164994,2.164994,10.28478,0,2.938049,2.164994,156.5364,0,0,0,3.389003,0,0,8.119784,7.713795,11.1028,19.60646,11.1028,0,11.1028,39.00008,100,0.1877041,2.381493,2.711202,12,22.99546
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,12.73807,12.73807,6.5553,0,1.994491,12.73807,51.09233,0,0,0,6.508175,6.508175,6.182766,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,14.01187,5.20654,12,36.10715
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.840413,3.840413,0,0,0,3.840413,249.3517,5.533594,0,0,9.576134,4.04254,3.840413,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,4.224454,7.660907,0,39.17511
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.09675619,0.09675619,0,0,0,0.09675619,10039.41,9.611903,0,0,9.713752,0.1018486,0.09675619,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,0.1064318,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,12.39705,12.39705,4.037055,0,1.357375,12.39705,73.5704,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,13.63676,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,9.995895,9.995895,4.458912,0,1.464105,9.995895,58.30796,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,10.99548,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,7.824076,7.824076,3,0,1.095,7.824076,71.50763,0.5168366,0,0,5.594811,5.077974,4.824076,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,8.606483,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,8.729171,8.729171,3,0,1.095,8.729171,69.5095,0.03689693,0,0,6.067603,6.030706,5.729171,0,0,0,29.59898,0,0,0,39.00008,100,0.1877041,9.602088,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.197351,5.197351,0,0,0,5.197351,105.2237,0,0,0,5.468847,5.470896,5.197351,0,0,0,29.59898,0,0.0020491,-0.0020491,38.99792,99.99446,0.1877041,5.717086,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,12.24929,12.24929,9.501185,0,2.7398,12.24929,23.63419,0,0,0,2.895022,2.892745,2.748108,0,0,0.002276778,29.59693,0.002276778,0,0.002276778,39.00008,100,0.1877041,13.47422,2.316017,12,32.49195
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,7.452189,7.452189,0,0,0,7.452189,6.813781,0,0,0,0.5077758,7.844409,7.452189,0,0,0,29.59898,0,7.336634,-7.336634,31.26659,80.17058,0.1877041,8.197408,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,10.30402,10.30402,12,0,3.372,10.30402,0,0,0,0,0,0,0,1.695984,1.611185,8.151815,22.26234,1.611185,0,1.611185,32.79509,84.08981,0.1877292,11.33442,0,12,22.26234
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.742949,6.742949,0,0,0,6.742949,0,0,8.881784E-16,0,0,7.097841,6.742949,0,0,6.54063,23.71241,0,7.097841,-7.097841,25.31331,64.90579,0.1877292,7.417244,0,0,23.71241
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.210567,5.210567,0,0,0,5.210567,0,0,0,0,0,5.484808,5.210567,0,0,14.42712,16.61457,0,5.484808,-5.484808,19.53181,50.08147,0.1877292,5.731625,0,0,16.61457
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.943598,3.943598,0,0,0,3.943598,0,0,8.881784E-16,0,0,4.151155,3.943598,0,0,20.52135,11.12976,0,4.151155,-4.151155,15.15611,38.86175,0.1877292,4.337957,0,0,11.12976
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0845952,0.0845952,0,0,0,0.0845952,0,0,0,0,0,0.08904757,0.0845952,0,0,25.13375,6.978606,0,0.08904757,-0.08904757,15.06225,38.62107,0.1877292,0.09305471,0,0,6.978606
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.167832,1.167832,0,0,0,1.167832,0,0,0,0,0,1.229297,1.167832,0,0,25.23269,6.889559,0,1.229297,-1.229297,13.76646,35.29853,0.1877292,1.284616,0,0,6.889559
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.393063,3.393063,0,0,0,3.393063,0,0,4.440892E-16,0,0,3.571645,3.393063,0,0,26.59857,5.660262,0,3.571645,-3.571645,10.00161,25.64511,0.1877292,3.732369,0,0,5.660262
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.514449,2.514449,11.31445,0,3.198556,2.514449,0,0,0,0,0,0,0,8.8,8.36,30.56707,2.088617,8.36,0,8.36,17.9326,45.98094,0.1878397,2.765894,0,12,2.088617
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.8699997,0.8699997,9.67,0,2.78251,0.8699997,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.20707,9.612617,8.36,0,8.36,25.8636,66.31678,0.1878835,0.9569997,0,12,9.612617
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.022531,1.022531,9.822532,0,2.8211,1.022531,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.84707,17.13662,8.36,0,8.36,33.79459,86.65262,0.1879333,1.124784,0,12,17.13662
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.7053895,0.7053895,0,0,0,0.7053895,0,0,0,0,0,0.7425153,0.7053895,0,0,5.487068,24.66062,0,0.7425153,-0.7425153,33.01191,84.64575,0.1879333,0.7759284,0,0,24.66062
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.376317,2.376317,0,0,0,2.376317,0,0,4.440892E-16,0,0,2.501386,2.376317,0,0,6.312085,23.9181,0,2.501386,-2.501386,30.37522,77.88501,0.1879333,2.613949,0,0,23.9181
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,14.80783,14.80783,12,0,3.372,14.80783,2.85067,8.881784E-16,0,0,0.4221222,2.955605,2.807825,0,0,9.091403,21.41672,0,2.533483,-2.533483,27.70469,71.03752,0.1879333,16.28861,0.3376978,12,21.83884
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,11.85786,11.85786,12,0,3.372,11.85786,10.81669,0,0,0,1.282629,0,0,0.1421365,0.1350297,11.90638,18.88323,1.417659,0,1.417659,29.0496,74.486,0.18795,13.04365,1.026103,12,20.16586
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,7.628491,7.628491,12,0,3.372,7.628491,15.11662,0,0,0,1.15317,0,0,4.371509,4.152933,10.48873,20.15912,5.306104,0,5.306104,34.08341,87.39319,0.1880273,8.39134,0.9225364,12,21.3123
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.144642,4.144642,0,0,0,4.144642,39.55865,0,8.881784E-16,0,1.639564,4.362781,4.144642,0,0,5.182622,24.93462,0,2.723217,-2.723217,31.21289,80.03289,0.1880273,4.559106,1.311651,0,26.57418
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.055184,4.055184,0,0,0,4.055184,51.3701,0,0,0,2.083152,4.268615,4.055184,0,0,8.208418,22.2114,0,2.185463,-2.185463,28.90921,74.12603,0.1880273,4.460702,1.666522,0,24.29455
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,9.929461,9.929461,12,0,3.372,9.929461,17.10402,0,0,0,1.698337,0,0,2.070539,1.967012,10.63671,20.02594,3.665349,0,3.665349,32.38646,83.04205,0.188077,10.92241,1.35867,12,21.72428
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.472446,3.472446,0,0,0,3.472446,75.70876,0,4.440892E-16,0,2.628946,3.655206,3.472446,0,0,6.971362,23.32475,0,1.026261,-1.026261,31.30469,80.26827,0.188077,3.819691,2.103157,0,25.9537
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.591437,1.591437,0,0,0,1.591437,132.1279,0,0,0,2.102732,1.675197,1.591437,0,0,8.111651,22.29849,0.4275349,0,0.4275349,31.71029,81.30826,0.1880654,1.750581,1.682185,0,24.40122
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.615061,0.615061,0,0,0,0.615061,359.6466,0,0,0,2.212046,0.6474327,0.615061,0,0,7.684116,22.68327,1.564614,0,1.564614,33.19461,85.11421,0.1880233,0.6765672,1.769637,0,24.89532
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,12.55295,12.55295,12,0,3.372,12.55295,7.662601,0,0,0,0.9618824,0.5820507,0.5529482,0,0,6.119503,24.09143,0.3798316,0,0.3798316,33.55495,86.03815,0.1880276,13.80824,0.7695059,12,25.05331
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,9.892475,9.892475,12,0,3.372,9.892475,12.18871,0,0,0,1.205765,0,0,2.107525,2.002149,5.739671,24.43328,3.207914,0,3.207914,36.59824,93.84146,0.1880722,10.88172,0.9646122,12,25.63904
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,19.50539,19.50539,12,0,3.372,19.50539,2.584576,0,0,1.095933,0.5041317,7.900414,7.505394,0,0,2.531757,27.3204,0,7.396283,-7.396283,28.80188,73.85081,0.1880722,21.45593,0.4033053,12,27.82453
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,11.83915,11.83915,12,0,3.372,11.83915,0,0,0,0,0,0,0,0.1608461,0.1528038,10.74985,19.92411,0.1528038,0,0.1528038,28.94684,74.22252,0.1880745,13.02307,0,12,19.92411
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.59704,20.06164,8.36,0,8.36,36.87783,94.55835,0.1880828,0,0,12,20.06164
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.728782,3.728782,0,0,0,3.728782,0,0,0,0,0,3.925034,3.728782,0,0,2.237045,27.58564,0,3.925034,-3.925034,32.74048,83.94978,0.1880828,4.10166,0,0,27.58564
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.598193,23.6606,0,0,0,32.74048,83.94978,0.1880828,0,0,0,23.6606
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.992761,1.992761,0,0,0,1.992761,0,0,2.220446E-16,0,0,2.097643,1.992761,0,0,6.598193,23.6606,0,2.097643,-2.097643,30.52937,78.28028,0.1880828,2.192037,0,0,23.6606
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.77312,1.77312,0,0,0,1.77312,0,0,0,0,0,1.866442,1.77312,0,0,8.928908,21.56296,0,1.866442,-1.866442,28.56197,73.23567,0.1880828,1.950432,0,0,21.56296
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.876729,0.876729,0,0,0,0.876729,0,0,1.110223E-16,0,0,0.9228727,0.876729,0,0,11.00273,19.69652,0,0.9228727,-0.9228727,27.58918,70.74133,0.1880828,0.964402,0,0,19.69652
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02815,18.77365,0,0,0,27.58918,70.74133,0.1880828,0,0,0,18.77365
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1623621,0.1623621,0,0,0,0.1623621,0,0,2.775558E-17,0,0,0.1709075,0.1623621,0,0,12.02815,18.77365,0,0.1709075,-0.1709075,27.40902,70.27941,0.1880828,0.1785983,0,0,18.77365
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.552716,1.552716,0,0,0,1.552716,0,0,2.220446E-16,0,0,1.634438,1.552716,0,0,12.21804,18.60274,0,1.634438,-1.634438,25.68618,65.86185,0.1880828,1.707987,0,0,18.60274
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.03409,16.9683,0,0,0,25.68618,65.86185,0.1880828,0,0,0,16.9683
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.391693,1.391693,0,0,0,1.391693,0,0,0,0,0,1.46494,1.391693,0,0,14.03409,16.9683,0,1.46494,-1.46494,24.14199,61.90242,0.1880828,1.530862,0,0,16.9683
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.670567,2.670567,0,0,0,2.670567,27.08162,0,4.440892E-16,0,0.7232326,2.811123,2.670567,0,0,15.6618,15.50336,0,2.08789,-2.08789,21.94116,56.25928,0.1880828,2.937623,0.5785861,0,16.22659
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4807357,0.4807357,0,0,0,0.4807357,336.7627,0,0,0,1.618939,0.5060375,0.4807357,0,0,17.98167,13.41547,1.112901,0,1.112901,22.99695,58.96643,0.1880529,0.5288092,1.295151,0,15.03441
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,8.788604,8.788604,12,0,3.372,8.788604,45.76132,0,0,0,4.021781,0,0,3.211396,3.050826,16.86877,14.41708,7.072608,0,7.072608,29.70662,76.17067,0.1881453,9.667464,3.217425,12,18.43886
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,8.351587,8.351587,11.02415,0,3.125111,8.351587,83.61211,0,0,0,6.982938,0,0,2.672566,2.538938,9.796165,20.78243,9.521876,0,9.521876,38.73986,99.33279,0.1882115,9.186747,5.586351,12,27.76537
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,3.503275,0,0,3.777565,0,0,0,0,0.2742897,29.35212,0.2742897,0,0.2742897,39.00008,100,0.1882042,0,3.022052,0,33.12968
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,15.13435,15.13435,9.816005,0,2.819449,15.13435,36.99039,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,16.64778,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,11.58866,11.58866,7.203902,0,2.158587,11.58866,39.82804,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,12.74753,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,10.17242,10.17242,7.362948,0,2.198826,10.17242,29.07215,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,11.18967,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882042,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.73496,6.73496,0,0,0,6.73496,2.827485,0,8.881784E-16,0,0.19043,7.089432,6.73496,0,0,0,29.59898,0,6.899002,-6.899002,31.72789,81.35341,0.1882042,7.408456,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,12.16095,12.16095,12,0,3.372,12.16095,0,0,0,0,0,0.1694224,0.1609513,0,0,7.665557,22.69998,0,0.1694224,-0.1694224,31.5493,80.89549,0.1882042,13.37705,0,12,22.69998
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3080363,0.3080363,0,0,0,0.3080363,0,0,0,0,0,0.3242487,0.3080363,0,0,7.853805,22.53055,0,0.3242487,-0.3242487,31.20752,80.01911,0.1882042,0.3388399,0,0,22.53055
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.646388,5.646388,0,0,0,5.646388,0,0,8.881784E-16,0,0,5.943566,5.646388,0,0,8.214081,22.2063,0,5.943566,-5.943566,24.94245,63.95487,0.1882042,6.211027,0,0,22.2063
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5656165,0.5656165,0,0,0,0.5656165,0,0,0,0,0,0.5953858,0.5656165,0,0,14.81804,16.26274,0,0.5953858,-0.5953858,24.31486,62.34566,0.1882042,0.6221782,0,0,16.26274
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.683993,2.683993,0,0,0,2.683993,0,0,4.440892E-16,0,0,2.825256,2.683993,0,0,15.47958,15.66735,0,2.825256,-2.825256,21.33677,54.70957,0.1882042,2.952392,0,0,15.66735
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.215685,1.215685,0,0,0,1.215685,0,0,0,0,0,1.279668,1.215685,0,0,18.61876,12.8421,0,1.279668,-1.279668,19.98789,51.25089,0.1882042,1.337253,0,0,12.8421
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05287088,0.05287088,0,0,0,0.05287088,0,0,6.938894E-18,0,0,0.05565356,0.05287088,0,0,20.04061,11.56243,0,0.05565356,-0.05565356,19.92922,51.10047,0.1882042,0.05815797,0,0,11.56243
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.005427,3.005427,0,0,0,3.005427,0,0,4.440892E-16,0,0,3.163608,3.005427,0,0,20.10245,11.50678,0,3.163608,-3.163608,16.59449,42.54988,0.1882042,3.30597,0,0,11.50678
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.061541,1.061541,0,0,0,1.061541,0,0,0,0,0,1.117411,1.061541,0,0,23.61757,8.343168,0,1.117411,-1.117411,15.41663,39.52975,0.1882042,1.167695,0,0,8.343168
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.386432,1.386432,0,0,0,1.386432,0,0,0,0,0,1.459402,1.386432,0,0,24.85913,7.225757,0,1.459402,-1.459402,13.87829,35.58528,0.1882042,1.525075,0,0,7.225757
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.404605,2.404605,0,0,0,2.404605,0,0,4.440892E-16,0,0,2.531164,2.404605,0,0,26.48069,5.766355,0,2.531164,-2.531164,11.21021,28.74406,0.1882042,2.645066,0,0,5.766355
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.193791,2.193791,0,0,0,2.193791,0,0,4.440892E-16,0,0,2.309254,2.193791,0,0,29.2931,3.235191,0,2.309254,-2.309254,8.776039,22.50262,0.1882042,2.413171,0,0,3.235191
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.492634,1.492634,10.29263,0,2.940036,1.492634,118.6668,0,0,0,1.771261,0,0,8.8,8.36,31.85893,0.9259371,10.13126,0,10.13126,18.3874,47.14708,0.1882246,1.641897,1.417009,12,2.697198
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,8.057366,8.057366,12,0,3.372,8.057366,45.52922,0,0,0,3.668456,0,0,3.942633,3.745502,21.72767,10.04407,7.413958,0,7.413958,25.42089,65.18165,0.1883231,8.863104,2.934765,12,13.71253
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.493609,4.493609,11.28017,0,3.189882,4.493609,159.5593,0,0,0,7.169971,0,0,6.786558,6.44723,14.31372,16.71663,13.6172,0,13.6172,38.33931,98.30572,0.1882895,4.94297,5.735977,12,23.8866
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4518128,0.4518128,0,0,0,0.4518128,1531.275,5.74639,0,0,6.918497,0.4755925,0.4518128,0,0,0.6965151,28.97211,0.6965151,0,0.6965151,39.00008,100,0.1882709,0.4969941,5.534798,0,35.89061
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,12.25162,12.25162,3.891617,0,1.320579,12.25162,85.3019,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,13.47678,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.128867,3.128867,0,0,0,3.128867,366.4167,8.171147,0,0,11.46469,3.293544,3.128867,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,3.441754,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.889132,4.889132,0,0,0,4.889132,195.1407,4.394234,0,0,9.540689,5.146455,4.889132,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,5.378046,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,7.491532,7.491532,0,0,0,7.491532,128.6289,1.750455,0,0,9.636278,7.885823,7.491532,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,8.240685,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.652419,1.652419,0,0,0,1.652419,425.8857,5.298028,0,0,7.037416,1.739388,1.652419,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,1.817661,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,17.05866,17.05866,11.55871,0,3.260353,17.05866,33.93831,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1882709,18.76452,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.931288,5.931288,0,0,0,5.931288,55.24373,0,8.881784E-16,0,3.276665,6.243461,5.931288,0,0,0,29.59898,0,2.966796,-2.966796,35.8728,91.98135,0.1882709,6.524416,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,15.19153,15.19153,12,0,3.372,15.19153,3.259932,0,0,0,0.4952337,3.35951,3.191535,0,0,3.29644,26.63218,0,2.864277,-2.864277,32.85359,84.2398,0.1882709,16.71069,0.396187,12,27.12742
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.829746,6.829746,0,0,0,6.829746,0,0,8.881784E-16,0,0,7.189207,6.829746,0,0,6.47897,23.76791,0,7.189207,-7.189207,25.2755,64.80884,0.1882709,7.512721,0,0,23.76791
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,6.620157,6.620157,0,0,0,6.620157,0,0,8.881784E-16,0,0,6.968586,6.620157,0,0,14.46698,16.5787,0,6.968586,-6.968586,17.92996,45.97417,0.1882709,7.282173,0,0,16.5787
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.649292,5.649292,0,0,0,5.649292,0,0,8.881784E-16,0,0,5.946623,5.649292,0,0,22.20985,9.610112,0,5.946623,-5.946623,11.66167,29.90166,0.1882709,6.214221,0,0,9.610112
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.11691,1.11691,0,0,0,1.11691,0,0,2.220446E-16,0,0,1.175695,1.11691,0,0,28.81721,3.663489,0,1.175695,-1.175695,10.42238,26.724,0.1882709,1.228601,0,0,3.663489
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8988397,0.8988397,0,0,0,0.8988397,0,0,1.110223E-16,0,0,0.9461471,0.8988397,0,0,30.12354,2.487794,0,0.9461471,-0.9461471,9.425055,24.16676,0.1882709,0.9887237,0,0,2.487794
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.121039,2.121039,10.92104,0,3.099023,2.121039,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.17481,1.541647,8.36,0,8.36,17.35605,44.50259,0.1883635,2.333143,0,12,1.541647
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.090607,1.090607,9.890607,0,2.838324,1.090607,0,0,0,0,0,0,0,8.8,8.36,22.81481,9.065647,8.36,0,8.36,25.28704,64.83843,0.1884148,1.199668,0,12,9.065647
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.45481,16.58965,8.36,0,8.36,33.21803,85.17427,0.1884226,0,0,12,16.58965
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.566244,1.566244,0,0,0,1.566244,0,0,2.220446E-16,0,0,1.648678,1.566244,0,0,6.094812,24.11365,0,1.648678,-1.648678,31.48017,80.71823,0.1884226,1.722869,0,0,24.11365
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.691986,2.691986,0,0,0,2.691986,0,0,0,0,0,2.83367,2.691986,0,0,7.926677,22.46497,0,2.83367,-2.83367,28.49322,73.05939,0.1884226,2.961185,0,0,22.46497
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.774832,1.774832,0,0,0,1.774832,0,0,2.220446E-16,0,0,1.868244,1.774832,0,0,11.0752,19.6313,0,1.868244,-1.868244,26.52392,68.00992,0.1884226,1.952315,0,0,19.6313
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.374474,0.374474,0,0,0,0.374474,0,0,5.551115E-17,0,0,0.3941831,0.374474,0,0,13.15103,17.76306,0,0.3941831,-0.3941831,26.10841,66.94452,0.1884226,0.4119214,0,0,17.76306
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,13.58901,17.36887,2.11415,0,2.11415,28.11407,72.08722,0.1883663,0,1.69132,0,19.48302
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,9.578979,9.578979,12,0,3.372,9.578979,52.03828,0,0,0,4.984736,0,0,2.421021,2.29997,11.47486,19.27161,7.284707,0,7.284707,35.02495,89.80739,0.1884567,10.53688,3.987789,12,24.25634
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,13.5412,13.5412,10.63254,0,3.026033,13.5412,53.55431,8.881784E-16,0,0,7.251899,3.061749,2.908661,0,0,4.19015,25.82784,4.19015,0,4.19015,39.00008,100,0.1885032,14.89532,5.801519,12,33.07974
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,9.078856,9.078856,3,0,1.095,9.078856,96.13309,2.328989,0,0,8.727784,6.398795,6.078855,0,0,0,29.59898,0,0,0,39.00008,100,0.1885032,9.986741,6.982227,12,38.32676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.694131,4.694131,0,0,0,4.694131,182.0329,3.603673,0,0,8.544863,4.94119,4.694131,0,0,0,29.59898,0,0,0,39.00008,100,0.1885032,5.163544,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,14.45618,14.45618,6.096178,0,1.878333,14.45618,67.74997,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1885032,15.9018,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.882635,1.882635,0,0,0,1.882635,495.7138,7.35076,0,0,9.332481,1.981721,1.882635,0,0,0,29.59898,0,0,0,39.00008,100,0.1885032,2.070899,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.125417,3.125417,0,0,0,3.125417,337.8041,7.267874,0,0,10.55779,3.289913,3.125417,0,0,0,29.59898,0,0,0,39.00008,100,0.1885032,3.437959,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,7.064143,7.064143,0,0,0,7.064143,85.40131,0,8.881784E-16,0,6.032871,7.43594,7.064143,0,0,0,29.59898,0,1.403069,-1.403069,37.52111,96.20779,0.1885032,7.770557,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.519402,5.519402,0,0,0,5.519402,73.6603,0,0,0,4.065608,5.809897,5.519402,0,0,1.558966,28.19591,0,1.744289,-1.744289,35.68247,91.49333,0.1885032,6.071342,3.252486,0,32.26152
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,16.09538,16.09538,12,0,3.372,16.09538,17.13332,0,0,0,2.757674,4.310928,4.095382,0,0,3.497065,26.45162,0,1.553255,-1.553255,34.0452,87.2952,0.1885032,17.70492,2.206139,12,29.20929
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,5.222904,24.89837,0.4824807,0,0.4824807,34.50292,88.46884,0.1884903,0,0.3859846,0,25.38085
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,7.183757,7.183757,0,0,0,7.183757,0,0,8.881784E-16,0,0,7.56185,7.183757,0,0,4.740423,25.3326,0,7.56185,-7.56185,26.53203,68.03071,0.1884903,7.902133,0,0,25.3326
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.14248,17.77075,0,0,0,26.53203,68.03071,0.1884903,0,0,0,17.77075
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,8.050516,8.050516,12,0,3.372,8.050516,0,0,0,0,0,0,0,3.949483,3.752009,13.14248,17.77075,3.752009,0,3.752009,30.0915,77.15753,0.1885472,8.855568,0,12,17.77075
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.390469,21.14756,8.36,0,8.36,38.02249,97.49337,0.1885549,0,0,12,21.14756
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.518641,1.518641,0,0,0,1.518641,0,0,0,0,0,1.598569,1.518641,0,0,1.030469,28.67156,0,1.598569,-1.598569,36.33745,93.17276,0.1885549,1.670505,0,0,28.67156
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.697033,1.697033,0,0,0,1.697033,0,0,0,0,0,1.78635,1.697033,0,0,2.806657,27.07299,0,1.78635,-1.78635,34.45447,88.34462,0.1885549,1.866736,0,0,27.07299
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.158219,2.158219,0,0,0,2.158219,0,0,4.440892E-16,0,0,2.271809,2.158219,0,0,4.79149,25.28664,0,2.271809,-2.271809,32.05977,82.20438,0.1885549,2.374041,0,0,25.28664
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.8141735,0.8141735,0,0,0,0.8141735,0,0,1.110223E-16,0,0,0.8570247,0.8141735,0,0,7.315722,23.01483,0,0.8570247,-0.8570247,31.15639,79.88802,0.1885549,0.8955908,0,0,23.01483
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.267972,22.1578,0,0,0,31.15639,79.88802,0.1885549,0,0,0,22.1578
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.267972,22.1578,0,0,0,31.15639,79.88802,0.1885549,0,0,0,22.1578
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7958566,0.7958566,0,0,0,0.7958566,0,0,1.110223E-16,0,0,0.8377438,0.7958566,0,0,8.267972,22.1578,0,0.8377438,-0.8377438,30.27333,77.62377,0.1885549,0.8754423,0,0,22.1578
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3947653,0.3947653,0,0,0,0.3947653,0,0,5.551115E-17,0,0,0.4155424,0.3947653,0,0,9.198799,21.32006,0,0.4155424,-0.4155424,29.83531,76.50065,0.1885549,0.4342418,0,0,21.32006
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,7.245086,7.245086,0,0,0,7.245086,9.06577,0,0,0,0.6568229,7.626406,7.245086,0,0,9.660513,20.90452,0,6.969584,-6.969584,22.48873,57.66328,0.1885549,7.969594,0.5254583,0,21.56134
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.349728,2.349728,0,0,0,2.349728,47.06418,0,0,0,1.10588,2.473397,2.349728,0,0,17.40449,13.93493,0,1.367517,-1.367517,21.04724,53.96716,0.1885549,2.5847,0.8847041,0,15.04081
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,18.92396,12.56742,2.450832,0,2.450832,23.3723,59.92885,0.1884897,0,1.960666,0,15.01825
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,16.47313,14.77316,4.113072,0,4.113072,27.2743,69.93397,0.1883805,0,3.290458,0,18.88624
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.745504,2.745504,0,0,0,2.745504,195.0359,0,0,0,5.354717,2.890004,2.745504,0,0,12.36005,18.47493,2.464714,0,2.464714,29.61253,75.92942,0.1883152,3.020054,4.283774,0,23.82965
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,9.89534,20.69317,4.860001,0,4.860001,34.22314,87.75146,0.1881864,0,3.888,0,25.55317
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,5.03534,25.06717,4.579594,0,4.579594,38.56772,98.89139,0.1880652,0,3.663675,0,29.64677
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.552856,3.552856,0,0,0,3.552856,63.87677,0,4.440892E-16,0,2.26945,3.739849,3.552856,0,0,0.4557458,29.18881,0,1.470399,-1.470399,37.01778,94.91721,0.1880652,3.908142,1.81556,0,31.45826
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,7.574903,7.574903,0,0,0,7.574903,39.91048,0,0,0,3.02318,7.973582,7.574903,0,0,2.089522,27.71841,0,4.950402,-4.950402,31.7996,81.53728,0.1880652,8.332393,2.418544,0,30.74159
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,14.28519,14.28519,12,0,3.372,14.28519,6.91576,0,0,0,0.9879296,2.405466,2.285193,0,0,7.589969,22.76801,0,1.417537,-1.417537,30.30539,77.70596,0.1880652,15.71371,0.7903437,12,23.75594
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.683975,5.683975,12,0,3.372,5.683975,27.40449,8.881784E-16,0,0,1.557665,0,0,6.316025,6.000224,9.165009,21.35047,7.557888,0,7.557888,37.47543,96.09065,0.1881734,6.252373,1.246132,12,22.90813
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,7.106216,7.106216,0,0,0,7.106216,5.247437,0,0,0,0.3728942,7.480227,7.106216,0,0,1.607122,28.15257,0,7.107333,-7.107333,29.98364,76.88098,0.1881734,7.816837,0.2983153,0,28.52546
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.026607,2.026607,0,0,0,2.026607,0,0,0,0,0,2.13327,2.026607,0,0,9.504158,21.04523,0,2.13327,-2.13327,27.73498,71.11518,0.1881734,2.229268,0,0,21.04523
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.618148,1.618148,0,0,0,1.618148,0,0,2.220446E-16,0,0,1.703314,1.618148,0,0,11.87446,18.91196,0,1.703314,-1.703314,25.93953,66.51147,0.1881734,1.779963,0,0,18.91196
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,9.19565,9.19565,12,0,3.372,9.19565,0,0,0,0,0,0,0,2.80435,2.664133,13.76703,17.20865,2.664133,0,2.664133,28.46695,72.99202,0.1882136,10.11522,0,12,17.20865
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.454786,1.454786,10.25479,0,2.930461,1.454786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.1029,19.60637,8.36,0,8.36,36.39794,93.32786,0.188279,1.600265,0,12,19.60637
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.9542435,0.9542435,0,0,0,0.9542435,0,0,1.110223E-16,0,0,1.004467,0.9542435,0,0,2.742897,27.13037,0,1.004467,-1.004467,35.33914,90.61299,0.188279,1.049668,0,0,27.13037
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.196942,3.196942,0,0,0,3.196942,0,0,0,0,0,3.365202,3.196942,0,0,3.858971,26.1259,0,3.365202,-3.365202,31.7919,81.51753,0.188279,3.516636,0,0,26.1259
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.598085,22.7607,0,0,0,31.7919,81.51753,0.188279,0,0,0,22.7607
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.598085,22.7607,0,0,0,31.7919,81.51753,0.188279,0,0,0,22.7607
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.650798,2.650798,0,0,0,2.650798,0,0,0,0,0,2.790313,2.650798,0,0,7.598085,22.7607,0,2.790313,-2.790313,28.85065,73.97588,0.188279,2.915877,0,0,22.7607
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69843,19.97039,0,0,0,28.85065,73.97588,0.188279,0,0,0,19.97039
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.08742189,0.08742189,0,0,0,0.08742189,0,0,1.387779E-17,0,0,0.09202304,0.08742189,0,0,10.69843,19.97039,0,0.09202304,-0.09202304,28.75365,73.72717,0.188279,0.09616408,0,0,19.97039
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.777294,3.777294,0,0,0,3.777294,0,0,4.440892E-16,0,0,3.976099,3.777294,0,0,10.80068,19.87836,0,3.976099,-3.976099,24.56248,62.98058,0.188279,4.155024,0,0,19.87836
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,8.514655,8.514655,12,0,3.372,8.514655,15.08562,0,0,0,1.284489,0,0,3.485344,3.311077,15.21857,15.90227,4.595566,0,4.595566,28.92221,74.15937,0.1883431,9.366121,1.027591,12,17.18675
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.564889,2.564889,9.37143,0,2.706972,2.564889,162.065,0,0,0,4.156788,0,0,6.806541,6.466215,10.623,20.03827,10.623,0,10.623,39.00008,100,0.1883138,2.821378,3.325431,12,24.19506
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,11.78465,11.78465,7.002631,0,2.107666,11.78465,42.71407,0,0,0,5.033704,5.033704,4.782018,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,12.96311,4.026963,12,34.63268
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,9.524323,9.524323,3,0,1.095,9.524323,75.30724,0.3047966,0,0,7.172504,6.867708,6.524323,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,10.47676,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.734709,2.734709,0,0,0,2.734709,254.5702,4.083114,0,0,6.961754,2.878641,2.734709,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,3.00818,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.918296,7.918296,3,0,1.095,7.918296,99.62687,2.711597,0,0,7.888751,5.177154,4.918296,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,8.710126,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,16.70221,16.70221,10.78088,0,3.063562,16.70221,37.31831,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,18.37243,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,10.69157,10.69157,3.583976,0,1.242746,10.69157,69.97736,8.881784E-16,0,0,7.481679,7.481679,7.107595,0,0,0,29.59898,0,0,0,39.00008,100,0.1883138,11.76073,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,7.209471,7.209471,0,0,0,7.209471,103.5612,0,0,0,7.466211,7.588917,7.209471,0,0,0,29.59898,0,0.1227054,-0.1227054,38.87074,99.66835,0.1883138,7.930418,5.972969,0,37.06519
