Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.940478,7.940478,3.447357,0,1.208181,7.940478,61.28019,3.330669E-16,0,0,4.865941,4.729601,4.493121,0,0,0.1363393,29.47627,0.1363393,0,0.1363393,39.00008,100,0.1883153,8.734526,3.892752,12,34.34221
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6462638,0.6462638,0,0,0,0.6462638,314.4568,1.351943,0,0,2.03222,0.6802776,0.6462638,0,0,0,29.59898,0,0,0,39.00008,100,0.1883153,0.7108901,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,15.90798,15.90798,12,0,3.372,15.90798,2.983195,0,0,0,0.474566,4.113661,3.907978,0,0,0,29.59898,0,3.639095,-3.639095,35.16413,90.16427,0.1883153,17.49878,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.459116,3.459116,0,0,0,3.459116,0,0,4.440892E-16,0,0,3.641175,3.459116,0,0,4.043439,25.95988,0,3.641175,-3.641175,31.326,80.32291,0.1883153,3.805028,0,0,25.95988
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.493247,3.493247,0,0,0,3.493247,0,0,4.440892E-16,0,0,3.677102,3.493247,0,0,8.089189,22.31871,0,3.677102,-3.677102,27.44999,70.38446,0.1883153,3.842572,0,0,22.31871
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,6.067037,6.067037,0,0,0,6.067037,0,0,8.881784E-16,0,0,6.386355,6.067037,0,0,12.17486,18.64161,0,6.386355,-6.386355,20.71819,53.12344,0.1883153,6.673741,0,0,18.64161
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.326002,2.326002,0,0,0,2.326002,0,0,4.440892E-16,0,0,2.448424,2.326002,0,0,19.27081,12.25525,0,2.448424,-2.448424,18.13732,46.50586,0.1883153,2.558603,0,0,12.25525
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.146162,1.146162,0,0,0,1.146162,0,0,2.220446E-16,0,0,1.206486,1.146162,0,0,21.99128,9.806828,0,1.206486,-1.206486,16.86557,43.24497,0.1883153,1.260778,0,0,9.806828
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.186372,4.186372,0,0,0,4.186372,0,0,8.881784E-16,0,0,4.406708,4.186372,0,0,23.33182,8.600342,0,4.406708,-4.406708,12.22049,31.33454,0.1883153,4.60501,0,0,8.600342
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.674856,3.674856,12,0,3.372,3.674856,0,0,0,0,0,0,0,8.325144,7.908886,28.22816,4.193634,7.908886,0,7.908886,19.72352,50.57303,0.1884343,4.042342,0,12,4.193634
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.352842,1.352842,10.15284,0,2.904669,1.352842,0,0,0,0,0,0,0,8.8,8.36,20.31927,11.31163,8.36,0,8.36,27.65451,70.90887,0.1884951,1.488126,0,12,11.31163
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.702679,1.702679,10.50268,0,2.993178,1.702679,0,0,0,0,0,0,0,8.8,8.36,11.95927,18.83563,8.36,0,8.36,35.58551,91.24471,0.1885694,1.872947,0,12,18.83563
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.901009,3.901009,0,0,0,3.901009,0,0,4.440892E-16,0,0,4.106326,3.901009,0,0,3.599273,26.35963,0,4.106326,-4.106326,31.25706,80.14615,0.1885694,4.29111,0,0,26.35963
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3245186,0.3245186,0,0,0,0.3245186,0,0,0,0,0,0.3415985,0.3245186,0,0,8.161858,22.25331,0,0.3415985,-0.3415985,30.89698,79.22288,0.1885694,0.3569705,0,0,22.25331
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.241767,3.241767,0,0,0,3.241767,0,0,4.440892E-16,0,0,3.412387,3.241767,0,0,8.541411,21.91171,0,3.412387,-3.412387,27.30001,69.99989,0.1885694,3.565944,0,0,21.91171
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,12.33295,18.49932,2.121005,0,2.121005,29.31217,75.15927,0.1885137,0,1.696804,0,20.62033
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,6.383243,6.383243,0,0,0,6.383243,82.51663,0,8.881784E-16,0,5.267237,6.719203,6.383243,0,0,10.21195,20.40823,0,1.451966,-1.451966,27.78167,71.2349,0.1885137,7.021567,4.213789,0,25.67546
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.615024,1.615024,0,0,0,1.615024,397.8381,0,0,0,6.425181,1.700025,1.615024,0,0,11.82524,18.95626,4.725156,0,4.725156,32.26434,82.72892,0.1883896,1.776527,5.140145,0,25.38144
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,14.72441,14.72441,12,0,3.372,14.72441,65.55804,0,0,0,9.653032,2.867797,2.724407,0,0,7.100087,23.2089,6.785235,0,6.785235,38.70139,99.23412,0.1884321,16.19685,7.722426,12,32.86193
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,8.809477,0,0,9.124329,0,0,0,0,0.3148515,29.31561,0.3148515,0,0.3148515,39.00008,100,0.1884239,0,7.299463,0,38.43994
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.322788,1.322788,0,0,0,1.322788,800.2679,9.193441,0,0,10.58585,1.392409,1.322788,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,1.455067,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.9628212,0.9628212,0,0,0,0.9628212,969.9683,8.325565,0,0,9.339061,1.013496,0.9628212,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,1.059103,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,11.38043,11.38043,4.065962,0,1.364688,11.38043,67.65509,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,12.51847,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,12.79558,12.79558,6.267045,0,1.921562,12.79558,53.70714,0,1.776357E-15,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,14.07513,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.474419,3.474419,0,0,0,3.474419,129.9348,0.8571963,0,0,4.51448,3.657283,3.474419,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,3.821861,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884239,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.095551,3.095551,0,0,0,3.095551,12.74601,0,0,0,0.3945591,3.258475,3.095551,0,0,0,29.59898,0,2.863916,-2.863916,35.98125,92.25942,0.1884239,3.405106,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.568443,1.568443,0,0,0,1.568443,0,0,2.220446E-16,0,0,1.650993,1.568443,0,0,3.182128,26.73506,0,1.650993,-1.650993,34.24095,87.79713,0.1884239,1.725287,0,0,26.73506
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.016565,25.08407,0,0,0,34.24095,87.79713,0.1884239,0,0,0,25.08407
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.578639,1.578639,0,0,0,1.578639,0,0,2.220446E-16,0,0,1.661726,1.578639,0,0,5.016565,25.08407,0,1.661726,-1.661726,32.48933,83.30582,0.1884239,1.736503,0,0,25.08407
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.852567,0.852567,0,0,0,0.852567,0,0,1.110223E-16,0,0,0.8974389,0.852567,0,0,6.862926,23.42234,0,0.8974389,-0.8974389,31.54335,80.88023,0.1884239,0.9378237,0,0,23.42234
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.773743,1.773743,0,0,0,1.773743,0,0,0,0,0,1.867098,1.773743,0,0,7.860081,22.52491,0,1.867098,-1.867098,29.57526,75.83384,0.1884239,1.951117,0,0,22.52491
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.417968,3.417968,0,0,0,3.417968,0,0,4.440892E-16,0,0,3.597861,3.417968,0,0,9.934634,20.65781,0,3.597861,-3.597861,25.78278,66.10956,0.1884239,3.759764,0,0,20.65781
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.995452,1.995452,0,0,0,1.995452,0,0,0,0,0,2.100476,1.995452,0,0,13.93226,17.05995,0,2.100476,-2.100476,23.56868,60.4324,0.1884239,2.194997,0,0,17.05995
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5012518,0.5012518,0,0,0,0.5012518,0,0,0,0,0,0.5276334,0.5012518,0,0,16.26612,14.95947,0,0.5276334,-0.5276334,23.01251,59.00631,0.1884239,0.5513769,0,0,14.95947
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.291548,2.291548,0,0,0,2.291548,0,0,0,0,0,2.412156,2.291548,0,0,16.85238,14.43184,0,2.412156,-2.412156,20.46987,52.48675,0.1884239,2.520703,0,0,14.43184
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.9430273,0.9430273,0,0,0,0.9430273,0,0,1.110223E-16,0,0,0.9926602,0.9430273,0,0,19.53255,12.01968,0,0.9926602,-0.9926602,19.42352,49.80379,0.1884239,1.03733,0,0,12.01968
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.81687,1.81687,0,0,0,1.81687,0,0,0,0,0,1.912495,1.81687,0,0,20.63551,11.02702,0,1.912495,-1.912495,17.40757,44.6347,0.1884239,1.998557,0,0,11.02702
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.678682,0.678682,0,0,0,0.678682,0,0,1.110223E-16,0,0,0.7144021,0.678682,0,0,22.7605,9.114527,0,0.7144021,-0.7144021,16.65452,42.70382,0.1884239,0.7465503,0,0,9.114527
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,9.389722,9.389722,12,0,3.372,9.389722,16.50688,0,0,0,1.54995,0,0,2.610279,2.479765,23.55428,8.400125,4.029715,0,4.029715,20.47745,52.50617,0.1884779,10.32869,1.23996,12,9.950074
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.8337,3.8337,12,0,3.372,3.8337,40.05819,0,0,0,1.535711,0,0,8.1663,7.757985,19.52457,12.02687,9.293695,0,9.293695,29.29422,75.11324,0.1885861,4.21707,1.228569,12,13.56258
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.997437,8.997437,12,0,3.372,8.997437,17.40602,0,0,0,1.566096,0,0,3.002563,2.852435,10.23087,20.39119,4.418531,0,4.418531,33.48601,85.86139,0.1886457,9.897181,1.252877,12,21.95729
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,7.478127,7.478127,0,0,0,7.478127,80.15573,0,8.881784E-16,0,5.994148,7.871713,7.478127,0,0,5.812341,24.36787,0,1.877565,-1.877565,31.50688,80.78671,0.1886457,8.22594,4.795318,0,30.36202
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.986845,6.986845,0,0,0,6.986845,89.94823,0,0,0,6.284543,7.354574,6.986845,0,0,7.898524,22.49031,0,1.070031,-1.070031,30.37897,77.89464,0.1886457,7.68553,5.027635,0,28.77485
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.671494,4.671494,0,0,0,4.671494,149.1059,0,0,0,6.965474,4.917362,4.671494,0,0,9.087447,21.42027,2.048112,0,2.048112,32.32198,82.8767,0.188592,5.138643,5.572379,0,28.38575
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.721176,3.721176,0,0,0,3.721176,255.4981,0,0,0,9.507533,3.917028,3.721176,0,0,7.039335,23.26358,5.590506,0,5.590506,37.6256,96.4757,0.1884458,4.093294,7.606027,0,32.77111
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.200589,2.200589,0,0,0,2.200589,146.3789,0,0,0,3.221199,2.31641,2.200589,0,0,1.44883,28.29503,0.904789,0,0.904789,38.48396,98.67661,0.1884221,2.420648,2.576959,0,31.51623
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,22.94664,20.36,12,0,3.372,20.36,6.45379,0,2.586642,4.881307,1.313992,8.8,8.36,0,0,0.5440407,29.10934,0,7.486009,-7.486009,30.59301,78.44346,0.1884221,25.24131,1.051193,12,30.42333
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,19.67631,19.67631,12,0,3.372,19.67631,9.173934,0,3.552714E-15,1.283945,1.805092,8.08033,7.676314,0,0,8.861828,21.62333,0,6.275239,-6.275239,23.97833,61.48277,0.1884221,21.64395,1.444074,12,23.42842
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.663403,3.663403,11.62423,0,3.276931,3.663403,53.1532,0,0,0,1.947216,0,0,7.960832,7.56279,15.83432,15.34809,9.510006,0,9.510006,33.00031,84.61601,0.1885097,4.029743,1.557773,12,17.29531
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,7.546714,7.546714,0,0,0,7.546714,5.964844,0,1.776357E-15,0,0.4501497,7.94391,7.546714,0,0,6.324309,23.9071,0,7.49376,-7.49376,25.10119,64.36191,0.1885097,8.301386,0.3601198,0,24.35725
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.65071,16.41334,0,0,0,25.10119,64.36191,0.1885097,0,0,0,16.41334
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,10.81424,10.81424,12,0,3.372,10.81424,0,0,0,0,0,0,0,1.185755,1.126468,14.65071,16.41334,1.126468,0,1.126468,26.16986,67.10206,0.1885265,11.89567,0,12,16.41334
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,20.14581,20.14581,12,0,3.372,20.14581,0,0,3.552714E-15,1.800386,0,8.574533,8.145805,0,0,13.52424,17.42716,0,8.574533,-8.574533,17.13151,43.92685,0.1885265,22.16039,0,12,17.42716
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.552543,1.552543,10.35254,0,2.955194,1.552543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.0515,8.852629,8.36,0,8.36,25.0625,64.26269,0.1885944,1.707798,0,12,8.852629
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.198338,2.198338,10.99834,0,3.118579,2.198338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.6915,16.37663,8.36,0,8.36,32.99349,84.59853,0.1886872,2.418171,0,12,16.37663
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.166132,4.166132,0,0,0,4.166132,0,0,0,0,0,4.385402,4.166132,0,0,6.3315,23.90063,0,4.385402,-4.385402,28.37087,72.74567,0.1886872,4.582746,0,0,23.90063
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.128258,1.128258,0,0,0,1.128258,0,0,2.220446E-16,0,0,1.18764,1.128258,0,0,11.20417,19.51523,0,1.18764,-1.18764,27.11899,69.53573,0.1886872,1.241084,0,0,19.51523
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52377,18.32759,0,0,0,27.11899,69.53573,0.1886872,0,0,0,18.32759
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.436823,3.436823,0,0,0,3.436823,0,0,4.440892E-16,0,0,3.617708,3.436823,0,0,12.52377,18.32759,0,3.617708,-3.617708,23.30559,59.7578,0.1886872,3.780505,0,0,18.32759
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.477546,1.477546,0,0,0,1.477546,0,0,0,0,0,1.555312,1.477546,0,0,16.54345,14.70988,0,1.555312,-1.555312,21.66615,55.55411,0.1886872,1.625301,0,0,14.70988
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27157,13.15457,0,0,0,21.66615,55.55411,0.1886872,0,0,0,13.15457
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27157,13.15457,0,0,0,21.66615,55.55411,0.1886872,0,0,0,13.15457
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,15.80331,15.80331,12,0,3.372,15.80331,7.420525,0,0,0,1.172688,4.00348,3.803306,0,0,18.27157,13.15457,0,2.830792,-2.830792,18.68223,47.90306,0.1886872,17.38364,0.9381506,12,14.32725
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.322409,4.322409,12,0,3.372,4.322409,51.59416,0,0,0,2.230111,0,0,7.677591,7.293711,21.41689,10.32377,9.523822,0,9.523822,27.71732,71.06991,0.1887883,4.75465,1.784089,12,12.55389
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,10.02808,10.02808,12,0,3.372,10.02808,36.28024,0,0,0,3.638212,0,0,1.971919,1.873323,11.89307,18.89521,5.511535,0,5.511535,32.94602,84.47681,0.1888553,11.03089,2.91057,12,22.53343
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.378452,4.378452,0,0,0,4.378452,143.6443,0,0,0,6.289399,4.608897,4.378452,0,0,6.381536,23.8556,1.680502,0,1.680502,34.54029,88.56466,0.1888115,4.816297,5.031519,0,30.14499
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,13.41401,13.41401,12,0,3.372,13.41401,42.81224,0,0,0,5.742837,1.488428,1.414007,0,0,4.701034,25.36805,4.254409,0,4.254409,38.57637,98.91357,0.1888574,14.75541,4.59427,12,31.11089
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.304669,6.304669,0,0,0,6.304669,91.94735,8.881784E-16,0,0,5.796976,6.636494,6.304669,0,0,0.4466248,29.19702,0,0.8395179,-0.8395179,37.69144,96.64453,0.1888574,6.935136,4.637581,0,34.99399
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.891785,6.891785,0,0,0,6.891785,102.3537,0,0,0,7.053995,7.254511,6.891785,0,0,1.379422,28.3575,0,0.2005162,-0.2005162,37.48008,96.10258,0.1888574,7.580964,5.643196,0,35.41149
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,14.47935,14.47935,8.431266,0,2.46911,14.47935,55.03439,6.661338E-16,0,0,7.96862,6.366402,6.048082,0,0,1.602218,28.15698,1.602218,0,1.602218,39.00008,100,0.1888746,15.92728,6.374896,12,36.1256
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,6.143106,6.143106,0,0,0,6.143106,91.83398,0,0,0,5.641459,6.466427,6.143106,0,0,0,29.59898,0,0.8249687,-0.8249687,38.13049,97.77028,0.1888746,6.757417,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,1.776618,0,0,2.693249,0,0,0,0,0.9166319,28.77401,0.9166319,0,0.9166319,39.00008,100,0.1888508,0,2.1546,0,31.46726
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.865749,6.865749,0,0,0,6.865749,21.73376,0,8.881784E-16,0,1.492185,7.227105,6.865749,0,0,0,29.59898,0,5.73492,-5.73492,32.95494,84.49968,0.1888508,7.552324,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.981465,5.981465,0,0,0,5.981465,6.132357,0,8.881784E-16,0,0.3668048,6.296279,5.981465,0,0,6.372133,23.86406,0,5.929474,-5.929474,26.70473,68.47353,0.1888508,6.579612,0.2934438,0,24.23086
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,10.63604,10.63604,12,0,3.372,10.63604,0,0,0,0,0,0,0,1.363958,1.295761,12.96044,17.93458,1.295761,0,1.295761,27.93399,71.62548,0.1888699,11.69965,0,12,17.93458
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,10.19745,10.19745,12,0,3.372,10.19745,0,0,0,0,0,0,0,1.802554,1.712426,11.66468,19.10077,1.712426,0,1.712426,29.55854,75.79099,0.1888951,11.21719,0,12,19.10077
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,9.650516,9.650516,12,0,3.372,9.650516,0,0,0,0,0,0,0,2.349484,2.23201,9.95225,20.64195,2.23201,0,2.23201,31.67601,81.22039,0.188928,10.61557,0,12,20.64195
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.46899,0.46899,0,0,0,0.46899,0,0,5.551115E-17,0,0,0.4936737,0.46899,0,0,7.720241,22.65076,0,0.4936737,-0.4936737,31.15564,79.88609,0.188928,0.515889,0,0,22.65076
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4227532,0.4227532,0,0,0,0.4227532,0,0,5.551115E-17,0,0,0.4450034,0.4227532,0,0,8.268766,22.15709,0,0.4450034,-0.4450034,30.68656,78.68333,0.188928,0.4650285,0,0,22.15709
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.006408,2.006408,0,0,0,2.006408,0,0,0,0,0,2.112008,2.006408,0,0,8.763215,21.71208,0,2.112008,-2.112008,28.46031,72.97501,0.188928,2.207048,0,0,21.71208
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.8425329,0.8425329,0,0,0,0.8425329,0,0,1.110223E-16,0,0,0.8868768,0.8425329,0,0,11.10989,19.60008,0,0.8868768,-0.8868768,27.52546,70.57796,0.188928,0.9267862,0,0,19.60008
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.108746,1.108746,0,0,0,1.108746,0,0,0,0,0,1.167101,1.108746,0,0,12.09531,18.7132,0,1.167101,-1.167101,26.29523,67.42352,0.188928,1.21962,0,0,18.7132
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.66591,1.66591,0,0,0,1.66591,0,0,2.220446E-16,0,0,1.753589,1.66591,0,0,13.39209,17.5461,0,1.753589,-1.753589,24.44678,62.68393,0.188928,1.832501,0,0,17.5461
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.080699,1.080699,0,0,0,1.080699,0,0,2.220446E-16,0,0,1.137578,1.080699,0,0,15.34052,15.79251,0,1.137578,-1.137578,23.24767,59.60929,0.188928,1.188769,0,0,15.79251
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4831414,0.4831414,0,0,0,0.4831414,0,0,1.110223E-16,0,0,0.5085699,0.4831414,0,0,16.6045,14.65493,0,0.5085699,-0.5085699,22.71159,58.23473,0.188928,0.5314556,0,0,14.65493
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.16957,14.14636,0,0,0,22.71159,58.23473,0.188928,0,0,0,14.14636
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,6.19463,6.19463,0,0,0,6.19463,25.17329,0,8.881784E-16,0,1.559392,6.520663,6.19463,0,0,17.16957,14.14636,0,4.96127,-4.96127,17.48195,44.82543,0.188928,6.814093,1.247514,0,15.70575
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.573392,5.573392,0,0,0,5.573392,68.06304,0,0,0,3.79342,5.866729,5.573392,0,0,22.6821,9.185091,0,2.073308,-2.073308,15.29649,39.2217,0.188928,6.130732,3.034736,0,12.97851
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,24.98577,7.111783,6.95653,0,6.95653,21.89604,56.14357,0.1887473,0,5.565224,0,14.06831
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,9.930264,9.930264,12,0,3.372,9.930264,102.7107,0,0,0,10.19944,0,0,2.069736,1.966249,18.02924,13.37266,12.16569,0,12.16569,33.43742,85.73681,0.1887794,10.92329,8.159553,12,23.5721
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6478281,0.6478281,0,0,0,0.6478281,1843.99,5.400404,0,0,11.94588,0.6819243,0.6478281,0,0,5.863554,24.32178,5.863554,0,5.863554,39.00008,100,0.1886276,0.7126109,9.556705,0,36.26766
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.934685,7.934685,3,0,1.095,7.934685,154.0294,7.027346,0,0,12.22175,5.194406,4.934685,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,8.728153,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.525345,3.525345,0,0,0,3.525345,362.0637,9.053105,0,0,12.76399,3.710889,3.525345,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,3.877879,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,10.71414,10.71414,3,0,1.095,10.71414,107.0194,3.346056,0,0,11.4662,8.120145,7.714138,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,11.78555,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,11.89864,11.89864,3.538637,0,1.231275,11.89864,80.28136,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,13.0885,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.8500047,0.8500047,0,0,0,0.8500047,735.1607,5.354159,0,0,6.2489,0.8947418,0.8500047,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,0.9350052,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,13.2606,13.2606,11.14418,0,3.155477,13.2606,16.80025,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1886276,14.58666,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,18.14289,18.14289,12,0,3.372,18.14289,1.966238,8.881784E-16,0,0,0.3567324,6.466202,6.142892,0,0,0,29.59898,0,6.10947,-6.10947,32.56013,83.48735,0.1886276,19.95718,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,12.77037,12.77037,12,0,3.372,12.77037,0,0,0,0,0,0.8109153,0.7703695,0,0,6.7883,23.48951,0,0.8109153,-0.8109153,31.70535,81.29561,0.1886276,14.04741,0,12,23.48951
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.813475,4.813475,0,0,0,4.813475,0,0,0,0,0,5.066816,4.813475,0,0,7.689317,22.67859,0,5.066816,-5.066816,26.36446,67.60104,0.1886276,5.294822,0,0,22.67859
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.31911,17.61178,0,0,0,26.36446,67.60104,0.1886276,0,0,0,17.61178
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.7470032,0.7470032,0,0,0,0.7470032,0,0,0,0,0,0.7863191,0.7470032,0,0,13.31911,17.61178,0,0.7863191,-0.7863191,25.53561,65.47578,0.1886276,0.8217035,0,0,17.61178
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.6501144,0.6501144,0,0,0,0.6501144,0,0,1.110223E-16,0,0,0.6843309,0.6501144,0,0,14.1928,16.82546,0,0.6843309,-0.6843309,24.81426,63.62617,0.1886276,0.7151258,0,0,16.82546
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.060784,2.060784,0,0,0,2.060784,0,0,4.440892E-16,0,0,2.169247,2.060784,0,0,14.95317,16.14113,0,2.169247,-2.169247,22.52767,57.76314,0.1886276,2.266863,0,0,16.14113
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.771997,1.771997,0,0,0,1.771997,0,0,2.220446E-16,0,0,1.86526,1.771997,0,0,17.36344,13.97188,0,1.86526,-1.86526,20.56151,52.72173,0.1886276,1.949197,0,0,13.97188
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.078066,1.078066,0,0,0,1.078066,0,0,2.220446E-16,0,0,1.134807,1.078066,0,0,19.43595,12.10662,0,1.134807,-1.134807,19.36532,49.65458,0.1886276,1.185873,0,0,12.10662
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69685,10.97181,0,0,0,19.36532,49.65458,0.1886276,0,0,0,10.97181
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.076539,4.076539,0,0,0,4.076539,0,0,8.881784E-16,0,0,4.291094,4.076539,0,0,20.69685,10.97181,0,4.291094,-4.291094,14.84211,38.05662,0.1886276,4.484193,0,0,10.97181
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.169192,1.169192,0,0,0,1.169192,0,0,0,0,0,1.230728,1.169192,0,0,25.46473,6.680719,0,1.230728,-1.230728,13.54481,34.73021,0.1886276,1.286111,0,0,6.680719
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.025875,2.025875,0,0,0,2.025875,0,0,0,0,0,2.1325,2.025875,0,0,26.83221,5.449991,0,2.1325,-2.1325,11.29696,28.9665,0.1886276,2.228463,0,0,5.449991
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,6.047873,6.047873,12,0,3.372,6.047873,19.05075,0,0,0,1.152166,0,0,5.952127,5.654521,29.20165,3.317491,6.806686,0,6.806686,17.75435,45.52388,0.1887231,6.65266,0.9217324,12,4.469656
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.05122,1.05122,9.85122,0,2.828359,1.05122,164.6907,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,22.39497,9.443508,10.09126,0,10.09126,27.32776,70.07104,0.188726,1.156342,1.385009,12,11.17477
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.805436,0,0,8.8,8.36,12.30371,18.52564,12.16544,0,12.16544,38.8689,99.66366,0.1886351,0,3.044349,12,22.33108
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,10.36341,10.36341,7.657979,0,2.273468,10.36341,28.81382,0,0,0,2.986095,2.847826,2.705435,0,0,0.1382691,29.47454,0.1382691,0,0.1382691,39.00008,100,0.1886366,11.39975,2.388876,12,32.46063
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,5.115978,5.115978,0,0,0,5.115978,95.67148,0,0,0,4.894531,5.38524,5.115978,0,0,0,29.59898,0,0.4907083,-0.4907083,38.48283,98.67371,0.1886366,5.627575,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.867793,7.867793,3.919635,0,1.327668,7.867793,59.7523,1.110223E-16,0,0,4.701187,4.155955,3.948158,0,0,0.5452315,29.10827,0.5452315,0,0.5452315,39.00008,100,0.1886424,8.654572,3.76095,12,33.80946
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.218583,1.218583,0,0,0,1.218583,125.6523,0.2484582,0,0,1.531177,1.282719,1.218583,0,0,0,29.59898,0,0,0,39.00008,100,0.1886424,1.340441,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,9.544109,9.544109,8.994538,0,2.611618,9.544109,6.06129,0,0,0,0.5784962,0.5784962,0.5495713,0,0,0,29.59898,0,0,0,39.00008,100,0.1886424,10.49852,0.4627969,12,30.17747
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.648239,3.648239,0,0,0,3.648239,53.43832,0,4.440892E-16,0,1.949558,3.840251,3.648239,0,0,0,29.59898,0,1.890694,-1.890694,37.00711,94.88984,0.1886424,4.013063,1.559646,0,31.54854
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0.6979411,0,0,2.798712,0,0,0,0,2.100771,27.70828,2.100771,0,2.100771,39.00008,100,0.1885883,0,2.23897,0,30.507
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,11.86204,11.86204,9.884975,0,2.836899,11.86204,17.54434,0,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1885883,13.04824,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.903339,6.903339,0,0,0,6.903339,6.269602,0,8.881784E-16,0,0.4328119,7.266673,6.903339,0,0,0,29.59898,0,6.833861,-6.833861,31.79656,81.52946,0.1885883,7.593673,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,13.298,13.298,12,0,3.372,13.298,0,0,0,0,0,1.36632,1.298004,0,0,7.593179,22.76512,0,1.36632,-1.36632,30.35633,77.83659,0.1885883,14.6278,0,12,22.76512
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.111312,21.3988,8.36,0,8.36,38.28732,98.17242,0.1885957,0,0,12,21.3988
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.157614,3.157614,0,0,0,3.157614,0,0,0,0,0,3.323804,3.157614,0,0,0.7513124,28.9228,0,3.323804,-3.323804,34.78372,89.18886,0.1885957,3.473375,0,0,28.9228
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.757341,4.757341,0,0,0,4.757341,0,0,8.881784E-16,0,0,5.007728,4.757341,0,0,4.444428,25.59899,0,5.007728,-5.007728,29.50512,75.65399,0.1885957,5.233076,0,0,25.59899
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.245404,2.245404,0,0,0,2.245404,0,0,4.440892E-16,0,0,2.363583,2.245404,0,0,10.00857,20.59126,0,2.363583,-2.363583,27.01368,69.26571,0.1885957,2.469944,0,0,20.59126
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.199241,3.199241,0,0,0,3.199241,0,0,0,0,0,3.367622,3.199241,0,0,12.63477,18.22768,0,3.367622,-3.367622,23.46389,60.16371,0.1885957,3.519165,0,0,18.22768
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.034262,2.034262,0,0,0,2.034262,0,0,0,0,0,2.141328,2.034262,0,0,16.37658,14.86006,0,2.141328,-2.141328,21.20674,54.37614,0.1885957,2.237688,0,0,14.86006
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.632663,3.632663,0,0,0,3.632663,0,0,0,0,0,3.823855,3.632663,0,0,18.75583,12.71873,0,3.823855,-3.823855,17.17604,44.04103,0.1885957,3.995929,0,0,12.71873
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.116239,2.116239,0,0,0,2.116239,0,0,4.440892E-16,0,0,2.22762,2.116239,0,0,23.00456,8.894876,0,2.22762,-2.22762,14.82792,38.02023,0.1885957,2.327863,0,0,8.894876
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.237968,3.237968,0,0,0,3.237968,0,0,4.440892E-16,0,0,3.408387,3.237968,0,0,25.47969,6.667256,0,3.408387,-3.408387,11.23516,28.80806,0.1885957,3.561765,0,0,6.667256
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6728786,0.6728786,0,0,0,0.6728786,0,0,0,0,0,0.7082933,0.6728786,0,0,29.26679,3.258869,0,0.7082933,-0.7082933,10.48856,26.89368,0.1885957,0.7401665,0,0,3.258869
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.602173,3.602173,12,0,3.372,3.602173,0,0,0,0,0,0,0,8.397827,7.977936,30.05378,2.550575,7.977936,0,7.977936,18.05709,46.30014,0.1887123,3.96239,0,12,2.550575
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.289819,2.289819,11.08982,0,3.141724,2.289819,94.0335,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,22.07585,9.730718,10.5132,0,10.5132,28.03079,71.87367,0.1887518,2.518801,1.722558,12,11.88391
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,9.213747,9.213747,12,0,3.372,9.213747,51.93744,0,0,0,4.785385,0,0,2.786253,2.64694,11.56265,19.19259,7.432325,0,7.432325,35.08171,89.95292,0.1888413,10.13512,3.828308,12,23.97798
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4694023,0.4694023,0,0,0,0.4694023,1654.34,3.14108,0,0,7.765511,0.4941076,0.4694023,0,0,4.130323,25.88169,4.130323,0,4.130323,39.00008,100,0.1887353,0.5163425,6.212409,0,33.6472
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.669907,4.669907,0,0,0,4.669907,207.7745,4.787185,0,0,9.702876,4.915691,4.669907,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,5.136898,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,14.90036,14.90036,6.540358,0,1.99071,14.90036,80.03419,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,16.39039,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887353,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.070263,4.070263,0,0,0,4.070263,101.5449,0,0,0,4.133143,4.284488,4.070263,0,0,0,29.59898,0,0.1513446,-0.1513446,38.84055,99.59095,0.1887353,4.47729,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.727982,1.727982,0,0,0,1.727982,80.46703,0,0,0,1.390456,1.818929,1.727982,0,0,0.1681607,29.44763,0,0.4284728,-0.4284728,38.3889,98.43287,0.1887353,1.90078,1.112365,0,30.83809
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,20.52394,20.36,12,0,3.372,20.36,2.024966,0,0.1639387,2.216333,0.4122831,8.8,8.36,0,0,0.6442415,29.01916,0,8.387717,-8.387717,29.54747,75.76258,0.1887353,22.57633,0.3298265,12,29.43144
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,12.45977,12.45977,12,0,3.372,12.45977,0,0,0,0,0,0.4839703,0.4597718,0,0,9.963927,20.63144,0,0.4839703,-0.4839703,29.03732,74.45451,0.1887353,13.70575,0,12,20.63144
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,12.59745,12.59745,12,0,3.372,12.59745,0,0,0,0,0,0.6288924,0.5974478,0,0,10.50167,20.14747,0,0.6288924,-0.6288924,28.37441,72.75475,0.1887353,13.85719,0,12,20.14747
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,11.08635,11.08635,12,0,3.372,11.08635,0,0,0,0,0,0,0,0.91365,0.8679675,11.20044,19.51858,0.8679675,0,0.8679675,29.19783,74.86609,0.1887479,12.19499,0,12,19.51858
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.658089,1.658089,10.45809,0,2.981896,1.658089,0,0,0,0,0,0,0,8.8,8.36,10.33247,20.29975,8.36,0,8.36,37.12883,95.20193,0.1888183,1.823898,0,12,20.29975
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972474,27.82375,0,0,0,37.12883,95.20193,0.1888183,0,0,0,27.82375
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972474,27.82375,0,0,0,37.12883,95.20193,0.1888183,0,0,0,27.82375
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.630754,1.630754,0,0,0,1.630754,0,0,0,0,0,1.716583,1.630754,0,0,1.972474,27.82375,0,1.716583,-1.716583,35.31939,90.56236,0.1888183,1.793829,0,0,27.82375
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.52213,3.52213,0,0,0,3.52213,0,0,4.440892E-16,0,0,3.707506,3.52213,0,0,3.879788,26.10717,0,3.707506,-3.707506,31.41133,80.54172,0.1888183,3.874343,0,0,26.10717
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.315675,2.315675,0,0,0,2.315675,0,0,4.440892E-16,0,0,2.437552,2.315675,0,0,7.999238,22.39966,0,2.437552,-2.437552,28.84193,73.95351,0.1888183,2.547242,0,0,22.39966
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.785536,2.785536,0,0,0,2.785536,0,0,4.440892E-16,0,0,2.932143,2.785536,0,0,10.70763,19.96211,0,2.932143,-2.932143,25.75118,66.02853,0.1888183,3.06409,0,0,19.96211
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.9221201,0.9221201,0,0,0,0.9221201,0,0,1.110223E-16,0,0,0.9706527,0.9221201,0,0,13.96557,17.02997,0,0.9706527,-0.9706527,24.72802,63.40505,0.1888183,1.014332,0,0,17.02997
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.366364,4.366364,0,0,0,4.366364,0,0,0,0,0,4.596172,4.366364,0,0,15.04407,16.05931,0,4.596172,-4.596172,19.88323,50.98254,0.1888183,4.803,0,0,16.05931
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.104798,1.104798,0,0,0,1.104798,32.25444,0,2.220446E-16,0,0.3563463,1.162945,1.104798,0,0,20.15093,11.46314,0,0.8065987,-0.8065987,19.033,48.80246,0.1888183,1.215278,0.285077,0,11.81949
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.013627,2.013627,0,0,0,2.013627,31.39189,0,4.440892E-16,0,0.6321157,2.119608,2.013627,0,0,21.04715,10.65654,0,1.487492,-1.487492,17.46504,44.78208,0.1888183,2.21499,0.5056926,0,11.28866
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.8996,3.8996,0,0,0,3.8996,36.89839,0,4.440892E-16,0,1.43889,4.104842,3.8996,0,0,22.69992,9.169051,0,2.665953,-2.665953,14.65488,37.57655,0.1888183,4.28956,1.151112,0,10.60794
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.918567,5.918567,12,0,3.372,5.918567,19.07048,0,0,0,1.128699,0,0,6.081433,5.777362,25.66209,6.503099,6.906061,0,6.906061,21.20655,54.37566,0.1889141,6.510423,0.9029591,12,7.631798
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,18.75603,12.71855,9.079416,0,9.079416,29.82004,76.46149,0.1889027,0,0.575533,12,13.43797
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.503757,0,2.48745,0,0,0,0,0,1.598043,0,0,8.503757,8.078568,9.676611,20.89003,9.676611,0,9.676611,39.00008,100,0.1888647,0,1.278434,12,22.48807
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.937436,3.937436,0,0,0,3.937436,111.507,0.2458465,0,0,4.390516,4.14467,3.937436,0,0,0,29.59898,0,0,0,39.00008,100,0.1888647,4.33118,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.58636,4.58636,0,0,0,4.58636,67.67146,0,0,0,3.103656,4.827747,4.58636,0,0,0,29.59898,0,1.724091,-1.724091,37.18273,95.34013,0.1888647,5.044996,2.482925,0,32.70263
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,17.45746,17.45746,12,0,3.372,17.45746,9.814517,0,0,0,1.713365,5.744692,5.457458,0,0,1.915656,27.87489,0,4.031327,-4.031327,32.93333,84.44427,0.1888647,19.2032,1.370692,12,29.58825
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,7.083723,7.083723,0,0,0,7.083723,18.86682,0,8.881784E-16,0,1.336473,7.45655,7.083723,0,0,6.394909,23.84356,0,6.120077,-6.120077,26.48221,67.90296,0.1888647,7.792095,1.069178,0,25.18003
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.196161,4.196161,0,0,0,4.196161,35.58137,0,0,0,1.493052,4.417012,4.196161,0,0,13.19499,17.72348,0,2.92396,-2.92396,23.40008,60.00009,0.1888647,4.615777,1.194441,0,19.21653
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,15.19077,15.19077,12,0,3.372,15.19077,2.710792,0,1.776357E-15,0,0.4117902,3.358707,3.190772,0,0,16.44384,14.79952,0,2.946917,-2.946917,20.29376,52.03518,0.1888647,16.70985,0.3294322,12,15.21131
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.232525,3.232525,12,0,3.372,3.232525,0,0,0,0,0,0,0,8.767475,8.329102,19.71819,11.85261,8.329102,0,8.329102,28.19544,72.29585,0.1889851,3.555778,0,12,11.85261
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.826734,5.826734,12,0,3.372,5.826734,0,0,0,0,0,0,0,6.173266,5.864603,11.38909,19.3488,5.864603,0,5.864603,33.75909,86.56159,0.1890697,6.409408,0,12,19.3488
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,9.497489,9.497489,12,0,3.372,9.497489,0,0,0,0,0,0,0,2.502511,2.377385,5.524488,24.62694,2.377385,0,2.377385,36.01447,92.34462,0.189104,10.44724,0,12,24.62694
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.147103,26.76659,0,0,0,36.01447,92.34462,0.189104,0,0,0,26.76659
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.668902,1.668902,0,0,0,1.668902,0,0,2.220446E-16,0,0,1.756739,1.668902,0,0,3.147103,26.76659,0,1.756739,-1.756739,34.16271,87.59651,0.189104,1.835792,0,0,26.76659
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.736032,4.736032,0,0,0,4.736032,0,0,0,0,0,4.985297,4.736032,0,0,5.099035,25.00985,0,4.985297,-4.985297,28.90774,74.12227,0.189104,5.209636,0,0,25.00985
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.6154016,0.6154016,0,0,0,0.6154016,0,0,1.110223E-16,0,0,0.6477911,0.6154016,0,0,10.63825,20.02455,0,0.6477911,-0.6477911,28.22491,72.37142,0.189104,0.6769417,0,0,20.02455
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.010378,3.010378,0,0,0,3.010378,0,0,0,0,0,3.168819,3.010378,0,0,11.35802,19.37676,0,3.168819,-3.168819,24.88468,63.80676,0.189104,3.311416,0,0,19.37676
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.555455,1.555455,0,0,0,1.555455,0,0,2.220446E-16,0,0,1.637321,1.555455,0,0,14.87893,16.20794,0,1.637321,-1.637321,23.1588,59.38141,0.189104,1.711001,0,0,16.20794
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.038442,1.038442,0,0,0,1.038442,0,0,0,0,0,1.093096,1.038442,0,0,16.69818,14.57062,0,1.093096,-1.093096,22.00657,56.42699,0.189104,1.142286,0,0,14.57062
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.8318203,0.8318203,0,0,0,0.8318203,0,0,1.110223E-16,0,0,0.8756003,0.8318203,0,0,17.91273,13.47752,0,0.8756003,-0.8756003,21.08361,54.06042,0.189104,0.9150023,0,0,13.47752
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.88562,12.60192,0,0,0,21.08361,54.06042,0.189104,0,0,0,12.60192
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.519797,5.519797,0,0,0,5.519797,1.755729,0,8.881784E-16,0,0.09691269,5.810312,5.519797,0,0,18.88562,12.60192,0,5.7134,-5.7134,15.06116,38.61827,0.189104,6.071776,0.07753015,0,12.69883
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,8.908404,8.908404,12,0,3.372,8.908404,10.86524,4.440892E-16,0,0,0.9679192,0,0,3.091596,2.937016,25.23384,6.888522,3.904935,0,3.904935,18.7657,48.11709,0.1891565,9.799245,0.7743353,12,7.856441
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,8.793663,8.793663,12,0,3.372,8.793663,10.11337,0,0,0,0.8893355,0,0,3.206336,3.04602,21.32891,10.40296,3.935355,0,3.935355,22.49911,57.6899,0.1892096,9.67303,0.7114684,12,11.2923
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,5.146936,5.146936,11.58775,0,3.2677,5.146936,53.71171,0,0,0,2.764508,0,0,6.44081,6.118769,17.39355,13.94478,8.883277,0,8.883277,30.92652,79.29862,0.1893083,5.66163,2.211606,12,16.70929
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,10.91155,10.91155,12,0,3.372,10.91155,21.22104,0,0,0,2.315545,0,0,1.088448,1.034026,8.510273,21.93973,3.349571,0,3.349571,34.10421,87.4465,0.1893474,12.00271,1.852436,12,24.25528
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,5.160703,24.95435,0.6921983,0,0.6921983,34.76088,89.13029,0.1893298,0,0.5537586,0,25.64654
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.322069,2.322069,0,0,0,2.322069,92.07922,0,4.440892E-16,0,2.138143,2.444283,2.322069,0,0,4.468504,25.57732,0,0.3061402,-0.3061402,34.43818,88.30286,0.1893298,2.554276,1.710514,0,27.71547
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.052692,4.052692,0,0,0,4.052692,62.32568,0,8.881784E-16,0,2.525868,4.265991,4.052692,0,0,4.80866,25.27118,0,1.740124,-1.740124,32.60393,83.59966,0.1893298,4.457961,2.020694,0,27.79705
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,7.375417,7.375417,0,0,0,7.375417,17.2532,0,8.881784E-16,0,1.272495,7.763597,7.375417,0,0,6.742131,23.53106,0,6.491101,-6.491101,25.76171,66.05553,0.1893298,8.112958,1.017996,0,24.80356
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.610759,5.610759,0,0,0,5.610759,38.52121,0,8.881784E-16,0,2.161332,5.906062,5.610759,0,0,13.95446,17.03996,0,3.74473,-3.74473,21.81442,55.93429,0.1893298,6.171835,1.729066,0,19.20129
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,6.343351,6.343351,0,0,0,6.343351,25.02708,0,8.881784E-16,0,1.587555,6.677212,6.343351,0,0,18.11528,13.29523,0,5.089656,-5.089656,16.44945,42.17799,0.1893298,6.977686,1.270044,0,14.88278
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,23.77045,8.205573,0.4063305,0,0.4063305,16.83493,43.1664,0.1893194,0,0.3250644,0,8.611903
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.721536,2.721536,0,0,0,2.721536,0,0,4.440892E-16,0,0,2.864775,2.721536,0,0,23.36412,8.57127,0,2.864775,-2.864775,13.81519,35.42349,0.1893194,2.99369,0,0,8.57127
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,7.491573,7.491573,12,0,3.372,7.491573,0,0,0,0,0,0,0,4.508427,4.283006,26.5472,5.706496,4.283006,0,4.283006,17.87841,45.84198,0.1893808,8.24073,0,12,5.706496
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,12.54979,12.54979,12,0,3.372,12.54979,0,0,0,0,0,0.5787247,0.5497885,0,0,22.2642,9.561201,0,0.5787247,-0.5787247,17.26838,44.2778,0.1893808,13.80477,0,12,9.561201
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.48792,3.48792,12,0,3.372,3.48792,0,0,0,0,0,0,0,8.51208,8.086476,22.90722,8.982476,8.086476,0,8.086476,24.93988,63.94829,0.1894965,3.836712,0,12,8.982476
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.938348,1.938348,10.73835,0,3.052802,1.938348,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.82075,16.26031,8.36,0,8.36,32.87087,84.28413,0.1895758,2.132182,0,12,16.26031
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.460748,23.78431,0,0,0,32.87087,84.28413,0.1895758,0,0,0,23.78431
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7992601,0.7992601,0,0,0,0.7992601,0,0,1.110223E-16,0,0,0.8413264,0.7992601,0,0,6.460748,23.78431,0,0.8413264,-0.8413264,31.98404,82.01019,0.1895758,0.8791861,0,0,23.78431
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.6411863,0.6411863,0,0,0,0.6411863,0,0,0,0,0,0.6749329,0.6411863,0,0,7.395555,22.94298,0,0.6749329,-0.6749329,31.2726,80.18598,0.1895758,0.7053049,0,0,22.94298
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.465842,2.465842,0,0,0,2.465842,0,0,4.440892E-16,0,0,2.595623,2.465842,0,0,8.14548,22.26805,0,2.595623,-2.595623,28.53657,73.17055,0.1895758,2.712426,0,0,22.26805
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.244161,1.244161,0,0,0,1.244161,0,0,2.220446E-16,0,0,1.309643,1.244161,0,0,11.02951,19.67242,0,1.309643,-1.309643,27.15608,69.63084,0.1895758,1.368577,0,0,19.67242
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1299759,0.1299759,0,0,0,0.1299759,0,0,0,0,0,0.1368167,0.1299759,0,0,12.48466,18.36278,0,0.1368167,-0.1368167,27.01187,69.26106,0.1895758,0.1429735,0,0,18.36278
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.940333,1.940333,0,0,0,1.940333,0,0,2.220446E-16,0,0,2.042456,1.940333,0,0,12.63668,18.22596,0,2.042456,-2.042456,24.85893,63.74072,0.1895758,2.134367,0,0,18.22596
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,14.90608,16.18351,2.135836,0,2.135836,26.88516,68.93617,0.1895215,0,1.708669,0,18.31934
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,12.77024,18.10576,3.444611,0,3.444611,30.15301,77.31525,0.189434,0,2.755689,0,21.55037
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.070265,2.070265,0,0,0,2.070265,283.7488,0,0,0,5.874352,2.179226,2.070265,0,0,9.325632,21.20591,3.695126,0,3.695126,33.65851,86.3037,0.1893402,2.277292,4.699482,0,27.08026
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,7.187081,7.187081,0,0,0,7.187081,111.3534,0,0,0,8.00306,7.565349,7.187081,0,0,5.630506,24.53152,0.4377113,0,0.4377113,34.07376,87.36844,0.1893291,7.905789,6.402448,0,32.53458
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,13.29736,13.29736,10.09837,0,2.890887,13.29736,64.37488,0,0,0,8.560162,3.367367,3.198999,0,0,5.192795,24.92546,5.192795,0,5.192795,39.00008,100,0.1893831,14.6271,6.84813,12,33.48563
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.963397,0.963397,0,0,0,0.963397,1170.596,10.26338,0,0,11.27748,1.014102,0.963397,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,1.059737,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.507433,4.507433,0,0,0,4.507433,201.0018,4.315354,0,0,9.06002,4.744666,4.507433,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,4.958176,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,10.74534,10.74534,4.617929,0,1.504336,10.74534,60.02514,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,11.81987,5.159924,12,36.04888
