Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.082355,1.082355,0,0,0,1.082355,251.0959,1.578428,0,0,2.717749,1.139321,1.082355,0,0,0,29.59898,0,0,0,39.00008,100,0.1893831,1.190591,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,14.78569,14.78569,12,0,3.372,14.78569,2.69777,0,0,0,0.3988838,2.932301,2.785686,0,0,0,29.59898,0,2.533417,-2.533417,36.32962,93.15269,0.1893831,16.26426,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.236703,1.236703,0,0,0,1.236703,0,0,0,0,0,1.301793,1.236703,0,0,2.814908,27.06556,0,1.301793,-1.301793,34.95741,89.63421,0.1893831,1.360374,0,0,27.06556
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.089488,2.089488,0,0,0,2.089488,0,0,4.440892E-16,0,0,2.199461,2.089488,0,0,4.261345,25.76377,0,2.199461,-2.199461,32.63898,83.68951,0.1893831,2.298437,0,0,25.76377
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.772646,1.772646,0,0,0,1.772646,0,0,2.220446E-16,0,0,1.865943,1.772646,0,0,6.705191,23.56431,0,1.865943,-1.865943,30.6721,78.64625,0.1893831,1.949911,0,0,23.56431
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.136009,3.136009,0,0,0,3.136009,0,0,4.440892E-16,0,0,3.301062,3.136009,0,0,8.778461,21.69836,0,3.301062,-3.301062,27.19247,69.72415,0.1893831,3.44961,0,0,21.69836
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.650643,1.650643,0,0,0,1.650643,0,0,2.220446E-16,0,0,1.737519,1.650643,0,0,12.44631,18.3973,0,1.737519,-1.737519,25.36097,65.02799,0.1893831,1.815708,0,0,18.3973
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.170515,1.170515,0,0,0,1.170515,0,0,2.220446E-16,0,0,1.232121,1.170515,0,0,14.37689,16.65978,0,1.232121,-1.232121,24.0622,61.69782,0.1893831,1.287567,0,0,16.65978
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.978321,0.978321,0,0,0,0.978321,0,0,1.110223E-16,0,0,1.029812,0.978321,0,0,15.74591,15.42766,0,1.029812,-1.029812,22.97668,58.91445,0.1893831,1.076153,0,0,15.42766
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.519846,1.519846,0,0,0,1.519846,0,0,2.220446E-16,0,0,1.599838,1.519846,0,0,16.89014,14.39785,0,1.599838,-1.599838,21.2903,54.59041,0.1893831,1.671831,0,0,14.39785
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.862307,3.862307,0,0,0,3.862307,0,0,4.440892E-16,0,0,4.065586,3.862307,0,0,18.66774,12.79801,0,4.065586,-4.065586,17.0048,43.60196,0.1893831,4.248538,0,0,12.79801
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.622827,2.622827,0,0,0,2.622827,0,0,4.440892E-16,0,0,2.76087,2.622827,0,0,23.18506,8.732425,0,2.76087,-2.76087,14.09459,36.13989,0.1893831,2.88511,0,0,8.732425
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03692199,0.03692199,0,0,0,0.03692199,0,0,0,0,0,0.03886525,0.03692199,0,0,26.25269,5.971554,0,0.03886525,-0.03886525,14.05362,36.03485,0.1893831,0.04061419,0,0,5.971554
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.251812,2.251812,0,0,0,2.251812,0,0,0,0,0,2.370329,2.251812,0,0,26.29588,5.932689,0,2.370329,-2.370329,11.55507,29.62833,0.1893831,2.476994,0,0,5.932689
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.870828,4.870828,12,0,3.372,4.870828,38.72646,0,0,0,1.886299,0,0,7.129172,6.772713,28.92957,3.56236,8.659013,0,8.659013,19.76973,50.69152,0.1894992,5.357911,1.509039,12,5.448659
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,20.27056,11.35547,11.71734,0,11.71734,30.88577,79.19414,0.1894204,0,2.685869,12,14.71281
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.669947,2.669947,7.633211,0,2.267202,2.669947,143.7529,0,0,0,3.838127,0,0,4.963264,4.7151,8.553227,21.90107,8.553227,0,8.553227,39.00008,100,0.189378,2.936942,3.070502,12,25.7392
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.143503,0.143503,0,0,0,0.143503,3946.16,5.511803,0,0,5.662859,0.1510558,0.143503,0,0,0,29.59898,0,0,0,39.00008,100,0.189378,0.1578533,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.535098,2.535098,0,0,0,2.535098,292.6721,4.750999,0,0,7.419523,2.668524,2.535098,0,0,0,29.59898,0,0,0,39.00008,100,0.189378,2.788608,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189378,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,10.15265,10.15265,6.176273,0,1.898597,10.15265,41.22727,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.189378,11.16792,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,16.59259,16.59259,9.342808,0,2.69973,16.59259,45.99252,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.189378,18.25185,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,7.384431,7.384431,0,0,0,7.384431,70.77062,0,0,0,5.226008,7.773086,7.384431,0,0,0,29.59898,0,2.547077,-2.547077,36.31522,93.11577,0.189378,8.122874,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0.3498404,0,0,3.179926,0,0,0,0,2.830086,27.0519,2.830086,0,2.830086,39.00008,100,0.1893066,0,2.543941,0,30.23183
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893066,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,8.706859,8.706859,8.345071,0,2.447303,8.706859,4.373902,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1893066,9.577545,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,9.85601,9.85601,9.85601,0,2.829571,9.85601,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893066,10.84161,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.512636,4.512636,0,0,0,4.512636,0,0,0,0,0,4.750143,4.512636,0,0,0,29.59898,0,4.750143,-4.750143,33.99299,87.16133,0.1893066,4.9639,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,13.30383,13.30383,12,0,3.372,13.30383,0,0,0,0,0,1.372451,1.303828,0,0,5.277937,24.84883,0,1.372451,-1.372451,32.5463,83.45187,0.1893066,14.63421,0,12,24.84883
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.005435,3.005435,0,0,0,3.005435,0,0,4.440892E-16,0,0,3.163615,3.005435,0,0,6.802882,23.47638,0,3.163615,-3.163615,29.21155,74.90127,0.1893066,3.305978,0,0,23.47638
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.484767,3.484767,0,0,0,3.484767,0,0,4.440892E-16,0,0,3.668176,3.484767,0,0,10.31801,20.31277,0,3.668176,-3.668176,25.34496,64.98694,0.1893066,3.833244,0,0,20.31277
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6852649,0.6852649,0,0,0,0.6852649,0,0,1.110223E-16,0,0,0.7213315,0.6852649,0,0,14.39376,16.64459,0,0.7213315,-0.7213315,24.58461,63.03733,0.1893066,0.7537915,0,0,16.64459
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5345595,0.5345595,0,0,0,0.5345595,0,0,0,0,0,0.5626942,0.5345595,0,0,15.19524,15.92326,0,0.5626942,-0.5626942,23.99147,61.51648,0.1893066,0.5880154,0,0,15.92326
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.82046,15.36057,0,0,0,23.99147,61.51648,0.1893066,0,0,0,15.36057
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.480287,2.480287,0,0,0,2.480287,0,0,4.440892E-16,0,0,2.610828,2.480287,0,0,15.82046,15.36057,0,2.610828,-2.610828,21.23942,54.45994,0.1893066,2.728316,0,0,15.36057
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.758766,2.758766,0,0,0,2.758766,0,0,4.440892E-16,0,0,2.903964,2.758766,0,0,18.72138,12.74974,0,2.903964,-2.903964,18.17837,46.61112,0.1893066,3.034643,0,0,12.74974
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.344281,2.344281,0,0,0,2.344281,0,0,0,0,0,2.467664,2.344281,0,0,21.948,9.845775,0,2.467664,-2.467664,15.57723,39.94153,0.1893066,2.578709,0,0,9.845775
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.172755,1.172755,0,0,0,1.172755,0,0,0,0,0,1.234478,1.172755,0,0,24.68985,7.378111,0,1.234478,-1.234478,14.27597,36.60498,0.1893066,1.29003,0,0,7.378111
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,15.24975,15.24975,12,0,3.372,15.24975,9.347064,0,0,0,1.425404,3.420792,3.249752,0,0,26.06149,6.143632,0,1.995388,-1.995388,12.17265,31.21186,0.1893066,16.77473,1.140323,12,7.569036
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.173506,3.173506,11.5018,0,3.245956,3.173506,123.0299,0,0,0,3.904362,0,0,8.328295,7.91188,28.27859,4.148244,11.81624,0,11.81624,23.38252,59.95506,0.189327,3.490857,3.12349,12,8.052607
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.506836,1.506836,10.30684,0,2.94363,1.506836,304.9925,1.776357E-15,0,0,4.595735,0,0,8.8,8.36,16.46235,14.78286,12.95574,0,12.95574,35.67341,91.4701,0.189274,1.657519,3.676588,12,19.3786
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,1.709329,0,0,5.215944,0,0,0,0,3.506615,26.44302,3.506615,0,3.506615,39.00008,100,0.1891858,0,4.172755,0,31.65897
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,11.42544,11.42544,3.065445,0,1.111558,11.42544,81.5839,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891858,12.56799,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891858,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,12.26443,12.26443,3.904433,0,1.323822,12.26443,75.77361,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891858,13.49088,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.243218,2.243218,0,0,0,2.243218,275.6469,3.822078,0,0,6.183361,2.361282,2.243218,0,0,0,29.59898,0,0,0,39.00008,100,0.1891858,2.46754,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.004993,4.004993,0,0,0,4.004993,59.22826,0,0,0,2.372088,4.215783,4.004993,0,0,0,29.59898,0,1.843695,-1.843695,37.05665,95.01687,0.1891858,4.405493,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.388385,5.388385,0,0,0,5.388385,11.4958,0,8.881784E-16,0,0.6194382,5.671984,5.388385,0,0,2.04855,27.75528,0,5.052546,-5.052546,31.7308,81.36087,0.1891858,5.927223,0.4955505,0,28.37472
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.8327541,0.8327541,0,0,0,0.8327541,101.9197,0,1.110223E-16,0,0.8487405,0.8765833,0.8327541,0,0,7.662489,22.70274,0,0.02784275,-0.02784275,31.70145,81.28561,0.1891858,0.9160295,0.6789924,0,23.55148
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,16.92189,16.92189,12,0,3.372,16.92189,0.6922754,0,0,0,0.1171461,5.180938,4.921891,0,0,7.693426,22.67489,0,5.063792,-5.063792,26.36375,67.59922,0.1891858,18.61408,0.09371687,12,22.79204
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,6.631114,6.631114,12,0,3.372,6.631114,0,0,0,0,0,0,0,5.368886,5.100442,13.31986,17.6111,5.100442,0,5.100442,31.20245,80.00613,0.1892581,7.294225,0,12,17.6111
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,17.52987,17.52987,12,0,3.372,17.52987,0,0,0,0,0,5.820917,5.529871,0,0,8.219419,22.2015,0,5.820917,-5.820917,25.06667,64.27338,0.1892581,19.28286,0,12,22.2015
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.963637,4.963637,12,0,3.372,4.963637,0,0,0,0,0,0,0,7.036363,6.684545,14.6871,16.38058,6.684545,0,6.684545,31.40818,80.53364,0.1893526,5.460001,0,12,16.38058
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.805793,3.805793,0,0,0,3.805793,0,0,4.440892E-16,0,0,4.006098,3.805793,0,0,8.00256,22.39668,0,4.006098,-4.006098,27.18538,69.70598,0.1893526,4.186373,0,0,22.39668
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.349113,2.349113,0,0,0,2.349113,0,0,4.440892E-16,0,0,2.47275,2.349113,0,0,12.45378,18.39058,0,2.47275,-2.47275,24.57888,63.02264,0.1893526,2.584024,0,0,18.39058
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.872489,2.872489,0,0,0,2.872489,0,0,0,0,0,3.023673,2.872489,0,0,15.20128,15.91783,0,3.023673,-3.023673,21.39165,54.85027,0.1893526,3.159738,0,0,15.91783
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.8840549,0.8840549,0,0,0,0.8840549,0,0,1.110223E-16,0,0,0.9305841,0.8840549,0,0,18.56092,12.89415,0,0.9305841,-0.9305841,20.41072,52.33509,0.1893526,0.9724604,0,0,12.89415
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.5949,11.96357,0,0,0,20.41072,52.33509,0.1893526,0,0,0,11.96357
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1145252,0.1145252,0,0,0,0.1145252,0,0,1.387779E-17,0,0,0.1205528,0.1145252,0,0,19.5949,11.96357,0,0.1205528,-0.1205528,20.28365,52.00925,0.1893526,0.1259777,0,0,11.96357
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.873971,1.873971,0,0,0,1.873971,0,0,2.220446E-16,0,0,1.972602,1.873971,0,0,19.72885,11.84302,0,1.972602,-1.972602,18.20435,46.67772,0.1893526,2.061368,0,0,11.84302
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.87119,1.87119,0,0,0,1.87119,0,0,2.220446E-16,0,0,1.969674,1.87119,0,0,21.92063,9.870414,0,1.969674,-1.969674,16.12813,41.35409,0.1893526,2.058309,0,0,9.870414
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.07016204,0.07016204,0,0,0,0.07016204,0,0,0,0,0,0.07385477,0.07016204,0,0,24.10915,7.900741,0,0.07385477,-0.07385477,16.05028,41.15448,0.1893526,0.07717824,0,0,7.900741
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.128395,4.128395,0,0,0,4.128395,57.2513,0,0,0,2.363559,4.345679,4.128395,0,0,24.19121,7.826886,0,1.982119,-1.982119,13.96094,35.79721,0.1893526,4.541234,1.890848,0,10.19044
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.727141,3.727141,0,0,0,3.727141,124.0422,0,0,0,4.623227,3.923306,3.727141,0,0,26.39357,5.844767,0.6999214,0,0.6999214,14.62494,37.49978,0.189335,4.099854,3.698582,0,10.46799
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.796636,4.796636,0,0,0,4.796636,104.0594,0,0,0,4.991353,5.04909,4.796636,0,0,25.69365,6.474696,0,0.0577376,-0.0577376,14.56408,37.34373,0.189335,5.276299,3.993082,0,11.46605
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,25.7578,6.416958,4.264763,0,4.264763,18.60999,47.71783,0.189228,0,3.41181,0,10.68172
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.680746,2.680746,0,0,0,2.680746,271.3266,0,0,0,7.273578,2.821838,2.680746,0,0,21.49304,10.25525,4.45174,0,4.45174,22.83328,58.54676,0.1891164,2.948821,5.818862,0,17.52882
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.695733,3.695733,0,0,0,3.695733,156.9848,0,0,0,5.80174,3.890245,3.695733,0,0,17.0413,14.26181,1.911495,0,1.911495,24.64669,63.19651,0.1890686,4.065306,4.641392,0,20.06355
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.742504,1.742504,0,0,0,1.742504,374.1762,0,0,0,6.520037,1.834215,1.742504,0,0,15.1298,15.98216,4.685822,0,4.685822,29.09205,74.59485,0.1889513,1.916755,5.216029,0,22.50219
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.25621,6.25621,0,0,0,6.25621,87.35136,0,0,0,5.464885,6.585485,6.25621,0,0,10.44398,20.1994,0,1.120599,-1.120599,27.91083,71.56609,0.1889513,6.881831,4.371908,0,25.66428
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.279908,3.279908,0,0,0,3.279908,229.805,0,0,0,7.537394,3.452535,3.279908,0,0,11.68909,19.0788,4.084858,0,4.084858,31.78607,81.50258,0.1888493,3.607899,6.029915,0,26.61619
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.420025,2.420025,0,0,0,2.420025,145.8905,0,0,0,3.530586,2.547394,2.420025,0,0,7.604233,22.75517,0.9831916,0,0.9831916,32.71881,83.89421,0.1888247,2.662027,2.824469,0,26.28576
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,0,0,0,2.103185,0,0,0,0,6.621041,23.64004,2.103185,0,2.103185,34.71406,89.01024,0.1887722,0,1.682548,0,25.74323
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0,0,0,0.3078204,0,0,0,0,4.517856,25.53291,0.3078204,0,0.3078204,35.00609,89.75902,0.1887645,0,0.2462563,0,25.84073
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,11.08904,11.08904,12,0,3.372,11.08904,0,0,0,0,0,0,0,0.9109591,0.8654111,4.210036,25.80995,0.8654111,0,0.8654111,35.82709,91.86414,0.1887768,12.19794,0,12,25.80995
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,9.7686,9.7686,12,0,3.372,9.7686,0,0,0,0,0,0,0,2.2314,2.11983,3.344625,26.58882,2.11983,0,2.11983,37.83813,97.02067,0.1888068,10.74546,0,12,26.58882
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.11926,3.11926,0,0,0,3.11926,0,0,4.440892E-16,0,0,3.283432,3.11926,0,0,1.224794,28.49666,0,3.283432,-3.283432,34.37709,88.14622,0.1888068,3.431186,0,0,28.49666
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.0331,2.0331,0,0,0,2.0331,0,0,0,0,0,2.140105,2.0331,0,0,4.873051,25.21323,0,2.140105,-2.140105,32.12123,82.36195,0.1888068,2.23641,0,0,25.21323
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.61023,1.61023,0,0,0,1.61023,0,0,2.220446E-16,0,0,1.694979,1.61023,0,0,7.250946,23.07313,0,1.694979,-1.694979,30.33456,77.78077,0.1888068,1.771253,0,0,23.07313
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.180909,2.180909,0,0,0,2.180909,0,0,0,0,0,2.295694,2.180909,0,0,9.134256,21.37815,0,2.295694,-2.295694,27.91469,71.57598,0.1888068,2.399,0,0,21.37815
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.375167,1.375167,0,0,0,1.375167,0,0,0,0,0,1.447544,1.375167,0,0,11.68503,19.08245,0,1.447544,-1.447544,26.38884,67.66356,0.1888068,1.512684,0,0,19.08245
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.816761,1.816761,0,0,0,1.816761,0,0,2.220446E-16,0,0,1.91238,1.816761,0,0,13.29341,17.63491,0,1.91238,-1.91238,24.37302,62.49479,0.1888068,1.998437,0,0,17.63491
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3587782,0.3587782,0,0,0,0.3587782,0,0,5.551115E-17,0,0,0.3776613,0.3587782,0,0,15.41828,15.72253,0,0.3776613,-0.3776613,23.97493,61.47405,0.1888068,0.394656,0,0,15.72253
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.3174,3.3174,0,0,0,3.3174,0,0,4.440892E-16,0,0,3.491999,3.3174,0,0,15.8379,15.34487,0,3.491999,-3.491999,20.29404,52.03588,0.1888068,3.649139,0,0,15.34487
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1349793,0.1349793,0,0,0,0.1349793,0,0,0,0,0,0.1420835,0.1349793,0,0,19.7179,11.85287,0,0.1420835,-0.1420835,20.14427,51.65186,0.1888068,0.1484772,0,0,11.85287
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,19.87577,11.71078,0.1217415,0,0.1217415,20.25976,51.948,0.1888038,0,0.09739316,0,11.83253
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.815766,1.815766,0,0,0,1.815766,52.12834,0,0,0,0.9465286,1.911332,1.815766,0,0,19.75403,11.82035,0,0.9648038,-0.9648038,19.24277,49.34034,0.1888038,1.997342,0.7572229,0,12.76688
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,7.395461,7.395461,0,0,0,7.395461,12.33136,0,0,0,0.9119605,7.784696,7.395461,0,0,20.82603,10.85555,0,6.872735,-6.872735,11.99827,30.76473,0.1888038,8.135007,0.7295684,0,11.76751
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,15.9729,15.9729,12,0,3.372,15.9729,5.881973,8.881784E-16,0,1.608002,0.9395215,4.181995,3.972895,0,0,28.4624,3.982814,0,3.242474,-3.242474,8.580403,22.00099,0.1888038,17.57018,0.7516172,12,4.922336
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,7.274312,7.274312,12,0,3.372,7.274312,35.57213,0,0,0,2.587628,0,0,4.725688,4.489403,32.06515,0.7403404,7.077031,0,7.077031,15.29426,39.21598,0.188894,8.001743,2.070102,12,3.327968
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.308688,2.308688,11.10869,0,3.146498,2.308688,151.5196,0,0,0,3.498114,0,0,8.8,8.36,24.98812,7.109668,11.85811,0,11.85811,26.54386,68.06104,0.1888992,2.539557,2.798491,12,10.60778
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.354527,1.354527,10.15453,0,2.905095,1.354527,275.6578,1.776357E-15,0,0,3.733858,0,0,8.8,8.36,13.13001,17.78197,12.09386,0,12.09386,38.0171,97.47955,0.1888632,1.489979,2.987086,12,21.51583
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.499221,5.499221,0,0,0,5.499221,30.18047,0,0,0,1.65969,5.788654,5.499221,0,0,1.03615,28.66644,0,4.128963,-4.128963,33.66479,86.3198,0.1888632,6.049143,1.327752,0,30.32613
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1261986,0.1261986,0,0,0,0.1261986,2529.106,0,0,0,3.191697,0.1328406,0.1261986,0,0,5.623887,24.53748,3.058856,0,3.058856,36.56668,93.76052,0.1887872,0.1388185,2.553357,0,27.72918
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.139818,4.139818,0,0,0,4.139818,66.51146,0,0,0,2.753453,4.357704,4.139818,0,0,2.565031,27.29045,0,1.60425,-1.60425,34.87565,89.42456,0.1887872,4.5538,2.202763,0,30.0439
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.745744,1.745744,0,0,0,1.745744,86.5729,0,0,0,1.511341,1.837625,1.745744,0,0,4.347531,25.6862,0,0.3262841,-0.3262841,34.53172,88.54268,0.1887872,1.920319,1.209073,0,27.19754
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.177512,1.177512,0,0,0,1.177512,119.1209,0,0,0,1.402663,1.239486,1.177512,0,0,4.710069,25.35992,0.1631762,0,0.1631762,34.68652,88.93961,0.1887832,1.295263,1.12213,0,26.76258
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,8.588844,8.588844,12,0,3.372,8.588844,4.163468,0,0,0,0.3575937,0,0,3.411156,3.240598,4.546893,25.50677,3.598192,0,3.598192,38.10006,97.69227,0.1888325,9.447728,0.286075,12,25.86437
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7846835,0.7846835,0,0,0,0.7846835,0,0,0,0,0,0.8259826,0.7846835,0,0,0.9487007,28.74515,0,0.8259826,-0.8259826,37.2294,95.45981,0.1888325,0.8631518,0,0,28.74515
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,6.085318,6.085318,0,0,0,6.085318,0,0,8.881784E-16,0,0,6.405598,6.085318,0,0,1.866459,27.91916,0,6.405598,-6.405598,30.47731,78.14678,0.1888325,6.69385,0,0,27.91916
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.935586,7.935586,12,0,3.372,7.935586,0,0,0,0,0,0,0,4.064414,3.861193,8.98379,21.51357,3.861193,0,3.861193,34.14035,87.5392,0.1888868,8.729145,0,12,21.51357
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.846823,1.846823,0,0,0,1.846823,0,0,2.220446E-16,0,0,1.944024,1.846823,0,0,5.122597,24.98864,0,1.944024,-1.944024,32.09118,82.2849,0.1888868,2.031505,0,0,24.98864
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.535532,3.535532,0,0,0,3.535532,0,0,4.440892E-16,0,0,3.721612,3.535532,0,0,7.282624,23.04462,0,3.721612,-3.721612,28.16825,72.22614,0.1888868,3.889085,0,0,23.04462
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41775,19.323,0,0,0,28.16825,72.22614,0.1888868,0,0,0,19.323
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.394324,4.394324,0,0,0,4.394324,0,0,0,0,0,4.625605,4.394324,0,0,11.41775,19.323,0,4.625605,-4.625605,23.29243,59.72408,0.1888868,4.833756,0,0,19.323
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.221117,3.221117,0,0,0,3.221117,0,0,4.440892E-16,0,0,3.390649,3.221117,0,0,16.55731,14.6974,0,3.390649,-3.390649,19.71838,50.55984,0.1888868,3.543228,0,0,14.6974
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.884346,1.884346,0,0,0,1.884346,0,0,2.220446E-16,0,0,1.983522,1.884346,0,0,20.3247,11.30675,0,1.983522,-1.983522,17.62756,45.19878,0.1888868,2.07278,0,0,11.30675
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.189822,3.189822,0,0,0,3.189822,0,0,4.440892E-16,0,0,3.357708,3.189822,0,0,22.52861,9.323229,0,3.357708,-3.357708,14.08823,36.12359,0.1888868,3.508804,0,0,9.323229
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.594604,2.594604,0,0,0,2.594604,0,0,4.440892E-16,0,0,2.731162,2.594604,0,0,26.2594,5.965521,0,2.731162,-2.731162,11.20933,28.74181,0.1888868,2.854064,0,0,5.965521
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.316397,1.316397,0,0,0,1.316397,8.491426,0,2.220446E-16,0,0.1117808,1.385681,1.316397,0,0,29.29402,3.234359,0,1.2739,-1.2739,9.866521,25.29872,0.1888868,1.448036,0.08942468,0,3.34614
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,6.676723,6.676723,12,0,3.372,6.676723,10.99152,0,0,0,0.7338736,0,0,5.323277,5.057114,30.70947,1.960459,5.790987,0,5.790987,15.36033,39.38539,0.1889654,7.344395,0.5870988,12,2.694333
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,14.3982,14.3982,12,0,3.372,14.3982,11.08417,4.440892E-16,0,0,1.595921,2.524418,2.398198,0,0,24.91848,7.172348,0,0.9284974,-0.9284974,14.38161,36.87585,0.1889654,15.83802,1.276737,12,8.768269
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.963106,8.963106,12,0,3.372,8.963106,59.13452,0,0,0,5.30029,0,0,3.036894,2.885049,25.95014,6.24385,8.185339,0,8.185339,22.14691,56.78683,0.1890602,9.859417,4.240232,12,11.54414
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,16.91337,16.91337,12,0,3.372,16.91337,26.73957,8.881784E-16,0,0,4.522563,5.171968,4.91337,0,0,17.7648,13.61066,0,0.6494055,-0.6494055,21.46237,55.03162,0.1890602,18.60471,3.61805,12,18.13322
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.397221,3.397221,11.73887,0,3.305933,3.397221,32.06951,0,0,0,1.089472,0,0,8.341646,7.924564,18.48636,12.96125,9.014036,0,9.014036,30.01384,76.9584,0.1891588,3.736943,0.8715778,12,14.05072
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.074352,5.074352,11.73833,0,3.305797,5.074352,48.4321,0,0,0,2.457615,0,0,6.663978,6.330779,9.472328,21.07388,8.788394,0,8.788394,38.35124,98.33632,0.1892627,5.581788,1.966092,12,23.5315
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,7.094708,7.094708,0,0,0,7.094708,51.76252,0,0,0,3.6724,7.468114,7.094708,0,0,0.6839345,28.98344,0,3.795714,-3.795714,34.35021,88.07728,0.1892627,7.804179,2.93792,0,32.65584
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.292285,6.292285,0,0,0,6.292285,63.10101,0,8.881784E-16,0,3.970495,6.623458,6.292285,0,0,4.901394,25.18772,0,2.652962,-2.652962,31.55374,80.90686,0.1892627,6.921514,3.176396,0,29.15822
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.202457,2.202457,0,0,0,2.202457,173.8818,0,0,0,3.829673,2.318376,2.202457,0,0,7.849131,22.53476,1.511297,0,1.511297,32.98748,84.58311,0.1892253,2.422703,3.063738,0,26.36443
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,6.337834,23.89493,3.137185,0,3.137185,35.96368,92.21437,0.1891476,0,2.509748,0,27.03211
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.262331,4.262331,0,0,0,4.262331,27.9381,0,0,0,1.190814,4.486664,4.262331,0,0,3.200649,26.7184,0,3.29585,-3.29585,32.48955,83.30636,0.1891476,4.688563,0.9526514,0,27.90921
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,9.605866,9.605866,12,0,3.372,9.605866,3.620033,0,0,0,0.3477355,0,0,2.394133,2.274427,6.862703,23.42254,2.622162,0,2.622162,34.97715,89.68481,0.1891829,10.56645,0.2781884,12,23.77028
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,15.11677,15.11677,12,0,3.372,15.11677,0,0,0,0,0,3.280815,3.116774,0,0,4.240541,25.78249,0,3.280815,-3.280815,31.51887,80.81744,0.1891829,16.62845,0,12,25.78249
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.527355,5.527355,0,0,0,5.527355,0,0,0,0,0,5.818269,5.527355,0,0,7.885891,22.50168,0,5.818269,-5.818269,25.38587,65.09185,0.1891829,6.080091,0,0,22.50168
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.909323,0.909323,0,0,0,0.909323,0,0,1.110223E-16,0,0,0.9571822,0.909323,0,0,14.35063,16.68341,0,0.9571822,-0.9571822,24.37691,62.50478,0.1891829,1.000255,0,0,16.68341
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41417,15.72622,0,0,0,24.37691,62.50478,0.1891829,0,0,0,15.72622
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.618224,2.618224,0,0,0,2.618224,0,0,0,0,0,2.756026,2.618224,0,0,15.41417,15.72622,0,2.756026,-2.756026,21.47181,55.05581,0.1891829,2.880047,0,0,15.72622
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.6536176,0.6536176,0,0,0,0.6536176,0,0,1.110223E-16,0,0,0.6880186,0.6536176,0,0,18.47642,12.9702,0,0.6880186,-0.6880186,20.74657,53.19623,0.1891829,0.7189794,0,0,12.9702
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24088,12.28218,0,0,0,20.74657,53.19623,0.1891829,0,0,0,12.28218
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.836889,4.836889,0,0,0,4.836889,0,0,8.881784E-16,0,0,5.091463,4.836889,0,0,19.24088,12.28218,0,5.091463,-5.091463,15.3797,39.43505,0.1891829,5.320579,0,0,12.28218
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.89807,7.190719,0,0,0,15.3797,39.43505,0.1891829,0,0,0,7.190719
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.365705,1.365705,0,0,0,1.365705,0,0,2.220446E-16,0,0,1.437585,1.365705,0,0,24.89807,7.190719,0,1.437585,-1.437585,13.86435,35.54955,0.1891829,1.502276,0,0,7.190719
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.465943,1.465943,0,0,0,1.465943,0,0,0,0,0,1.543098,1.465943,0,0,26.49538,5.753134,0,1.543098,-1.543098,12.23778,31.37887,0.1891829,1.612537,0,0,5.753134
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,28.20994,4.210036,0.09071876,0,0.09071876,12.32385,31.59954,0.1891807,0,0.07257501,0,4.300755
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,12.28222,12.28222,12,0,3.372,12.28222,9.01391,0,0,0,1.107109,0.297078,0.2822241,0,0,28.11922,4.291683,0.8100306,0,0.8100306,13.09231,33.56996,0.1891889,13.51045,0.8856869,12,5.398792
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,11.91886,11.91886,12,0,3.372,11.91886,26.21036,0,0,0,3.123975,0,0,0.08114244,0.07708532,27.30919,5.020711,3.20106,0,3.20106,16.1291,41.35659,0.1892218,13.11074,2.49918,12,8.144686
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,11.58429,11.58429,12,0,3.372,11.58429,40.90997,0,0,0,4.73913,0,0,0.4157082,0.3949228,24.10813,7.901665,5.134053,0,5.134053,20.99969,53.84526,0.1892754,12.74272,3.791304,12,12.6408
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.81092,3.81092,11.92012,0,3.351791,3.81092,171.0729,0,0,0,6.519451,0,0,8.109202,7.703742,18.97407,12.52231,14.22319,0,14.22319,34.493,88.44341,0.1892514,4.192012,5.215561,12,19.04176
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3833397,0.3833397,0,0,0,0.3833397,2133.855,3.025518,0,0,8.179913,0.4035155,0.3833397,0,0,4.750879,25.32319,4.750879,0,4.750879,39.00008,100,0.1891343,0.4216737,6.54393,0,33.5031
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,5.14539,5.14539,0,0,0,5.14539,65.04758,0,0,0,3.346952,5.4162,5.14539,0,0,0,29.59898,0,2.069248,-2.069248,36.8189,94.40724,0.1891343,5.659928,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.819534,1.819534,0,0,0,1.819534,259.8025,0.5127323,0,0,4.727196,1.915299,1.819534,0,0,2.299164,27.52973,2.299164,0,2.299164,39.00008,100,0.1890776,2.001488,3.781757,0,32.25693
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.434997,3.434997,0,0,0,3.434997,124.8247,0.6719373,0,0,4.287724,3.615787,3.434997,0,0,0,29.59898,0,0,0,39.00008,100,0.1890776,3.778497,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.57388,1.57388,0,0,0,1.57388,222.0091,1.837441,0,0,3.494156,1.656716,1.57388,0,0,0,29.59898,0,0,0,39.00008,100,0.1890776,1.731268,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.646469,2.646469,0,0,0,2.646469,101.5808,0,0,0,2.688303,2.785756,2.646469,0,0,0,29.59898,0,0.0974533,-0.0974533,38.89735,99.7366,0.1890776,2.911115,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,13.73505,13.73505,11.10273,0,3.144991,13.73505,20.96205,7.21645E-16,0,0,2.879149,2.770868,2.632325,0,0,0.1082814,29.50152,0.1082814,0,0.1082814,39.00008,100,0.1890787,15.10856,2.303319,12,32.38067
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.865406,5.865406,0,0,0,5.865406,6.04368,0,0,0,0.3544863,6.174111,5.865406,0,0,0,29.59898,0,5.819625,-5.819625,32.86565,84.27074,0.1890787,6.451947,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,12.64417,12.64417,12,0,3.372,12.64417,0,0,0,0,0,0.6780788,0.6441749,0,0,6.46625,23.77935,0,0.6780788,-0.6780788,32.1509,82.43803,0.1890787,13.90859,0,12,23.77935
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.630274,4.630274,0,0,0,4.630274,0,0,8.881784E-16,0,0,4.873973,4.630274,0,0,7.219671,23.10127,0,4.873973,-4.873973,27.01328,69.26468,0.1890787,5.093302,0,0,23.10127
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.003275,5.003275,0,0,0,5.003275,0,0,8.881784E-16,0,0,5.266605,5.003275,0,0,12.6352,18.2273,0,5.266605,-5.266605,21.46179,55.03012,0.1890787,5.503603,0,0,18.2273
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.553211,2.553211,0,0,0,2.553211,0,0,0,0,0,2.687591,2.553211,0,0,18.48698,12.9607,0,2.687591,-2.687591,18.62882,47.76611,0.1890787,2.808532,0,0,12.9607
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47319,10.2731,0,0,0,18.62882,47.76611,0.1890787,0,0,0,10.2731
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47319,10.2731,0,0,0,18.62882,47.76611,0.1890787,0,0,0,10.2731
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.47319,10.2731,0,0,0,18.62882,47.76611,0.1890787,0,0,0,10.2731
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.22387,1.22387,0,0,0,1.22387,0,0,2.220446E-16,0,0,1.288284,1.22387,0,0,21.47319,10.2731,0,1.288284,-1.288284,17.27085,44.28414,0.1890787,1.346257,0,0,10.2731
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90462,8.98482,0,0,0,17.27085,44.28414,0.1890787,0,0,0,8.98482
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.465473,2.465473,0,0,0,2.465473,0,0,0,0,0,2.595235,2.465473,0,0,22.90462,8.98482,0,2.595235,-2.595235,14.53523,37.26974,0.1890787,2.712021,0,0,8.98482
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.7103265,0.7103265,0,0,0,0.7103265,0,0,1.110223E-16,0,0,0.7477121,0.7103265,0,0,25.78821,6.389585,0,0.7477121,-0.7477121,13.74707,35.24883,0.1890787,0.7813591,0,0,6.389585
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,26.61901,5.641873,0.06631788,0,0.06631788,13.80999,35.41015,0.1890771,0,0.05305431,0,5.708191
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,12.42385,12.42385,12,0,3.372,12.42385,1.380015,0,0,0,0.171451,0.446155,0.4238472,0,0,26.55269,5.70156,0,0.274704,-0.274704,13.52042,34.66768,0.1890771,13.66623,0.1371608,12,5.873011
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,12.07149,12.07149,12,0,3.372,12.07149,3.639356,0,0,0,0.4393244,0.07524876,0.07148632,0,0,26.85791,5.426856,0.3640757,0,0.3640757,13.86582,35.5533,0.1890808,13.27864,0.3514595,12,5.86618
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,7.247579,7.247579,12,0,3.372,7.247579,8.677798,0,0,0,0.6289303,0,0,4.752421,4.5148,26.49384,5.754524,5.143731,0,5.143731,18.74559,48.06551,0.1891499,7.972336,0.5031442,12,6.383454
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,21.35011,10.38388,9.659352,0,9.659352,27.90925,71.56205,0.1891244,0,1.039482,12,11.68323
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.16914,3.16914,11.45698,0,3.234616,3.16914,61.78111,0,0,0,1.95793,0,0,8.28784,7.873448,11.69075,19.0773,9.831377,0,9.831377,37.23612,95.47704,0.1891916,3.486053,1.566344,12,21.03523
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.272331,1.272331,0,0,0,1.272331,149.7879,0,0,0,1.905799,1.339296,1.272331,0,0,1.859378,27.92554,0.566503,0,0.566503,37.77355,96.85506,0.1891777,1.399565,1.524639,0,29.83134
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,12.16474,12.16474,12,0,3.372,12.16474,7.026502,0,0,0,0.8547555,0.1734067,0.1647364,0,0,1.292875,28.43539,0.6813487,0,0.6813487,38.41993,98.51245,0.1891846,13.38121,0.6838044,12,29.29015
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.238143,4.238143,0,0,0,4.238143,10.8508,0,0,0,0.4598725,4.461204,4.238143,0,0,0.6115258,29.0486,0,4.001331,-4.001331,34.20216,87.69767,0.1891846,4.661958,0.367898,0,29.50848
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,7.140487,7.140487,0,0,0,7.140487,20.22654,0,0,0,1.444273,7.516302,7.140487,0,0,5.057449,25.04727,0,6.072029,-6.072029,27.80168,71.28622,0.1891846,7.854536,1.155419,0,26.49155
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.733342,3.733342,0,0,0,3.733342,27.17261,0,4.440892E-16,0,1.014447,3.929834,3.733342,0,0,11.80415,18.97524,0,2.915387,-2.915387,24.72859,63.40652,0.1891846,4.106677,0.8115573,0,19.98969
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,13.38611,13.38611,12,0,3.372,13.38611,2.542142,0,0,0,0.340294,1.459067,1.386114,0,0,15.04347,16.05986,0,1.118773,-1.118773,23.5493,60.38271,0.1891846,14.72473,0.2722352,12,16.40015
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.344869,3.344869,11.66064,0,3.286142,3.344869,9.692505,0,0,0,0.3242016,0,0,8.315771,7.899982,16.28655,14.94108,8.224184,0,8.224184,31.35145,80.38817,0.1892972,3.679356,0.2593613,12,15.26529
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,11.02646,11.02646,12,0,3.372,11.02646,0,0,0,0,0,0,0,0.9735401,0.9248631,8.062365,22.34285,0.9248631,0,0.9248631,32.22885,82.63791,0.18931,12.12911,0,12,22.34285
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,9.931349,9.931349,12,0,3.372,9.931349,0,0,0,0,0,0,0,2.068651,1.965219,7.137501,23.17523,1.965219,0,1.965219,34.09322,87.41833,0.1893371,10.92448,0,12,23.17523
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,13.92115,13.92115,12,0,3.372,13.92115,0,0,0,0,0,2.022264,1.921151,0,0,5.172282,24.94392,0,2.022264,-2.022264,31.96157,81.95257,0.1893371,15.31327,0,12,24.94392
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.419243,22.92166,0,0,0,31.96157,81.95257,0.1893371,0,0,0,22.92166
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.155701,2.155701,0,0,0,2.155701,0,0,4.440892E-16,0,0,2.269159,2.155701,0,0,7.419243,22.92166,0,2.269159,-2.269159,29.56966,75.8195,0.1893371,2.371271,0,0,22.92166
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.940531,20.6525,0,0,0,29.56966,75.8195,0.1893371,0,0,0,20.6525
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.591946,1.591946,0,0,0,1.591946,0,0,2.220446E-16,0,0,1.675732,1.591946,0,0,9.940531,20.6525,0,1.675732,-1.675732,27.80329,71.29033,0.1893371,1.75114,0,0,20.6525
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3128617,0.3128617,0,0,0,0.3128617,0,0,0,0,0,0.3293281,0.3128617,0,0,11.80246,18.97677,0,0.3293281,-0.3293281,27.45614,70.40022,0.1893371,0.3441479,0,0,18.97677
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6463094,0.6463094,0,0,0,0.6463094,0,0,0,0,0,0.6803256,0.6463094,0,0,12.16838,18.64744,0,0.6803256,-0.6803256,26.73902,68.56145,0.1893371,0.7109403,0,0,18.64744
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.452525,1.452525,0,0,0,1.452525,0,0,2.220446E-16,0,0,1.528974,1.452525,0,0,12.92429,17.96711,0,1.528974,-1.528974,25.12734,64.42894,0.1893371,1.597778,0,0,17.96711
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1599164,0.1599164,0,0,0,0.1599164,0,0,2.775558E-17,0,0,0.1683331,0.1599164,0,0,14.62315,16.43814,0,0.1683331,-0.1683331,24.9499,63.97397,0.1893371,0.1759081,0,0,16.43814
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.916916,1.916916,0,0,0,1.916916,2.552362,0,2.220446E-16,0,0.04892663,2.017806,1.916916,0,0,14.81019,16.26981,0,1.96888,-1.96888,22.87452,58.65249,0.1893371,2.108608,0.03914131,0,16.31873
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.115438,1.115438,0,0,0,1.115438,22.80361,0,0,0,0.25436,1.174145,1.115438,0,0,16.99783,14.30093,0,0.9197847,-0.9197847,21.90498,56.1665,0.1893371,1.226981,0.203488,0,14.55529
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,9.536639,9.536639,12,0,3.372,9.536639,8.124085,0,0,0,0.7747647,0,0,2.463361,2.340193,18.01982,13.38114,3.114958,0,3.114958,24.86009,63.74369,0.1893772,10.4903,0.6198118,12,14.15591
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,8.946277,8.946277,12,0,3.372,8.946277,15.31864,0,0,0,1.370448,0,0,3.053723,2.901037,14.90486,16.1846,4.271485,0,4.271485,28.91237,74.13414,0.189431,9.840904,1.096358,12,17.55505
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.468733,1.468733,10.26873,0,2.933989,1.468733,25.65911,1.776357E-15,0,0,0.3768638,0,0,8.8,8.36,10.63337,20.02894,8.736864,0,8.736864,37.20089,95.3867,0.1894812,1.615606,0.3014911,12,20.40581
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.495316,1.495316,0,0,0,1.495316,49.25957,0,0,0,0.7365863,1.574017,1.495316,0,0,1.89651,27.89212,0,0.8374306,-0.8374306,36.31816,93.12331,0.1894812,1.644848,0.589269,0,28.6287
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,6.62059,6.62059,0,0,0,6.62059,32.38475,0,0,0,2.144061,6.969042,6.62059,0,0,2.826989,27.05469,0,4.824981,-4.824981,31.23218,80.08237,0.1894812,7.282649,1.715249,0,29.19875
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.948179,4.948179,0,0,0,4.948179,50.13137,0,0,0,2.48059,5.20861,4.948179,0,0,8.188079,22.22971,0,2.728019,-2.728019,28.3566,72.70908,0.1894812,5.442997,1.984472,0,24.7103
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,11.8555,11.8555,12,0,3.372,11.8555,22.54957,0,0,0,2.673364,0,0,0.1445014,0.1372763,11.21921,19.50169,2.810641,0,2.810641,31.02301,79.54601,0.1895099,13.04105,2.138691,12,22.17505
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,7.043759,7.043759,12,0,3.372,7.043759,33.77191,0,0,0,2.378812,0,0,4.956241,4.708428,8.40857,22.03127,7.087241,0,7.087241,37.74656,96.78584,0.1895984,7.748136,1.90305,12,24.41008
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,7.211919,7.211919,0,0,0,7.211919,13.4831,0,8.881784E-16,0,0.9723899,7.591494,7.211919,0,0,1.32133,28.40978,0,6.619104,-6.619104,30.76941,78.89575,0.1895984,7.933111,0.777912,0,29.38217
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.866602,6.866602,0,0,0,6.866602,18.45462,0,0,0,1.267205,7.228003,6.866602,0,0,8.67589,21.79068,0,5.960797,-5.960797,24.48617,62.78493,0.1895984,7.553263,1.013764,0,23.05788
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.879931,1.879931,0,0,0,1.879931,14.65212,0,0,0,0.2754498,1.978875,1.879931,0,0,15.299,15.82988,0,1.703425,-1.703425,22.69061,58.18093,0.1895984,2.067924,0.2203598,0,16.10533
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.19169,14.12646,0,0,0,22.69061,58.18093,0.1895984,0,0,0,14.12646
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,13.9281,13.9281,12,0,3.372,13.9281,0,0,0,0,0,2.029577,1.928098,0,0,17.19169,14.12646,0,2.029577,-2.029577,20.55124,52.69539,0.1895984,15.32091,0,12,14.12646
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,8.487473,8.487473,12,0,3.372,8.487473,0,0,0,0,0,0,0,3.512527,3.336901,19.44678,12.09688,3.336901,0,3.336901,23.71691,60.81246,0.1896442,9.33622,0,12,12.09688
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.10988,15.10009,8.36,0,8.36,31.6479,81.1483,0.18965,0,0,12,15.10009
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4105848,0.4105848,0,0,0,0.4105848,0,0,5.551115E-17,0,0,0.4321945,0.4105848,0,0,7.749876,22.62409,0,0.4321945,-0.4321945,31.19233,79.98016,0.18965,0.4516433,0,0,22.62409
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.847905,3.847905,0,0,0,3.847905,0,0,0,0,0,4.050426,3.847905,0,0,8.230093,22.19189,0,4.050426,-4.050426,26.9228,69.03269,0.18965,4.232695,0,0,22.19189
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.155709,3.155709,0,0,0,3.155709,0,0,0,0,0,3.321799,3.155709,0,0,12.73057,18.14147,0,3.321799,-3.321799,23.42132,60.05454,0.18965,3.47128,0,0,18.14147
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.190184,1.190184,0,0,0,1.190184,0,0,2.220446E-16,0,0,1.252825,1.190184,0,0,16.42145,14.81967,0,1.252825,-1.252825,22.10073,56.66841,0.18965,1.309202,0,0,14.81967
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7918457,0.7918457,0,0,0,0.7918457,0,0,1.110223E-16,0,0,0.8335218,0.7918457,0,0,17.81348,13.56684,0,0.8335218,-0.8335218,21.22212,54.41557,0.18965,0.8710303,0,0,13.56684
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.08389,2.08389,0,0,0,2.08389,0,0,0,0,0,2.193568,2.08389,0,0,18.73962,12.73332,0,2.193568,-2.193568,18.90989,48.4868,0.18965,2.292279,0,0,12.73332
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.86798,1.86798,0,0,0,1.86798,0,0,2.220446E-16,0,0,1.966295,1.86798,0,0,21.17692,10.53975,0,1.966295,-1.966295,16.83723,43.17231,0.18965,2.054778,0,0,10.53975
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,23.36169,8.573459,0.1355471,0,0.1355471,16.96583,43.50203,0.1896467,0,0.1084377,0,8.709006
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.70924,2.70924,0,0,0,2.70924,75.02213,0,0,0,2.032529,2.851832,2.70924,0,0,23.22614,8.695452,0,0.8193023,-0.8193023,16.10221,41.28762,0.1896467,2.980164,1.626024,0,10.72798
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,10.20484,10.20484,12,0,3.372,10.20484,47.94602,0,0,0,4.892817,0,0,1.795156,1.705398,24.13648,7.876149,6.598214,0,6.598214,22.36182,57.33789,0.1897189,11.22533,3.914253,12,12.76897
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.739846,2.739846,11.53985,0,3.255581,2.739846,235.4623,1.776357E-15,0,0,6.451307,0,0,8.8,8.36,17.53826,13.81454,14.81131,0,14.81131,36.41306,93.36664,0.1896662,3.013831,5.161046,12,20.26585
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.8933372,0.8933372,0,0,0,0.8933372,748.3987,3.018414,0,0,6.685724,0.940355,0.8933372,0,0,2.726956,27.14472,2.726956,0,2.726956,39.00008,100,0.1895997,0.982671,5.348579,0,33.83044
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.974467,6.974467,0,0,0,6.974467,96.5016,0,0,0,6.730472,7.341544,6.974467,0,0,0,29.59898,0,0.6110721,-0.6110721,38.35595,98.3484,0.1895997,7.671914,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.05707,0,0,6.736039,0,0,0,0,0.678969,28.98791,0.678969,0,0.678969,39.00008,100,0.1895832,0,5.388832,0,35.72395
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895832,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.534455,2.534455,0,0,0,2.534455,170.7361,1.659382,0,0,4.327229,2.667847,2.534455,0,0,0,29.59898,0,0,0,39.00008,100,0.1895832,2.7879,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,9.17414,9.17414,4.606015,0,1.501322,9.17414,52.4142,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1895832,10.09155,3.846842,12,34.40753
