Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.860878,7.860878,4.800649,0,1.550564,7.860878,40.97881,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.1895832,8.646966,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.798104,5.798104,0,0,0,5.798104,19.18016,0,8.881784E-16,0,1.112085,6.103267,5.798104,0,0,0,29.59898,0,4.991182,-4.991182,33.73891,86.50986,0.1895832,6.377914,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,5.545757,24.6078,0.2205318,0,0.2205318,33.94812,87.0463,0.1895778,0,0.1764254,0,24.82833
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,7.506209,7.506209,0,0,0,7.506209,0,0,8.881784E-16,0,0,7.901273,7.506209,0,0,5.325226,24.80627,0,7.901273,-7.901273,25.61945,65.69077,0.1895778,8.25683,0,0,24.80627
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,21.81026,20.36,12,0,3.372,20.36,0,0,1.450258,3.631284,0,8.8,8.36,0,0,14.10442,16.905,0,8.8,-8.8,16.34344,41.90617,0.1895778,23.99128,0,12,16.905
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.88219,8.105002,8.36,0,8.36,24.27443,62.242,0.1895837,0,0,12,8.105002
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1630133,0.1630133,8.963014,0,2.603642,0.1630133,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.5222,15.629,8.36,0,8.36,32.20542,82.57784,0.1895954,0.1793146,0,12,15.629
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3019538,0.3019538,0,0,0,0.3019538,0,0,5.551115E-17,0,0,0.3178461,0.3019538,0,0,7.162195,23.153,0,0.3178461,-0.3178461,31.87038,81.71877,0.1895954,0.3321492,0,0,23.153
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.519155,3.519155,0,0,0,3.519155,0,0,4.440892E-16,0,0,3.704373,3.519155,0,0,7.515358,22.83516,0,3.704373,-3.704373,27.96563,71.7066,0.1895954,3.87107,0,0,22.83516
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.034447,1.034447,0,0,0,1.034447,0,0,0,0,0,1.088891,1.034447,0,0,11.63133,19.13078,0,1.088891,-1.088891,26.81784,68.76355,0.1895954,1.137891,0,0,19.13078
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.136653,2.136653,0,0,0,2.136653,0,0,0,0,0,2.249108,2.136653,0,0,12.84121,18.04189,0,2.249108,-2.249108,24.44707,62.68467,0.1895954,2.350318,0,0,18.04189
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.8108395,0.8108395,0,0,0,0.8108395,0,0,1.110223E-16,0,0,0.8535152,0.8108395,0,0,15.34022,15.79278,0,0.8535152,-0.8535152,23.54739,60.3778,0.1895954,0.8919234,0,0,15.79278
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.366578,2.366578,0,0,0,2.366578,0,0,4.440892E-16,0,0,2.491135,2.366578,0,0,16.28857,14.93927,0,2.491135,-2.491135,20.9215,53.64476,0.1895954,2.603236,0,0,14.93927
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.603466,2.603466,0,0,0,2.603466,0,0,0,0,0,2.740491,2.603466,0,0,19.05649,12.44813,0,2.740491,-2.740491,18.03277,46.23778,0.1895954,2.863813,0,0,12.44813
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.345446,2.345446,0,0,0,2.345446,4.603165,0,8.881784E-16,0,0.1079647,2.46889,2.345446,0,0,22.10148,9.707643,0,2.360926,-2.360926,15.54414,39.85668,0.1895954,2.57999,0.08637179,0,9.815607
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,24.72474,7.346716,1.502071,0,1.502071,16.96912,43.51049,0.1895589,0,1.201657,0,8.848787
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,7.564217,7.564217,0,0,0,7.564217,58.8708,0,8.881784E-16,0,4.453115,7.962334,7.564217,0,0,23.22266,8.698581,0,3.509219,-3.509219,13.27008,34.02579,0.1895589,8.320639,3.562492,0,13.1517
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,7.039671,7.039671,12,0,3.372,7.039671,53.22187,0,0,0,3.746645,0,0,4.960329,4.712312,27.1218,5.189362,8.458957,0,8.458957,21.29495,54.60234,0.1896603,7.743639,2.997316,12,8.936007
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,18.54329,18.54329,12,0,3.372,18.54329,32.75433,1.776357E-15,0,0.03761312,6.073729,6.887668,6.543284,0,0,18.66284,12.80242,0,0.8139395,-0.8139395,20.43699,52.40242,0.1896603,20.39761,4.858983,12,18.87615
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.437281,0,0,8.8,8.36,19.56722,11.98848,17.79728,0,17.79728,37.32097,95.6946,0.1894372,0,7.549824,12,21.42576
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.630152,5.630152,0,0,0,5.630152,192.9945,3.169472,0,0,10.86588,5.926476,5.630152,0,0,1.769936,28.00604,1.769936,0,1.769936,39.00008,100,0.1893944,6.193167,8.692707,0,38.87192
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,9.046783,9.046783,3,0,1.095,9.046783,94.73643,2.205564,0,0,8.5706,6.365035,6.046783,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,9.951462,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.563879,2.563879,0,0,0,2.563879,255.5575,3.853365,0,0,6.552186,2.69882,2.563879,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,2.820267,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,9.734216,9.734216,5.923452,0,1.834633,9.734216,41.20856,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,10.70764,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,9.274258,9.274258,8.130774,0,2.393086,9.274258,12.97858,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,10.20168,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,9.401234,9.401234,9.2388,0,2.673416,9.401234,1.818727,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,10.34136,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.699253,1.699253,0,0,0,1.699253,0,0,2.220446E-16,0,0,1.788687,1.699253,0,0,0,29.59898,0,1.788687,-1.788687,37.11464,95.16554,0.1893944,1.869178,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.367403,3.367403,0,0,0,3.367403,0,0,4.440892E-16,0,0,3.544635,3.367403,0,0,1.98743,27.81029,0,3.544635,-3.544635,33.37826,85.58511,0.1893944,3.704144,0,0,27.81029
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.994707,4.994707,0,0,0,4.994707,0,0,8.881784E-16,0,0,5.257586,4.994707,0,0,5.925914,24.26566,0,5.257586,-5.257586,27.83628,71.37493,0.1893944,5.494178,0,0,24.26566
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.582944,2.582944,0,0,0,2.582944,0,0,0,0,0,2.718888,2.582944,0,0,11.76768,19.00807,0,2.718888,-2.718888,24.97032,64.02634,0.1893944,2.841238,0,0,19.00807
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.571858,1.571858,0,0,0,1.571858,0,0,2.220446E-16,0,0,1.654588,1.571858,0,0,14.78866,16.28918,0,1.654588,-1.654588,23.22623,59.55432,0.1893944,1.729044,0,0,16.28918
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.401841,3.401841,0,0,0,3.401841,0,0,4.440892E-16,0,0,3.580885,3.401841,0,0,16.62709,14.63459,0,3.580885,-3.580885,19.45165,49.87592,0.1893944,3.742025,0,0,14.63459
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4222098,0.4222098,0,0,0,0.4222098,0,0,5.551115E-17,0,0,0.4444314,0.4222098,0,0,20.60585,11.05371,0,0.4444314,-0.4444314,18.98318,48.67471,0.1893944,0.4644308,0,0,11.05371
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.263107,2.263107,0,0,0,2.263107,0,0,4.440892E-16,0,0,2.382218,2.263107,0,0,21.09967,10.60928,0,2.382218,-2.382218,16.4721,42.23606,0.1893944,2.489418,0,0,10.60928
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.9033008,0.9033008,0,0,0,0.9033008,0,0,1.110223E-16,0,0,0.950843,0.9033008,0,0,23.74658,8.227059,0,0.950843,-0.950843,15.46982,39.66613,0.1893944,0.9936309,0,0,8.227059
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7910507,0.7910507,0,0,0,0.7910507,0,0,1.110223E-16,0,0,0.8326849,0.7910507,0,0,24.80307,7.276216,0,0.8326849,-0.8326849,14.59209,37.41555,0.1893944,0.8701558,0,0,7.276216
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.72828,6.443531,0,0,0,14.59209,37.41555,0.1893944,0,0,0,6.443531
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.8799458,0.8799458,0,0,0,0.8799458,16.6393,0,1.110223E-16,0,0.1464168,0.9262587,0.8799458,0,0,25.72828,6.443531,0,0.779842,-0.779842,13.77007,35.3078,0.1893944,0.9679403,0.1171334,0,6.589948
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.806283,1.806283,0,0,0,1.806283,81.54748,0,2.220446E-16,0,1.472978,1.90135,1.806283,0,0,26.59476,5.663689,0,0.4283723,-0.4283723,13.31852,34.14999,0.1893944,1.986911,1.178383,0,7.136667
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,9.067438,9.067438,12,0,3.372,9.067438,22.32052,0,0,0,2.023899,0,0,2.932562,2.785933,27.07073,5.235317,4.809833,0,4.809833,17.88153,45.84999,0.1894524,9.974182,1.61912,12,7.259216
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,12.04175,12.04175,12,0,3.372,12.04175,36.61646,0,0,0,4.409264,0.04394999,0.04175249,0,0,22.2609,9.564166,4.365314,0,4.365314,22.02283,56.46869,0.1894956,13.24593,3.527411,12,13.97343
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,9.066614,9.066614,12,0,3.372,9.066614,34.09515,0,0,0,3.091276,0,0,2.933385,2.786716,17.89559,13.49295,5.877992,0,5.877992,27.59919,70.767,0.189564,9.973276,2.473021,12,16.58422
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,10.19378,10.19378,12,0,3.372,10.19378,20.88014,0,0,0,2.128476,0,0,1.806219,1.715908,12.0176,18.78314,3.844383,0,3.844383,31.24629,80.11852,0.1896083,11.21316,1.702781,12,20.91162
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,8.173213,22.24309,2.324782,0,2.324782,33.45177,85.7736,0.1895521,0,1.859826,0,24.56787
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,5.848431,24.33539,4.964231,0,4.964231,38.16125,97.84917,0.1894322,0,3.971385,0,29.29962
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.662307,2.662307,0,0,0,2.662307,169.943,0.8377763,0,0,4.524404,2.802428,2.662307,0,0,0.8841993,28.8032,0.8841993,0,0.8841993,39.00008,100,0.1894109,2.928537,3.619523,0,33.3276
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.000244,2.000244,0,0,0,2.000244,158.3695,1.062257,0,0,3.167776,2.10552,2.000244,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,2.200268,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.7827575,0.7827575,0,0,0,0.7827575,301.7219,1.537796,0,0,2.361751,0.8239552,0.7827575,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,0.8610332,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,12.12025,12.12025,11.08643,0,3.140866,12.12025,8.978658,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1894109,13.33228,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.744071,3.744071,0,0,0,3.744071,7.609109,0,4.440892E-16,0,0.2848904,3.941127,3.744071,0,0,0,29.59898,0,3.656237,-3.656237,35.14606,90.11794,0.1894109,4.118478,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,9.60894,9.60894,12,0,3.372,9.60894,0,0,0,0,0,0,0,2.39106,2.271507,4.062486,25.94274,2.271507,0,2.271507,37.30101,95.64342,0.1894417,10.56983,0,12,25.94274
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,7.672064,7.672064,9.557305,0,2.753998,7.672064,0,0,0,0,0,0,0,1.885241,1.790979,1.790979,27.9871,1.790979,0,1.790979,39.00008,100,0.189466,8.439271,0,12,27.9871
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.072555,5.072555,0,0,0,5.072555,0,0,0,0,0,5.339531,5.072555,0,0,0,29.59898,0,5.339531,-5.339531,33.37172,85.56834,0.189466,5.57981,0,0,29.59898
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3585396,0.3585396,0,0,0,0.3585396,0,0,5.551115E-17,0,0,0.3774101,0.3585396,0,0,5.932812,24.25945,0,0.3774101,-0.3774101,32.97389,84.54827,0.189466,0.3943935,0,0,24.25945
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.292408,2.292408,0,0,0,2.292408,0,0,4.440892E-16,0,0,2.413061,2.292408,0,0,6.352157,23.88204,0,2.413061,-2.413061,30.4303,78.02626,0.189466,2.521648,0,0,23.88204
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.033336,21.46898,0,0,0,30.4303,78.02626,0.189466,0,0,0,21.46898
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.033336,21.46898,0,0,0,30.4303,78.02626,0.189466,0,0,0,21.46898
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.13472,2.13472,0,0,0,2.13472,0,0,4.440892E-16,0,0,2.247074,2.13472,0,0,9.033336,21.46898,0,2.247074,-2.247074,28.06168,71.95288,0.189466,2.348192,0,0,21.46898
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5437005,0.5437005,0,0,0,0.5437005,0,0,1.110223E-16,0,0,0.5723163,0.5437005,0,0,11.53008,19.2219,0,0.5723163,-0.5723163,27.4584,70.40603,0.189466,0.5980706,0,0,19.2219
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16599,18.64959,0,0,0,27.4584,70.40603,0.189466,0,0,0,18.64959
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.013723,1.013723,0,0,0,1.013723,0,0,2.220446E-16,0,0,1.067076,1.013723,0,0,12.16599,18.64959,0,1.067076,-1.067076,26.33361,67.52193,0.189466,1.115095,0,0,18.64959
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.8900102,0.8900102,0,0,0,0.8900102,18.19092,0,1.110223E-16,0,0.1619011,0.9368528,0.8900102,0,0,13.35163,17.58251,0,0.7749518,-0.7749518,25.51674,65.4274,0.189466,0.9790112,0.1295208,0,17.74441
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.545166,3.545166,0,0,0,3.545166,24.62173,0,0,0,0.8728811,3.731754,3.545166,0,0,14.21269,16.80756,0,2.858873,-2.858873,22.50322,57.70045,0.189466,3.899683,0.6983049,0,17.68044
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.884091,1.884091,0,0,0,1.884091,123.8608,0,0,0,2.333651,1.983253,1.884091,0,0,17.38922,13.94868,0.3503972,0,0.3503972,22.83564,58.5528,0.1894575,2.0725,1.86692,0,16.28234
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,8.096175,8.096175,12,0,3.372,8.096175,45.59757,0,0,0,3.691659,0,0,3.903825,3.708634,17.03882,14.26404,7.400293,0,7.400293,29.85617,76.55413,0.1895442,8.905792,2.953327,12,17.9557
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.607954,4.607954,9.029089,0,2.620359,4.607954,108.176,8.881784E-16,0,0,4.984699,0,0,4.421134,4.200078,9.638525,20.9243,9.184777,0,9.184777,38.56961,98.89625,0.1895383,5.068749,3.987759,12,25.909
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.472188,1.472188,0,0,0,1.472188,162.4136,0.3876143,0,0,2.391034,1.549672,1.472188,0,0,0.453748,29.19061,0.453748,0,0.453748,39.00008,100,0.1895274,1.619407,1.912827,0,31.58164
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,1.492538,0,0,1.492538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,0,1.194031,0,31.09152
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,7.658998,7.658998,4.588609,0,1.496918,7.658998,42.19857,0,0,0,3.231988,3.231988,3.070389,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,8.424897,2.58559,12,32.83097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7948064,0.7948064,0,0,0,0.7948064,196.7147,0.7268624,0,0,1.563501,0.8366383,0.7948064,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,0.8742871,1.250801,0,31.16248
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02800481,0.02800481,0,0,0,0.02800481,7125.682,1.966055,0,0,1.995534,0.02947875,0.02800481,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,0.03080529,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,8.768683,8.768683,8.256778,0,2.424965,8.768683,6.145141,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.1895274,9.645552,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,17.42395,17.42395,12,0,3.372,17.42395,1.563674,0,0,0,0.2724538,5.70942,5.423949,0,0,0,29.59898,0,5.436966,-5.436966,33.26901,85.30499,0.1895274,19.16634,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,6.126002,6.126002,0,0,0,6.126002,0,0,8.881784E-16,0,0,6.448423,6.126002,0,0,6.041073,24.16201,0,6.448423,-6.448423,26.47178,67.87621,0.1895274,6.738603,0,0,24.16201
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,12.43649,12.43649,12,0,3.372,12.43649,0,0,0,0,0,0.4594578,0.4364849,0,0,13.20599,17.71359,0,0.4594578,-0.4594578,25.98747,66.6344,0.1895274,13.68013,0,12,17.71359
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,19.53152,19.53152,12,0,3.372,19.53152,0,0,0,1.124667,0,7.927911,7.531516,0,0,13.7165,17.25413,0,7.927911,-7.927911,17.63071,45.20687,0.1895274,21.48467,0,12,17.25413
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.447447,2.447447,11.24745,0,3.181604,2.447447,0,0,0,0,0,0,0,8.8,8.36,22.52529,9.32622,8.36,0,8.36,25.56171,65.54271,0.1896205,2.692192,0,12,9.32622
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.699985,0.699985,9.499985,0,2.739496,0.699985,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.16529,16.85022,8.36,0,8.36,33.4927,85.87855,0.1896512,0.7699835,0,12,16.85022
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.283715,3.283715,0,0,0,3.283715,0,0,4.440892E-16,0,0,3.456542,3.283715,0,0,5.805287,24.37422,0,3.456542,-3.456542,29.84918,76.53622,0.1896512,3.612087,0,0,24.37422
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.4296404,0.4296404,0,0,0,0.4296404,0,0,0,0,0,0.4522531,0.4296404,0,0,9.645889,20.91768,0,0.4522531,-0.4522531,29.37247,75.31387,0.1896512,0.4726045,0,0,20.91768
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.410865,1.410865,0,0,0,1.410865,0,0,2.220446E-16,0,0,1.485121,1.410865,0,0,10.14839,20.46542,0,1.485121,-1.485121,27.80701,71.29989,0.1896512,1.551952,0,0,20.46542
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3345733,0.3345733,0,0,0,0.3345733,0,0,5.551115E-17,0,0,0.3521824,0.3345733,0,0,11.79853,18.9803,0,0.3521824,-0.3521824,27.43578,70.34801,0.1896512,0.3680306,0,0,18.9803
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.6035241,0.6035241,0,0,0,0.6035241,0,0,1.110223E-16,0,0,0.6352886,0.6035241,0,0,12.18984,18.62812,0,0.6352886,-0.6352886,26.76613,68.63096,0.1896512,0.6638766,0,0,18.62812
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.266068,3.266068,0,0,0,3.266068,0,0,4.440892E-16,0,0,3.437967,3.266068,0,0,12.89572,17.99283,0,3.437967,-3.437967,23.14219,59.33883,0.1896512,3.592675,0,0,17.99283
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.247072,1.247072,0,0,0,1.247072,13.08763,0,2.220446E-16,0,0.1632121,1.312707,1.247072,0,0,16.71568,14.55487,0,1.149495,-1.149495,21.93052,56.23198,0.1896512,1.371779,0.1305697,0,14.71808
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,10.87871,10.87871,12,0,3.372,10.87871,18.50594,0,0,0,2.013208,0,0,1.121287,1.065222,17.9929,13.40537,3.078431,0,3.078431,24.85097,63.72031,0.1896853,11.96658,1.610566,12,15.41858
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,7.769455,7.769455,12,0,3.372,7.769455,58.52755,0,0,0,4.547272,0,0,4.230545,4.019017,14.91447,16.17596,8.566289,0,8.566289,32.97767,84.55795,0.1897838,8.546401,3.637817,12,20.72323
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,0.6994663,0,0,7.047644,0,0,0,0,6.348177,23.88562,6.348177,0,6.348177,39.00008,100,0.1896315,0,5.638115,0,30.93326
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,13.00197,13.00197,5.004288,0,1.602085,13.00197,64.74875,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,14.30217,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.635632,4.635632,0,0,0,4.635632,203.3641,4.547598,0,0,9.427211,4.879613,4.635632,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,5.099195,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,14.96556,14.96556,6.605563,0,2.007207,14.96556,82.34606,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,16.46212,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.541568,3.541568,0,0,0,3.541568,360.2931,9.032061,0,0,12.76003,3.727967,3.541568,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,3.895725,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.380064,3.380064,0,0,0,3.380064,340.7779,7.960549,0,0,11.51851,3.557962,3.380064,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,3.718071,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.21279,2.21279,0,0,0,2.21279,406.0779,6.656399,0,0,8.985652,2.329253,2.21279,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,2.434069,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.38933,1.38933,0,0,0,1.38933,350.7472,3.410583,0,0,4.873035,1.462453,1.38933,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,1.528263,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896315,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,7.458877,7.458877,0,0,0,7.458877,3.334588,0,1.776357E-15,0,0.2487228,7.851449,7.458877,0,0,0,29.59898,0,7.602726,-7.602726,30.9861,79.45139,0.1896315,8.204764,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.447474,21.99625,0,0,0,30.9861,79.45139,0.1896315,0,0,0,21.99625
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.447474,21.99625,0,0,0,30.9861,79.45139,0.1896315,0,0,0,21.99625
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,13.95465,13.95465,12,0,3.372,13.95465,0,0,0,0,0,2.057527,1.954651,0,0,8.447474,21.99625,0,2.057527,-2.057527,28.81728,73.8903,0.1896315,15.35012,0,12,21.99625
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.673851,2.673851,11.47385,0,3.238884,2.673851,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.73361,19.93872,8.36,0,8.36,36.74827,94.22614,0.1897321,2.941236,0,12,19.93872
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5801499,0.5801499,0,0,0,0.5801499,0,0,0,0,0,0.6106841,0.5801499,0,0,2.373615,27.46272,0,0.6106841,-0.6106841,36.10455,92.57559,0.1897321,0.6381649,0,0,27.46272
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.9177216,0.9177216,0,0,0,0.9177216,0,0,0,0,0,0.9660227,0.9177216,0,0,3.052153,26.85204,0,0.9660227,-0.9660227,35.08627,89.96462,0.1897321,1.009494,0,0,26.85204
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.021316,2.021316,0,0,0,2.021316,0,0,4.440892E-16,0,0,2.127701,2.021316,0,0,4.125511,25.88602,0,2.127701,-2.127701,32.84348,84.21388,0.1897321,2.223448,0,0,25.88602
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.489624,23.75832,0,0,0,32.84348,84.21388,0.1897321,0,0,0,23.75832
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.489624,23.75832,0,0,0,32.84348,84.21388,0.1897321,0,0,0,23.75832
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.922771,3.922771,0,0,0,3.922771,0,0,8.881784E-16,0,0,4.129232,3.922771,0,0,6.489624,23.75832,0,4.129232,-4.129232,28.49089,73.05341,0.1897321,4.315048,0,0,23.75832
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.899854,1.899854,0,0,0,1.899854,0,0,2.220446E-16,0,0,1.999847,1.899854,0,0,11.07766,19.62909,0,1.999847,-1.999847,26.38286,67.64823,0.1897321,2.08984,0,0,19.62909
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.066128,1.066128,0,0,0,1.066128,11.17601,0,2.220446E-16,0,0.1191505,1.12224,1.066128,0,0,13.29971,17.62924,0,1.003089,-1.003089,25.32552,64.93709,0.1897321,1.172741,0.09532044,0,17.74839
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,14.41426,16.62615,1.905667,0,1.905667,27.13339,69.57265,0.1896864,0,1.524534,0,18.53182
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,8.490688,8.490688,12,0,3.372,8.490688,53.07042,0,0,0,4.506044,0,0,3.509312,3.333846,12.50859,18.34125,7.83989,0,7.83989,34.57096,88.64332,0.1897751,9.339757,3.604836,12,22.84729
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.897466,3.897466,0,0,0,3.897466,190.5781,0,0,0,7.427717,4.102596,3.897466,0,0,4.668697,25.39715,3.32512,0,3.32512,37.72545,96.73173,0.1896955,4.287213,5.942173,0,32.82487
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,7.758088,7.758088,3,0,1.095,7.758088,106.3962,1.902222,0,0,8.254313,5.008513,4.758088,0,0,1.343577,28.38976,1.343577,0,1.343577,39.00008,100,0.1896634,8.533896,6.60345,12,36.64407
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.566406,3.566406,0,0,0,3.566406,226.0851,4.309001,0,0,8.063113,3.754112,3.566406,0,0,0,29.59898,0,0,0,39.00008,100,0.1896634,3.923047,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,9.068911,9.068911,3,0,1.095,9.068911,97.07849,2.415634,0,0,8.803962,6.388328,6.068911,0,0,0,29.59898,0,0,0,39.00008,100,0.1896634,9.975802,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896634,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.213689,5.213689,0,0,0,5.213689,171.1368,3.434448,0,0,8.922542,5.488094,5.213689,0,0,0,29.59898,0,0,0,39.00008,100,0.1896634,5.735058,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.358676,2.358676,0,0,0,2.358676,363.7774,6.097515,0,0,8.580333,2.482817,2.358676,0,0,0,29.59898,0,0,0,39.00008,100,0.1896634,2.594544,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,7.294001,7.294001,0,0,0,7.294001,81.73574,0,8.881784E-16,0,5.961806,7.677896,7.294001,0,0,0,29.59898,0,1.71609,-1.71609,37.19116,95.36176,0.1896634,8.0234,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,7.331287,7.331287,0,0,0,7.331287,32.99287,0,0,0,2.418802,7.717144,7.331287,0,0,1.906766,27.88289,0,5.298342,-5.298342,31.60622,81.04142,0.1896634,8.064416,1.935042,0,30.30169
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.292047,2.292047,0,0,0,2.292047,10.96451,0,0,0,0.2513116,2.412681,2.292047,0,0,7.793813,22.58455,0,2.161369,-2.161369,29.32793,75.19968,0.1896634,2.521251,0.2010493,0,22.83586
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,9.840336,9.840336,12,0,3.372,9.840336,0,0,0,0,0,0,0,2.159664,2.051681,10.19533,20.42318,2.051681,0,2.051681,31.27433,80.19043,0.1896909,10.82437,0,12,20.42318
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.625457,2.625457,0,0,0,2.625457,0,0,4.440892E-16,0,0,2.763639,2.625457,0,0,8.143653,22.26969,0,2.763639,-2.763639,28.3612,72.72088,0.1896909,2.888003,0,0,22.26969
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21436,19.50605,0,0,0,28.3612,72.72088,0.1896909,0,0,0,19.50605
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2114538,0.2114538,0,0,0,0.2114538,0,0,2.775558E-17,0,0,0.2225829,0.2114538,0,0,11.21436,19.50605,0,0.2225829,-0.2225829,28.12658,72.11928,0.1896909,0.2325992,0,0,19.50605
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03904266,0.03904266,0,0,0,0.03904266,0,0,6.938894E-18,0,0,0.04109754,0.03904266,0,0,11.46168,19.28347,0,0.04109754,-0.04109754,28.08326,72.0082,0.1896909,0.04294693,0,0,19.28347
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.870638,2.870638,0,0,0,2.870638,0,0,0,0,0,3.021724,2.870638,0,0,11.50734,19.24237,0,3.021724,-3.021724,24.89808,63.8411,0.1896909,3.157701,0,0,19.24237
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.320302,1.320302,0,0,0,1.320302,0,0,0,0,0,1.389791,1.320302,0,0,14.86481,16.22065,0,1.389791,-1.389791,23.43311,60.08478,0.1896909,1.452332,0,0,16.22065
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.6138242,0.6138242,0,0,0,0.6138242,0,0,0,0,0,0.6461308,0.6138242,0,0,16.40903,14.83086,0,0.6461308,-0.6461308,22.75203,58.33842,0.1896909,0.6752067,0,0,14.83086
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.350168,1.350168,0,0,0,1.350168,0,0,2.220446E-16,0,0,1.421229,1.350168,0,0,17.12695,14.18472,0,1.421229,-1.421229,21.25392,54.49712,0.1896909,1.485185,0,0,14.18472
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.265889,1.265889,0,0,0,1.265889,0,0,0,0,0,1.332514,1.265889,0,0,18.70609,12.7635,0,1.332514,-1.332514,19.84933,50.89561,0.1896909,1.392477,0,0,12.7635
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.597933,2.597933,0,0,0,2.597933,0,0,4.440892E-16,0,0,2.734666,2.597933,0,0,20.18666,11.43098,0,2.734666,-2.734666,16.96674,43.50436,0.1896909,2.857726,0,0,11.43098
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.045472,3.045472,0,0,0,3.045472,5.198487,0,4.440892E-16,0,0.1583185,3.20576,3.045472,0,0,23.22518,8.696315,0,3.047442,-3.047442,13.75445,35.26775,0.1896909,3.350019,0.1266548,0,8.854633
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,26.61123,5.648873,1.948298,0,1.948298,15.60277,40.00702,0.1896443,0,1.558639,0,7.597171
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.309789,3.309789,0,0,0,3.309789,155.6499,0,0,0,5.151684,3.483988,3.309789,0,0,24.66293,7.402342,1.667696,0,1.667696,17.18488,44.06372,0.1896044,3.640768,4.121347,0,12.55403
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,15.76981,15.76981,12,0,3.372,15.76981,55.21823,0,0,0,8.707811,3.968223,3.769812,0,0,22.99523,8.903268,4.739588,0,4.739588,21.68125,55.59284,0.1896507,17.34679,6.966249,12,17.61108
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,8.324543,8.324543,12,0,3.372,8.324543,122.8676,0,0,0,10.22817,0,0,3.675457,3.491684,18.25565,13.1689,13.71985,0,13.71985,34.69705,88.96661,0.1896416,9.156998,8.182535,12,23.39707
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,10.70456,10.70456,3.55642,0,1.235774,10.70456,112.6637,8.881784E-16,0,0,12.06015,7.524356,7.148138,0,0,4.535793,25.51677,4.535793,0,4.535793,39.00008,100,0.1895532,11.77501,9.648119,12,37.57691
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.965743,4.965743,0,0,0,4.965743,167.2572,3.078467,0,0,8.305565,5.227098,4.965743,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,5.462317,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,5.133332,5.133332,0,0,0,5.133332,162.0694,2.916051,0,0,8.319558,5.403507,5.133332,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,5.646665,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.798806,1.798806,0,0,0,1.798806,269.747,2.958745,0,0,4.852225,1.89348,1.798806,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,1.978686,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.594394,3.594394,0,0,0,3.594394,118.0181,0.4584623,0,0,4.242035,3.783573,3.594394,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,3.953834,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001416917,0.001416917,0,0,0,0.001416917,120874.8,1.711204,0,0,1.712696,0.001491492,0.001416917,0,0,0,29.59898,0,0,0,39.00008,100,0.1895532,0.001558609,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.895977,5.895977,0,0,0,5.895977,3.977108,0,8.881784E-16,0,0.2344894,6.206292,5.895977,0,0,0,29.59898,0,5.971803,-5.971803,32.70525,83.85944,0.1895532,6.485575,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,7.084347,7.084347,0,0,0,7.084347,0,0,8.881784E-16,0,0,7.457207,7.084347,0,0,6.635336,23.62718,0,7.457207,-7.457207,24.84466,63.70412,0.1895532,7.792781,0,0,23.62718
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.715687,5.715687,0,0,0,5.715687,0,0,8.881784E-16,0,0,6.016513,5.715687,0,0,14.92112,16.16997,0,6.016513,-6.016513,18.5027,47.44272,0.1895532,6.287256,0,0,16.16997
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.672794,1.672794,0,0,0,1.672794,0,0,2.220446E-16,0,0,1.760836,1.672794,0,0,21.60614,10.15346,0,1.760836,-1.760836,16.64661,42.68354,0.1895532,1.840074,0,0,10.15346
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.56262,8.392619,0,0,0,16.64661,42.68354,0.1895532,0,0,0,8.392619
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.134678,1.134678,0,0,0,1.134678,0,0,2.220446E-16,0,0,1.194398,1.134678,0,0,23.56262,8.392619,0,1.194398,-1.194398,15.38761,39.45532,0.1895532,1.248146,0,0,8.392619
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1033643,0.1033643,0,0,0,0.1033643,0,0,1.387779E-17,0,0,0.1088045,0.1033643,0,0,24.88973,7.198221,0,0.1088045,-0.1088045,15.27292,39.16125,0.1895532,0.1137007,0,0,7.198221
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.782397,3.782397,0,0,0,3.782397,0,0,4.440892E-16,0,0,3.981471,3.782397,0,0,25.01062,7.089417,0,3.981471,-3.981471,11.07608,28.40014,0.1895532,4.160637,0,0,7.089417
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.158831,2.158831,0,0,0,2.158831,0,0,4.440892E-16,0,0,2.272454,2.158831,0,0,29.43448,3.107946,0,2.272454,-2.272454,8.680702,22.25817,0.1895532,2.374714,0,0,3.107946
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.726747,1.726747,10.52675,0,2.999267,1.726747,0,0,0,0,0,0,0,8.8,8.36,31.95943,0.8354923,8.36,0,8.36,16.61169,42.594,0.1896199,1.899422,0,12,0.8354923
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.9594924,0.9594924,9.759492,0,2.805151,0.9594924,0,0,0,0,0,0,0,8.8,8.36,23.59943,8.359492,8.36,0,8.36,24.54269,62.92984,0.1896594,1.055442,0,12,8.359492
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2685683,0.2685683,9.068568,0,2.630348,0.2685683,0,0,0,0,0,0,0,8.8,8.36,15.23943,15.88349,8.36,0,8.36,32.47368,83.26568,0.1896744,0.2954251,0,12,15.88349
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.6246291,0.6246291,0,0,0,0.6246291,23.73945,0,1.110223E-16,0,0.1482835,0.6575044,0.6246291,0,0,6.879428,23.40749,0,0.5092208,-0.5092208,31.93691,81.88936,0.1896744,0.6870921,0.1186268,0,23.55578
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,11.7607,11.7607,12,0,3.372,11.7607,19.50839,0,0,0,2.294323,0,0,0.2393012,0.2273361,7.44523,22.89827,2.521659,0,2.521659,34.32917,88.02333,0.1896997,12.93677,1.835458,12,25.19259
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,8.275818,8.275818,8.662462,0,2.527603,8.275818,54.57559,0,0,0,4.516576,0,0,0.3866444,0.3673122,4.92357,25.16776,4.883888,0,4.883888,38.96243,99.90347,0.1897483,9.1034,3.613261,12,29.68434
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,8.086637,0,0,8.126319,0,0,0,0,0.03968192,29.56326,0.03968192,0,0.03968192,39.00008,100,0.1897473,0,6.501055,0,37.68958
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.661293,4.661293,0,0,0,4.661293,191.6463,4.026569,0,0,8.933193,4.906624,4.661293,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,5.127422,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,11.07923,11.07923,3,0,1.095,11.07923,107.0811,3.359307,0,0,11.86376,8.504454,8.07923,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,12.18715,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.093872,1.093872,0,0,0,1.093872,1189.859,11.86409,0,0,13.01554,1.151445,1.093872,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,1.20326,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.473644,2.473644,0,0,0,2.473644,471.4522,9.058215,0,0,11.66205,2.603836,2.473644,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,2.721009,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,9.907166,9.907166,3,0,1.095,9.907166,106.3894,3.269477,0,0,10.54018,7.270702,6.907166,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,10.89788,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,8.611474,8.611474,3.246877,0,1.15746,8.611474,65.57465,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.1897473,9.472621,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.470566,5.470566,0,0,0,5.470566,86.65755,0,0,0,4.740659,5.758491,5.470566,0,0,0,29.59898,0,1.017832,-1.017832,37.92719,97.24901,0.1897473,6.017623,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,8.674743,8.674743,7.588184,0,2.25581,8.674743,26.22177,4.440892E-16,0,0,2.274671,1.143746,1.086559,0,0,1.130924,28.58115,1.130924,0,1.130924,39.00008,100,0.1897583,9.542217,1.819736,12,30.85582
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.296258,1.296258,0,0,0,1.296258,16.57771,0,2.220446E-16,0,0.2148898,1.364482,1.296258,0,0,0,29.59898,0,1.149592,-1.149592,37.7883,96.89289,0.1897583,1.425883,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0195087,0.0195087,0,0,0,0.0195087,0,0,3.469447E-18,0,0,0.02053547,0.0195087,0,0,1.277324,28.44939,0,0.02053547,-0.02053547,37.76665,96.83739,0.1897583,0.02145957,0,0,28.44939
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,9.855919,9.855919,11.22449,0,3.175796,9.855919,0,0,0,0,0,0,0,1.36857,1.300142,1.300142,28.42885,1.300142,0,1.300142,39.00008,100,0.1897755,10.84151,0,12,28.42885
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,5.095728,5.095728,0,0,0,5.095728,0,0,0,0,0,5.363925,5.095728,0,0,0,29.59898,0,5.363925,-5.363925,33.346,85.5024,0.1897755,5.605301,0,0,29.59898
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.383151,1.383151,0,0,0,1.383151,0,0,2.220446E-16,0,0,1.455948,1.383151,0,0,5.959917,24.23505,0,1.455948,-1.455948,31.8113,81.56728,0.1897755,1.521466,0,0,24.23505
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.691828,2.691828,0,0,0,2.691828,0,0,4.440892E-16,0,0,2.833503,2.691828,0,0,7.577637,22.7791,0,2.833503,-2.833503,28.82453,73.90889,0.1897755,2.961011,0,0,22.7791
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.582578,1.582578,0,0,0,1.582578,0,0,2.220446E-16,0,0,1.665872,1.582578,0,0,10.72597,19.9456,0,1.665872,-1.665872,27.06854,69.40638,0.1897755,1.740836,0,0,19.9456
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.60641,2.60641,0,0,0,2.60641,0,0,4.440892E-16,0,0,2.743589,2.60641,0,0,12.57694,18.27973,0,2.743589,-2.743589,24.17655,61.99102,0.1897755,2.867051,0,0,18.27973
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.720415,2.720415,0,0,0,2.720415,0,0,4.440892E-16,0,0,2.863595,2.720415,0,0,15.62537,15.53614,0,2.863595,-2.863595,21.15805,54.2513,0.1897755,2.992457,0,0,15.53614
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.695821,2.695821,0,0,0,2.695821,0,0,0,0,0,2.837706,2.695821,0,0,18.80715,12.67255,0,2.837706,-2.837706,18.16685,46.58157,0.1897755,2.965403,0,0,12.67255
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.61202,1.61202,0,0,0,1.61202,0,0,2.220446E-16,0,0,1.696863,1.61202,0,0,21.96015,9.83484,0,1.696863,-1.696863,16.3782,41.99529,0.1897755,1.773222,0,0,9.83484
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.027843,1.027843,0,0,0,1.027843,0,0,2.220446E-16,0,0,1.08194,1.027843,0,0,23.84556,8.137977,0,1.08194,-1.08194,15.23773,39.07103,0.1897755,1.130627,0,0,8.137977
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.592654,2.592654,0,0,0,2.592654,5.598924,0,4.440892E-16,0,0.1451607,2.72911,2.592654,0,0,25.04771,7.056037,0,2.583949,-2.583949,12.51401,32.08714,0.1897755,2.85192,0.1161286,0,7.201198
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.159397,1.159397,0,0,0,1.159397,197.2787,0,0,0,2.287242,1.220418,1.159397,0,0,27.91877,4.472088,1.066825,0,1.066825,13.52609,34.68221,0.1897502,1.275336,1.829794,0,6.75933
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,8.632128,8.632128,12,0,3.372,8.632128,46.30551,0,0,0,3.997151,0,0,3.367873,3.199479,26.85194,5.43223,7.19663,0,7.19663,20.35341,52.18813,0.1898313,9.49534,3.197721,12,9.429381
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,10.38539,10.38539,12,0,3.372,10.38539,62.64519,0,0,0,6.505947,0,0,1.614611,1.53388,19.65531,11.9092,8.039826,0,8.039826,27.98066,71.74514,0.1899143,11.42393,5.204757,12,18.41514
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,9.656381,9.656381,12,0,3.372,9.656381,87.08787,0,0,0,8.409536,0,0,2.34362,2.226439,11.61549,19.14504,10.63597,0,10.63597,38.07083,97.61732,0.1899779,10.62202,6.727629,12,27.55458
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,19.27145,19.27145,10.91145,0,3.096596,19.27145,57.41646,1.285472,0,0.8385908,11.06498,8.8,8.36,0,0,0.9795111,28.71742,0.9795111,0,0.9795111,39.00008,100,0.1899547,21.19859,8.851986,12,39.7824
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,10.06394,10.06394,3,0,1.095,10.06394,105.902,3.222186,0,0,10.65791,7.435728,7.063941,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,11.07034,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.043469,5.043469,0,0,0,5.043469,155.3503,2.526127,0,0,7.835042,5.308915,5.043469,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,5.547816,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.544277,5.544277,0,0,0,5.544277,160.6822,3.072583,0,0,8.908664,5.836081,5.544277,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,6.098704,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.616741,1.616741,0,0,0,1.616741,546.6982,7.13686,0,0,8.838693,1.701832,1.616741,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,1.778415,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.14914,1.14914,0,0,0,1.14914,501.2005,4.549874,0,0,5.759494,1.209621,1.14914,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,1.264054,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,9.691053,9.691053,7.539887,0,2.243592,9.691053,23.36573,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,10.66016,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,10.75256,10.75256,10.54831,0,3.004723,10.75256,1.999548,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1899547,11.82782,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,14.92245,14.92245,12,0,3.372,14.92245,0,0,0,0,0,3.076266,2.922453,0,0,0,29.59898,0,3.076266,-3.076266,35.75741,91.68548,0.1899547,16.4147,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,11.66307,11.66307,12,0,3.372,11.66307,0,0,0,0,0,0,0,0.3369254,0.3200791,3.418074,26.52271,0.3200791,0,0.3200791,36.06106,92.46408,0.1899589,12.82938,0,12,26.52271
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,18.09824,18.09824,12,0,3.372,18.09824,0,0,0,0,0,6.419198,6.098238,0,0,3.097995,26.81078,0,6.419198,-6.419198,29.29463,75.1143,0.1899589,19.90806,0,12,26.81078
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.639307,2.639307,11.43931,0,3.230145,2.639307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.23044,20.39158,8.36,0,8.36,37.22562,95.45013,0.1900565,2.903238,0,12,20.39158
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.973571,3.973571,0,0,0,3.973571,0,0,4.440892E-16,0,0,4.182706,3.973571,0,0,1.870437,27.91558,0,4.182706,-4.182706,32.81667,84.14513,0.1900565,4.370928,0,0,27.91558
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.517888,23.73288,0,0,0,32.81667,84.14513,0.1900565,0,0,0,23.73288
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.328554,2.328554,0,0,0,2.328554,0,0,0,0,0,2.45111,2.328554,0,0,6.517888,23.73288,0,2.45111,-2.45111,30.23297,77.52028,0.1900565,2.561409,0,0,23.73288
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.096645,2.096645,0,0,0,2.096645,0,0,4.440892E-16,0,0,2.206995,2.096645,0,0,9.241343,21.28177,0,2.206995,-2.206995,27.90659,71.55522,0.1900565,2.306309,0,0,21.28177
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.7166547,0.7166547,0,0,0,0.7166547,0,0,1.110223E-16,0,0,0.7543734,0.7166547,0,0,11.69356,19.07477,0,0.7543734,-0.7543734,27.11141,69.5163,0.1900565,0.7883202,0,0,19.07477
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.354175,4.354175,0,0,0,4.354175,0,0,8.881784E-16,0,0,4.583342,4.354175,0,0,12.53175,18.3204,0,4.583342,-4.583342,22.28015,57.12847,0.1900565,4.789592,0,0,18.3204
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.167296,2.167296,0,0,0,2.167296,0,0,0,0,0,2.281365,2.167296,0,0,17.62435,13.73706,0,2.281365,-2.281365,19.87538,50.96241,0.1900565,2.384026,0,0,13.73706
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,20.1592,11.45569,0.08938029,0,0.08938029,19.96017,51.17982,0.1900544,0,0.07150423,0,11.54507
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,14.35018,14.35018,12,0,3.372,14.35018,18.08118,0,0,0,2.594682,2.473871,2.350178,0,0,20.06982,11.53614,0.1208108,0,0.1208108,20.07478,51.4737,0.1900556,15.7852,2.075745,12,14.13082
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3727454,0.3727454,9.172746,0,2.656705,0.3727454,1450.784,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,19.94901,11.64487,13.76773,0,13.76773,33.136,84.96393,0.189946,0.4100199,4.326185,12,17.0526
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,13.04822,13.04822,11.09279,0,3.142476,13.04822,63.14756,0,0,0,8.239635,2.058353,1.955435,0,0,6.181282,24.03582,6.181282,0,6.181282,39.00008,100,0.1900052,14.35305,6.591708,12,32.27546
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.807333,3.807333,0,0,0,3.807333,324.1138,8.332371,0,0,12.34009,4.007719,3.807333,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,4.188066,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,11.0531,11.0531,3,0,1.095,11.0531,93.69726,1.879504,0,0,10.35645,8.476946,8.053099,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,12.15841,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.213616,2.213616,0,0,0,2.213616,326.2703,4.892249,0,0,7.222371,2.330122,2.213616,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,2.434978,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.802632,4.802632,0,0,0,4.802632,121.6697,0.7879454,0,0,5.843347,5.055402,4.802632,0,0,0,29.59898,0,0,0,39.00008,100,0.1900052,5.282895,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.496677,4.496677,0,0,0,4.496677,93.59217,0,0,0,4.208538,4.733344,4.496677,0,0,0,29.59898,0,0.5248066,-0.5248066,38.44688,98.58156,0.1900052,4.946345,3.36683,0,33.80751
