Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.589309,0,0,2.172427,0,0,0,0,0.5831184,29.07417,0.5831184,0,0.5831184,39.00008,100,0.1899915,0,1.737942,0,31.2466
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899915,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,9.712209,9.712209,9.712209,0,2.793189,9.712209,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899915,10.68343,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,13.8837,13.8837,12,0,3.372,13.8837,0,0,0,0,0,1.982844,1.883702,0,0,0,29.59898,0,1.982844,-1.982844,36.90998,94.64078,0.1899915,15.27207,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,17.69153,17.69153,12,0,3.372,17.69153,0,0,0,0,0,5.991082,5.691528,0,0,2.20316,27.61613,0,5.991082,-5.991082,30.59482,78.4481,0.1899915,19.46068,0,12,27.61613
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.723716,2.723716,11.52372,0,3.2515,2.723716,0,0,0,0,0,0,0,8.8,8.36,8.859918,21.62505,8.36,0,8.36,38.52581,98.78394,0.1900917,2.996087,0,12,21.62505
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.349013,1.349013,0,0,0,1.349013,0,0,0,0,0,1.420014,1.349013,0,0,0.4999174,29.14905,0,1.420014,-1.420014,37.02899,94.94594,0.1900917,1.483914,0,0,29.14905
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2063471,0.2063471,0,0,0,0.2063471,0,0,2.775558E-17,0,0,0.2172075,0.2063471,0,0,2.07771,27.72904,0,0.2172075,-0.2172075,36.80003,94.35887,0.1900917,0.2269818,0,0,27.72904
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.09516,2.09516,0,0,0,2.09516,0,0,0,0,0,2.205432,2.09516,0,0,2.319052,27.51183,0,2.205432,-2.205432,34.4753,88.39803,0.1900917,2.304676,0,0,27.51183
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.041714,3.041714,0,0,0,3.041714,0,0,4.440892E-16,0,0,3.201804,3.041714,0,0,4.769532,25.3064,0,3.201804,-3.201804,31.10031,79.74421,0.1900917,3.345886,0,0,25.3064
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.8946357,0.8946357,0,0,0,0.8946357,0,0,1.110223E-16,0,0,0.9417219,0.8946357,0,0,8.327092,22.1046,0,0.9417219,-0.9417219,30.10764,77.19893,0.1900917,0.9840993,0,0,22.1046
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.717209,3.717209,0,0,0,3.717209,0,0,4.440892E-16,0,0,3.912852,3.717209,0,0,9.373449,21.16287,0,3.912852,-3.912852,25.98314,66.62329,0.1900917,4.08893,0,0,21.16287
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.41061,2.41061,0,0,0,2.41061,0,0,0,0,0,2.537484,2.41061,0,0,13.72106,17.25002,0,2.537484,-2.537484,23.30839,59.76499,0.1900917,2.651671,0,0,17.25002
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.884969,4.884969,0,0,0,4.884969,2.838356,0,0,0,0.1386528,5.142072,4.884969,0,0,16.54049,14.71254,0,5.003419,-5.003419,18.03432,46.24176,0.1900917,5.373466,0.1109222,0,14.85119
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,13.78239,13.78239,12,0,3.372,13.78239,14.5617,0,0,0,2.00695,1.876201,1.782391,0,0,22.09984,9.709118,0.1307485,0,0.1307485,18.15836,46.55981,0.1900929,15.16063,1.60556,12,11.71607
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,11.70311,11.70311,12,0,3.372,11.70311,45.92453,0,0,0,5.374599,0,0,0.2968879,0.2820435,21.9691,9.826792,5.656642,0,5.656642,23.52472,60.31969,0.1901479,12.87342,4.299679,12,15.20139
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.963827,5.963827,11.89148,0,3.344544,5.963827,135.9875,-8.881784E-16,0,0,8.110057,0,0,5.927653,5.63127,16.31245,14.91777,13.74133,0,13.74133,36.56089,93.74569,0.1901339,6.560209,6.488045,12,23.02783
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,12.09921,12.09921,4.73049,0,1.532814,12.09921,85.35825,0,0,0,10.32767,7.756542,7.368715,0,0,2.571127,27.28496,2.571127,0,2.571127,39.00008,100,0.1901079,13.30913,8.262136,12,37.61263
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,8.434452,8.434452,3,0,1.095,8.434452,147.4086,6.712631,0,0,12.43311,5.720476,5.434452,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,9.277897,9.946486,12,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.208124,5.208124,0,0,0,5.208124,251.4172,7.611883,0,0,13.09412,5.482236,5.208124,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,5.728936,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,11.34004,11.34004,3,0,1.095,11.34004,98.23537,2.360941,0,0,11.13993,8.778988,8.340038,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,12.47404,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,7.311988,7.311988,0,0,0,7.311988,107.7512,0.1819253,0,0,7.878755,7.696829,7.311988,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,8.043186,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.588177,1.588177,0,0,0,1.588177,319.067,3.395584,0,0,5.067349,1.671765,1.588177,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,1.746995,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,12.97769,12.97769,9.393189,0,2.712477,12.97769,29.0742,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,14.27546,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,12.01403,12.01403,10.33782,0,2.951468,12.01403,14.68648,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1901079,13.21544,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.587765,4.587765,0,0,0,4.587765,4.092221,0,8.881784E-16,0,0.1877415,4.829226,4.587765,0,0,0,29.59898,0,4.641484,-4.641484,34.10752,87.45502,0.1901079,5.046541,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,10.33028,10.33028,12,0,3.372,10.33028,0,0,0,0,0,0,0,1.669725,1.586238,5.157205,24.95749,1.586238,0,1.586238,35.61236,91.31357,0.1901286,11.3633,0,12,24.95749
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.350058,1.350058,0,0,0,1.350058,0,0,2.220446E-16,0,0,1.421114,1.350058,0,0,3.570966,26.38511,0,1.421114,-1.421114,34.11438,87.47259,0.1901286,1.485064,0,0,26.38511
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3856072,0.3856072,0,0,0,0.3856072,0,0,0,0,0,0.4059023,0.3856072,0,0,5.149982,24.96399,0,0.4059023,-0.4059023,33.68652,86.37551,0.1901286,0.4241679,0,0,24.96399
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.259326,2.259326,0,0,0,2.259326,0,0,0,0,0,2.378238,2.259326,0,0,5.600985,24.55809,0,2.378238,-2.378238,31.17963,79.94762,0.1901286,2.485259,0,0,24.55809
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.005309,4.005309,0,0,0,4.005309,0,0,0,0,0,4.216115,4.005309,0,0,8.243471,22.17985,0,4.216115,-4.216115,26.73546,68.55232,0.1901286,4.40584,0,0,22.17985
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.868862,1.868862,0,0,0,1.868862,0,0,2.220446E-16,0,0,1.967223,1.868862,0,0,12.92804,17.96374,0,1.967223,-1.967223,24.66183,63.23532,0.1901286,2.055748,0,0,17.96374
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.11385,15.99652,0,0,0,24.66183,63.23532,0.1901286,0,0,0,15.99652
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.935694,1.935694,0,0,0,1.935694,0,0,2.220446E-16,0,0,2.037573,1.935694,0,0,15.11385,15.99652,0,2.037573,-2.037573,22.51403,57.72818,0.1901286,2.129264,0,0,15.99652
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.094321,3.094321,0,0,0,3.094321,0,0,4.440892E-16,0,0,3.25718,3.094321,0,0,17.37782,13.95894,0,3.25718,-3.25718,19.08066,48.92468,0.1901286,3.403753,0,0,13.95894
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.35818,2.35818,0,0,0,2.35818,0,0,4.440892E-16,0,0,2.482295,2.35818,0,0,20.99691,10.70176,0,2.482295,-2.482295,16.4641,42.21555,0.1901286,2.593998,0,0,10.70176
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75501,8.219468,0,0,0,16.4641,42.21555,0.1901286,0,0,0,8.219468
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.731688,2.731688,0,0,0,2.731688,2.31045,0,4.440892E-16,0,0.06311426,2.875461,2.731688,0,0,23.75501,8.219468,0,2.812346,-2.812346,13.49962,34.61435,0.1901286,3.004856,0.05049141,0,8.282582
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,26.87984,5.407122,0.8269968,0,0.8269968,14.28418,36.62603,0.1901092,0,0.6615974,0,6.234118
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.587028,2.587028,0,0,0,2.587028,28.92026,0,4.440892E-16,0,0.7481753,2.723188,2.587028,0,0,26.05284,6.151419,0,1.975012,-1.975012,12.20233,31.28798,0.1901092,2.845731,0.5985402,0,6.899594
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,6.432608,6.432608,12,0,3.372,6.432608,39.33421,-8.881784E-16,0,0,2.530216,0,0,5.567392,5.289022,28.2473,4.176406,7.819238,0,7.819238,19.62032,50.3084,0.1902024,7.075869,2.024173,12,6.706622
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.819483,6.819483,12,0,3.372,6.819483,18.76842,0,0,0,1.279909,0,0,5.180517,4.921492,20.42806,11.21372,6.201401,0,6.201401,25.50348,65.39341,0.1902788,7.501431,1.023927,12,12.49363
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,14.42311,14.42311,12,0,3.372,14.42311,4.795968,0,0,0,0.6917277,2.550643,2.423111,0,0,14.22666,16.79498,0,1.858916,-1.858916,23.54401,60.36914,0.1902788,15.86542,0.5533822,12,17.48671
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,12.44325,12.44325,12,0,3.372,12.44325,6.972041,0,0,0,0.8675483,0.4665772,0.4432483,0,0,16.29212,14.93607,0.4009711,0,0.4009711,23.92441,61.34451,0.1902826,13.68757,0.6940387,12,15.80361
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,7.448745,7.448745,12,0,3.372,7.448745,12.74899,0,0,0,0.9496396,0,0,4.551255,4.323692,15.89115,15.29694,5.273332,0,5.273332,28.92713,74.17197,0.1903479,8.19362,0.7597117,12,16.24658
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,12.938,12.938,12,0,3.372,12.938,7.454518,0,0,0,0.9644656,0.98737,0.9380015,0,0,10.61782,20.04294,0,0.02290431,-0.02290431,28.90298,74.11007,0.1903479,14.2318,0.7715725,12,21.0074
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.764268,4.764268,12,0,3.372,4.764268,33.77765,0,0,0,1.609258,0,0,7.235732,6.873946,10.64327,20.02003,8.483204,0,8.483204,36.95086,94.7456,0.1904525,5.240695,1.287406,12,21.62929
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,6.33445,6.33445,0,0,0,6.33445,7.89242,0,0,0,0.4999414,6.667842,6.33445,0,0,2.160068,27.65492,0,6.167901,-6.167901,30.44932,78.07502,0.1904525,6.967895,0.3999531,0,28.15486
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,13.31049,13.31049,12,0,3.372,13.31049,2.05172,4.440892E-16,0,0,0.273094,1.37946,1.310487,0,0,9.01329,21.48702,0,1.106366,-1.106366,29.28311,75.08474,0.1904525,14.64154,0.2184752,12,21.76011
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,10.24259,20.38065,8.490946,0,8.490946,37.33833,95.73911,0.1904542,0,0.1047566,12,20.5116
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,7.244382,7.244382,0,0,0,7.244382,0,0,8.881784E-16,0,0,7.625665,7.244382,0,0,1.75164,28.0225,0,7.625665,-7.625665,29.30017,75.12849,0.1904542,7.96882,0,0,28.0225
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,9.537426,9.537426,12,0,3.372,9.537426,0,0,0,0,0,0,0,2.462574,2.339445,10.2246,20.39684,2.339445,0,2.339445,31.51956,80.81923,0.1904845,10.49117,0,12,20.39684
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,11.80375,11.80375,12,0,3.372,11.80375,0,0,0,0,0,0,0,0.1962471,0.1864347,7.885156,22.50234,0.1864347,0,0.1864347,31.69643,81.27274,0.190487,12.98413,0,12,22.50234
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.023441,3.023441,0,0,0,3.023441,0,0,4.440892E-16,0,0,3.18257,3.023441,0,0,7.698721,22.67013,0,3.18257,-3.18257,28.34171,72.6709,0.190487,3.325785,0,0,22.67013
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23491,19.48756,0,0,0,28.34171,72.6709,0.190487,0,0,0,19.48756
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1806501,0.1806501,0,0,0,0.1806501,0,0,2.775558E-17,0,0,0.190158,0.1806501,0,0,11.23491,19.48756,0,0.190158,-0.190158,28.14126,72.15694,0.190487,0.1987151,0,0,19.48756
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.245716,3.245716,0,0,0,3.245716,0,0,4.440892E-16,0,0,3.416543,3.245716,0,0,11.4462,19.2974,0,3.416543,-3.416543,24.53991,62.92272,0.190487,3.570288,0,0,19.2974
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.483991,1.483991,0,0,0,1.483991,0,0,0,0,0,1.562096,1.483991,0,0,15.24236,15.88086,0,1.562096,-1.562096,22.89332,58.7007,0.190487,1.63239,0,0,15.88086
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.6121432,0.6121432,0,0,0,0.6121432,0,0,1.110223E-16,0,0,0.6443612,0.6121432,0,0,16.97802,14.31876,0,0.6443612,-0.6443612,22.2141,56.95912,0.190487,0.6733575,0,0,14.31876
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.461784,1.461784,0,0,0,1.461784,0,0,0,0,0,1.53872,1.461784,0,0,17.69397,13.6744,0,1.53872,-1.53872,20.59215,52.80027,0.190487,1.607962,0,0,13.6744
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.423568,4.423568,0,0,0,4.423568,0,0,8.881784E-16,0,0,4.656387,4.423568,0,0,19.40366,12.13568,0,4.656387,-4.656387,15.68388,40.215,0.190487,4.865925,0,0,12.13568
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,24.57743,7.479294,0.08973136,0,0.08973136,15.76901,40.43328,0.1904849,0,0.07178509,0,7.569025
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.294132,4.294132,0,0,0,4.294132,18.42648,0,0,0,0.7912574,4.520139,4.294132,0,0,24.4877,7.560052,0,3.728882,-3.728882,11.83842,30.35487,0.1904849,4.723545,0.6330059,0,8.351309
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,28.6309,3.83117,2.082531,0,2.082531,13.81409,35.42066,0.190436,0,1.666025,0,5.913702
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.169531,3.169531,0,0,0,3.169531,90.80772,0,0,0,2.878179,3.336349,3.169531,0,0,26.54837,5.705449,0,0.4581696,-0.4581696,13.33113,34.18232,0.190436,3.486484,2.302543,0,8.583628
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.398013,3.398013,0,0,0,3.398013,108.3222,0,0,0,3.680804,3.576856,3.398013,0,0,27.05744,5.247279,0.1039481,0,0.1039481,13.42975,34.43518,0.1904336,3.737814,2.944643,0,8.928082
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.054162,4.054162,0,0,0,4.054162,22.32781,0,0,0,0.9052057,4.267539,4.054162,0,0,26.9535,5.340832,0,3.362334,-3.362334,9.885536,25.34748,0.1904336,4.459579,0.7241645,0,6.246038
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.120325,4.120325,11.9626,0,3.362537,4.120325,31.23099,0,0,0,1.286818,0,0,7.842272,7.450159,30.68942,1.978499,8.736978,0,8.736978,18.17416,46.60032,0.1905388,4.532357,1.029455,12,3.265317
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,17.4474,17.4474,12,0,3.372,17.4474,13.56736,0,0,0,2.367152,5.734108,5.447403,0,0,21.95244,9.841778,0,3.366956,-3.366956,14.62508,37.50012,0.1905388,19.19214,1.893721,12,12.20893
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.134235,4.134235,12,0,3.372,4.134235,52.78975,0,0,0,2.182452,0,0,7.865765,7.472476,25.69351,6.474822,9.654928,0,9.654928,23.78455,60.98589,0.1906235,4.547659,1.745962,12,8.657274
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.131768,3.131768,11.43312,0,3.228578,3.131768,50.09548,0,0,0,1.568874,0,0,8.301349,7.886281,16.03858,15.16426,9.455155,0,9.455155,32.75449,83.98572,0.1906932,3.444944,1.255099,12,16.73313
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,8.835157,8.835157,12,0,3.372,8.835157,17.40537,4.440892E-16,0,0,1.537791,0,0,3.164843,3.006601,6.583424,23.6739,4.544392,0,4.544392,37.06568,95.04002,0.1907464,9.718673,1.230233,12,25.21169
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.310304,2.310304,0,0,0,2.310304,39.27315,0,4.440892E-16,0,0.9073293,2.4319,2.310304,0,0,2.039032,27.76385,0,1.52457,-1.52457,35.45864,90.91942,0.1907464,2.541335,0.7258634,0,28.67118
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.508761,6.508761,0,0,0,6.508761,1.54126,0,8.881784E-16,0,0.100317,6.851327,6.508761,0,0,3.732998,26.23928,0,6.75101,-6.75101,28.34245,72.67281,0.1907464,7.159637,0.08025357,0,26.3396
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.470326,6.470326,0,0,0,6.470326,0,0,0,0,0,6.81087,6.470326,0,0,11.23412,19.48827,0,6.81087,-6.81087,21.16317,54.26442,0.1907464,7.117359,0,0,19.48827
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.602539,5.602539,0,0,0,5.602539,0,0,8.881784E-16,0,0,5.897409,5.602539,0,0,18.80175,12.6774,0,5.897409,-5.897409,14.94675,38.32493,0.1907464,6.162792,0,0,12.6774
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,16.55789,16.55789,12,0,3.372,16.55789,0,0,0,0,0,4.797779,4.557889,0,0,25.35443,6.77999,0,4.797779,-4.797779,9.88945,25.35752,0.1907464,18.21368,0,12,6.77999
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.8216391,0.8216391,9.621639,0,2.770275,0.8216391,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.6853,1.982212,8.36,0,8.36,17.82044,45.69335,0.190779,0.9038031,0,12,1.982212
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.966494,1.966494,10.76649,0,3.059923,1.966494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.3253,9.506212,8.36,0,8.36,25.75143,66.02919,0.190851,2.163144,0,12,9.506212
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.181757,2.181757,10.98176,0,3.114385,2.181757,0,0,0,0,0,0,0,8.8,8.36,13.9653,17.03021,8.36,0,8.36,33.68243,86.36503,0.1909302,2.399933,0,12,17.03021
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.792909,1.792909,0,0,0,1.792909,0,0,0,0,0,1.887272,1.792909,0,0,5.605296,24.55421,0,1.887272,-1.887272,31.69307,81.26411,0.1909302,1.9722,0,0,24.55421
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.05854,4.05854,0,0,0,4.05854,0,0,8.881784E-16,0,0,4.272148,4.05854,0,0,7.702265,22.66694,0,4.272148,-4.272148,27.18983,69.71737,0.1909302,4.464395,0,0,22.66694
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3983934,0.3983934,0,0,0,0.3983934,0,0,5.551115E-17,0,0,0.4193615,0.3983934,0,0,12.4491,18.39479,0,0.4193615,-0.4193615,26.74778,68.58392,0.1909302,0.4382328,0,0,18.39479
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.943325,3.943325,0,0,0,3.943325,0,0,4.440892E-16,0,0,4.150868,3.943325,0,0,12.91505,17.97543,0,4.150868,-4.150868,22.37238,57.36497,0.1909302,4.337657,0,0,17.97543
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.683023,4.683023,0,0,0,4.683023,0,0,0,0,0,4.929498,4.683023,0,0,17.52713,13.82456,0,4.929498,-4.929498,17.17624,44.04154,0.1909302,5.151326,0,0,13.82456
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.731319,1.731319,0,0,0,1.731319,11.23049,0,2.220446E-16,0,0.1944356,1.822441,1.731319,0,0,23.00435,8.895063,0,1.628005,-1.628005,15.46017,39.64138,0.1909302,1.904451,0.1555485,0,9.089499
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.750863,3.750863,0,0,0,3.750863,33.56918,0,0,0,1.259134,3.948277,3.750863,0,0,24.81324,7.267059,0,2.689143,-2.689143,12.62556,32.37317,0.1909302,4.125949,1.007307,0,8.526193
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.657863,2.657863,0,0,0,2.657863,149.1684,0,0,0,3.964692,2.79775,2.657863,0,0,27.80118,4.577916,1.166942,0,1.166942,13.73262,35.21178,0.190903,2.923649,3.171754,0,8.542608
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.069547,4.069547,0,0,0,4.069547,138.4295,0,0,0,5.633451,4.283733,4.069547,0,0,26.63424,5.628163,1.349718,0,1.349718,15.01308,38.49499,0.1908715,4.476501,4.506761,0,11.26161
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,25.28452,6.842909,6.788503,0,6.788503,21.45321,55.00813,0.1907134,0,5.430802,0,13.63141
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.664678,5.664678,0,0,0,5.664678,141.2906,0,0,0,8.003657,5.962819,5.664678,0,0,18.49602,12.95256,2.040838,0,2.040838,23.38932,59.97251,0.1906659,6.231146,6.402926,0,20.95622
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,16.45518,14.78932,9.924803,0,9.924803,32.80482,84.11475,0.1904353,0,7.939842,0,24.71412
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,2.507466,0,0,9.037843,0,0,0,0,6.530377,23.72164,6.530377,0,6.530377,39.00008,100,0.1902838,0,7.230275,0,32.75948
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902838,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,6.690074,6.690074,0,0,0,6.690074,62.84676,0,8.881784E-16,0,4.204495,7.042183,6.690074,0,0,0,29.59898,0,2.837689,-2.837689,36.00889,92.33031,0.1902838,7.359082,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.584444,5.584444,0,0,0,5.584444,59.82925,0,8.881784E-16,0,3.341131,5.878362,5.584444,0,0,3.152987,26.76129,0,2.537231,-2.537231,33.33442,85.47269,0.1902838,6.142889,2.672905,0,30.10242
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,11.09332,11.09332,12,0,3.372,11.09332,22.74049,0,0,0,2.522675,0,0,0.9066792,0.8613453,5.972133,24.22406,3.384021,0,3.384021,36.54478,93.70438,0.1903185,12.20265,2.01814,12,26.74673
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,2.588112,27.26968,0.1431974,0,0.1431974,36.68063,94.0527,0.1903152,0,0.1145579,0,27.41287
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.59241,1.59241,0,0,0,1.59241,0,0,2.220446E-16,0,0,1.676221,1.59241,0,0,2.444915,27.39855,0,1.676221,-1.676221,34.91373,89.52222,0.1903152,1.751651,0,0,27.39855
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,8.593396,8.593396,12,0,3.372,8.593396,0,0,0,0,0,0,0,3.406604,3.236274,4.307383,25.72233,3.236274,0,3.236274,37.98394,97.39451,0.1903567,9.452735,0,12,25.72233
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,15.70833,15.70833,12,0,3.372,15.70833,0,0,0,0,0,3.903503,3.708328,0,0,1.071108,28.63498,0,3.903503,-3.903503,33.86928,86.84414,0.1903567,17.27916,0,12,28.63498
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.334548,2.334548,0,0,0,2.334548,0,0,0,0,0,2.457419,2.334548,0,0,5.408334,24.73148,0,2.457419,-2.457419,31.27894,80.20224,0.1903567,2.568002,0,0,24.73148
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.559269,2.559269,0,0,0,2.559269,0,0,0,0,0,2.693968,2.559269,0,0,8.138799,22.27406,0,2.693968,-2.693968,28.43925,72.92099,0.1903567,2.815196,0,0,22.27406
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.539319,2.539319,0,0,0,2.539319,0,0,4.440892E-16,0,0,2.672967,2.539319,0,0,11.1321,19.58009,0,2.672967,-2.672967,25.62169,65.69651,0.1903567,2.793251,0,0,19.58009
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.71401,2.71401,0,0,0,2.71401,0,0,4.440892E-16,0,0,2.856853,2.71401,0,0,14.10206,16.90712,0,2.856853,-2.856853,22.6103,57.97502,0.1903567,2.985411,0,0,16.90712
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.27634,14.05027,0,0,0,22.6103,57.97502,0.1903567,0,0,0,14.05027
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.27634,14.05027,0,0,0,22.6103,57.97502,0.1903567,0,0,0,14.05027
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.8012217,0.8012217,0,0,0,0.8012217,0,0,1.110223E-16,0,0,0.8433913,0.8012217,0,0,17.27634,14.05027,0,0.8433913,-0.8433913,21.72129,55.6955,0.1903567,0.8813439,0,0,14.05027
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.081463,3.081463,0,0,0,3.081463,0,0,0,0,0,3.243646,3.081463,0,0,18.21344,13.20688,0,3.243646,-3.243646,18.30219,46.92859,0.1903567,3.38961,0,0,13.20688
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.000986,1.000986,0,0,0,1.000986,9.346591,0,2.220446E-16,0,0.09355811,1.05367,1.000986,0,0,21.81749,9.963234,0,0.9601118,-0.9601118,17.29014,44.3336,0.1903567,1.101085,0.07484649,0,10.05679
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.291621,4.291621,0,0,0,4.291621,46.80935,0,0,0,2.00888,4.517495,4.291621,0,0,22.88428,9.003122,0,2.508615,-2.508615,14.64583,37.55333,0.1903567,4.720783,1.607104,0,11.012
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.845784,7.845784,12,0,3.372,7.845784,42.75454,0,0,0,3.354428,0,0,4.154216,3.946506,25.67163,6.494507,7.300934,0,7.300934,21.5721,55.31297,0.1904387,8.630362,2.683542,12,9.848935
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,18.3707,13.06535,11.01103,0,11.01103,32.01808,82.09747,0.190382,0,2.120822,12,15.71637
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,6.071206,6.071206,0,0,0,6.071206,88.36993,0,0,0,5.36512,6.390743,6.071206,0,0,7.359674,22.97527,0,1.025623,-1.025623,30.93698,79.32542,0.190382,6.678326,4.292096,0,28.34039
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,8.499254,21.94965,6.109382,0,6.109382,36.73285,94.18659,0.1902409,0,4.887505,0,28.05903
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.00415,3.00415,0,0,0,3.00415,213.9566,0.8754417,0,0,6.427578,3.162263,3.00415,0,0,2.389873,27.44809,2.389873,0,2.389873,39.00008,100,0.1901858,3.304565,5.142062,0,33.87567
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.584984,4.584984,0,0,0,4.584984,115.4372,0.4664767,0,0,5.292776,4.826299,4.584984,0,0,0,29.59898,0,0,0,39.00008,100,0.1901858,5.043483,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,7.164282,7.164282,0,0,0,7.164282,30.7424,0,0,0,2.202472,7.541349,7.164282,0,0,0,29.59898,0,5.338877,-5.338877,33.37241,85.57011,0.1901858,7.88071,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.046793,3.046793,0,0,0,3.046793,66.67531,0,4.440892E-16,0,2.031459,3.20715,3.046793,0,0,5.932086,24.2601,0,1.175692,-1.175692,32.13312,82.39245,0.1901858,3.351472,1.625167,0,26.29156
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,9.942122,9.942122,12,0,3.372,9.942122,25.32925,0,0,0,2.518265,0,0,2.057878,1.954984,7.23841,23.08441,4.473248,0,4.473248,36.37682,93.2737,0.1902343,10.93633,2.014612,12,25.60267
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,9.956328,9.956328,12,0,3.372,9.956328,5.615791,0,0,0,0.5591266,0,0,2.043671,1.941488,2.765162,27.11033,2.500614,0,2.500614,38.74911,99.35648,0.1902644,10.95196,0.4473013,12,27.66946
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.787087,1.787087,0,0,0,1.787087,0,0,2.220446E-16,0,0,1.881144,1.787087,0,0,0.2645475,29.36089,0,1.881144,-1.881144,36.7662,94.27213,0.1902644,1.965795,0,0,29.36089
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.987065,4.987065,0,0,0,4.987065,0,0,0,0,0,5.249542,4.987065,0,0,2.354707,27.47974,0,5.249542,-5.249542,31.2327,80.08369,0.1902644,5.485772,0,0,27.47974
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.83563,3.83563,0,0,0,3.83563,0,0,0,0,0,4.037506,3.83563,0,0,8.187532,22.2302,0,4.037506,-4.037506,26.9768,69.17114,0.1902644,4.219193,0,0,22.2302
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.847484,6.847484,0,0,0,6.847484,0,0,8.881784E-16,0,0,7.207878,6.847484,0,0,12.67365,18.19269,0,7.207878,-7.207878,19.37903,49.68972,0.1902644,7.532233,0,0,18.19269
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.207493,2.207493,0,0,0,2.207493,0,0,4.440892E-16,0,0,2.323677,2.207493,0,0,20.6824,10.98482,0,2.323677,-2.323677,16.92966,43.40929,0.1902644,2.428243,0,0,10.98482
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.758687,2.758687,0,0,0,2.758687,0,0,4.440892E-16,0,0,2.90388,2.758687,0,0,23.26427,8.661139,0,2.90388,-2.90388,13.8687,35.56069,0.1902644,3.034555,0,0,8.661139
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.128224,2.128224,0,0,0,2.128224,0,0,4.440892E-16,0,0,2.240236,2.128224,0,0,26.4908,5.757257,0,2.240236,-2.240236,11.50728,29.50579,0.1902644,2.341047,0,0,5.757257
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.7312129,0.7312129,0,0,0,0.7312129,0,0,1.110223E-16,0,0,0.7696977,0.7312129,0,0,28.97995,3.517022,0,0.7696977,-0.7696977,10.69595,27.42546,0.1902644,0.8043342,0,0,3.517022
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.83517,2.747324,0,0,0,10.69595,27.42546,0.1902644,0,0,0,2.747324
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.18889,2.18889,0,0,0,2.18889,0,0,0,0,0,2.304095,2.18889,0,0,29.83517,2.747324,0,2.304095,-2.304095,8.26722,21.19796,0.1902644,2.407779,0,0,2.747324
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39528,0.4432288,0,0,0,8.26722,21.19796,0.1902644,0,0,0,0.4432288
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.998519,1.998519,10.79852,0,3.068025,1.998519,0,0,0,0,0,0,0,8.8,8.36,32.39528,0.4432288,8.36,0,8.36,16.19821,41.53379,0.1903372,2.198371,0,12,0.4432288
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.047756,1.047756,9.847756,0,2.827482,1.047756,25.79902,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.03528,7.967229,8.630311,0,8.630311,24.38564,62.52717,0.1903713,1.152532,0.2162486,12,8.237539
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.262698,4.262698,11.83889,0,3.331238,4.262698,67.59489,0,0,0,2.881366,0,0,7.576188,7.197379,15.40497,15.73451,10.07874,0,10.07874,33.94718,87.04388,0.1904397,4.688968,2.305093,12,18.61588
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0.9898623,0,0,6.316084,0,0,0,0,5.326221,24.80538,5.326221,0,5.326221,39.00008,100,0.1903173,0,5.052867,0,31.12146
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.254006,6.254006,0,0,0,6.254006,123.9792,1.1705,0,0,7.753665,6.583165,6.254006,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,6.879407,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,9.712983,9.712983,3,0,1.095,9.712983,106.4675,3.274868,0,0,10.34117,7.066298,6.712983,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,10.68428,8.272933,12,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,9.040854,9.040854,3,0,1.095,9.040854,134.1474,5.769275,0,0,12.12807,6.358793,6.040854,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,9.944939,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.263274,5.263274,0,0,0,5.263274,231.6367,6.651387,0,0,12.19168,5.540288,5.263274,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,5.789601,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.830572,6.830572,0,0,0,6.830572,125.287,1.367746,0,0,8.557822,7.190076,6.830572,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,7.513629,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.959259,5.959259,0,0,0,5.959259,128.229,1.368595,0,0,7.6415,6.272904,5.959259,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,6.555185,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.171057,2.171057,0,0,0,2.171057,216.2424,2.409422,0,0,4.694746,2.285323,2.171057,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,2.388162,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7868999,0.7868999,0,0,0,0.7868999,196.5629,0.7184376,0,0,1.546753,0.8283157,0.7868999,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,0.8655899,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903173,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.497789,5.497789,0,0,0,5.497789,0,0,0,0,0,5.787146,5.497789,0,0,0,29.59898,0,5.787146,-5.787146,32.89989,84.35852,0.1903173,6.047568,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,10.53876,10.53876,12,0,3.372,10.53876,0,0,0,0,0,0,0,1.461243,1.388181,6.430162,23.81183,1.388181,0,1.388181,34.21684,87.7353,0.190335,11.59263,0,12,23.81183
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,14.07607,14.07607,12,0,3.372,14.07607,0,0,0,0,0,2.185337,2.07607,0,0,5.041981,25.0612,0,2.185337,-2.185337,31.91329,81.82878,0.190335,15.48368,0,12,25.0612
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007983845,0.0007983845,0,0,0,0.0007983845,0,0,0,0,0,0.0008404048,0.0007983845,0,0,7.470133,22.87586,0,0.0008404048,-0.0008404048,31.9124,81.82651,0.190335,0.000878223,0,0,22.87586
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.471067,22.87502,0,0,0,31.9124,81.82651,0.190335,0,0,0,22.87502
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.9461533,0.9461533,0,0,0,0.9461533,0,0,1.110223E-16,0,0,0.9959509,0.9461533,0,0,7.471067,22.87502,0,0.9959509,-0.9959509,30.86258,79.13466,0.190335,1.040769,0,0,22.87502
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.929915,1.929915,0,0,0,1.929915,0,0,2.220446E-16,0,0,2.031489,1.929915,0,0,8.577679,21.87907,0,2.031489,-2.031489,28.7212,73.64395,0.190335,2.122906,0,0,21.87907
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83489,19.84758,0,0,0,28.7212,73.64395,0.190335,0,0,0,19.84758
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.448673,1.448673,0,0,0,1.448673,0,0,2.220446E-16,0,0,1.524919,1.448673,0,0,10.83489,19.84758,0,1.524919,-1.524919,27.11379,69.52241,0.190335,1.593541,0,0,19.84758
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.22968,4.22968,0,0,0,4.22968,0,0,8.881784E-16,0,0,4.452294,4.22968,0,0,12.52924,18.32266,0,4.452294,-4.452294,22.42066,57.48877,0.190335,4.652647,0,0,18.32266
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.387479,1.387479,0,0,0,1.387479,0,0,2.220446E-16,0,0,1.460504,1.387479,0,0,17.47624,13.87036,0,1.460504,-1.460504,20.88116,53.54132,0.190335,1.526227,0,0,13.87036
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.13425,3.13425,0,0,0,3.13425,10.87004,0,0,0,0.3406943,3.29921,3.13425,0,0,19.09902,12.40986,0,2.958516,-2.958516,17.76261,45.54506,0.190335,3.447675,0.2725554,0,12.75055
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.216949,1.216949,0,0,0,1.216949,206.8454,0,0,0,2.517202,1.280998,1.216949,0,0,22.38626,9.451344,1.236204,0,1.236204,18.93537,48.55214,0.1903066,1.338643,2.013762,0,11.96855
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.955943,5.955943,0,0,0,5.955943,74.3399,0,8.881784E-16,0,4.427643,6.269414,5.955943,0,0,21.15006,10.56393,0,1.841771,-1.841771,16.99398,43.57421,0.1903066,6.551538,3.542114,0,14.99157
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,10.36336,10.36336,12,0,3.372,10.36336,58.81604,0,0,0,6.09532,0,0,1.636636,1.554805,23.19647,8.722157,7.650125,0,7.650125,24.25152,62.18327,0.1903828,11.3997,4.876256,12,14.81748
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.385608,5.385608,12,0,3.372,5.385608,142.7668,0,0,0,7.688858,0,0,6.614392,6.283672,15.54634,15.60727,13.97253,0,13.97253,37.50703,96.17168,0.1903671,5.924169,6.151086,12,23.29613
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.666018,5.666018,0,0,0,5.666018,145.7803,0.7218943,0,0,8.259937,5.96423,5.666018,0,0,1.573814,28.18255,1.573814,0,1.573814,39.00008,100,0.1903311,6.23262,6.60795,0,36.44248
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.108341,2.108341,0,0,0,2.108341,463.0751,7.543898,0,0,9.763205,2.219307,2.108341,0,0,0,29.59898,0,0,0,39.00008,100,0.1903311,2.319175,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.894746,2.894746,0,0,0,2.894746,321.4293,6.257461,0,0,9.304562,3.047101,2.894746,0,0,0,29.59898,0,0,0,39.00008,100,0.1903311,3.184221,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,7.747707,7.747707,3,0,1.095,7.747707,123.0937,4.539354,0,0,9.53694,4.997586,4.747707,0,0,0,29.59898,0,0,0,39.00008,100,0.1903311,8.522477,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,12.33352,12.33352,5.002896,0,1.601733,12.33352,62.56485,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1903311,13.56688,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903311,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,7.214009,7.214009,0,0,0,7.214009,30.46037,0,0,0,2.197414,7.593693,7.214009,0,0,0,29.59898,0,5.396279,-5.396279,33.3119,85.41496,0.1903311,7.93541,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,9.569344,9.569344,12,0,3.372,9.569344,0,0,0,0,0,0,0,2.430656,2.309123,5.995866,24.2027,2.309123,0,2.309123,35.50253,91.03194,0.1903604,10.52628,0,12,24.2027
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.44821,4.44821,0,0,0,4.44821,0,0,0,0,0,4.682326,4.44821,0,0,3.686743,26.28091,0,4.682326,-4.682326,30.56692,78.37656,0.1903604,4.893031,0,0,26.28091
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,6.014896,6.014896,0,0,0,6.014896,0,0,0,0,0,6.33147,6.014896,0,0,8.889327,21.59858,0,6.33147,-6.33147,23.89297,61.26389,0.1903604,6.616386,0,0,21.59858
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.92429,15.26711,0,0,0,23.89297,61.26389,0.1903604,0,0,0,15.26711
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.9108101,0.9108101,0,0,0,0.9108101,0,0,0,0,0,0.9587474,0.9108101,0,0,15.92429,15.26711,0,0.9587474,-0.9587474,22.88236,58.6726,0.1903604,1.001891,0,0,15.26711
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.80098,1.80098,0,0,0,1.80098,0,0,2.220446E-16,0,0,1.895768,1.80098,0,0,16.98957,14.30837,0,1.895768,-1.895768,20.88404,53.54872,0.1903604,1.981078,0,0,14.30837
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.09598,12.4126,0,0,0,20.88404,53.54872,0.1903604,0,0,0,12.4126
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.573333,1.573333,0,0,0,1.573333,0,0,2.220446E-16,0,0,1.65614,1.573333,0,0,19.09598,12.4126,0,1.65614,-1.65614,19.13832,49.07251,0.1903604,1.730666,0,0,12.4126
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.6335887,0.6335887,0,0,0,0.6335887,0,0,0,0,0,0.6669354,0.6335887,0,0,20.93613,10.75646,0,0.6669354,-0.6669354,18.43531,47.26992,0.1903604,0.6969476,0,0,10.75646
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.5319991,0.5319991,0,0,0,0.5319991,0,0,0,0,0,0.559999,0.5319991,0,0,21.67717,10.08952,0,0.559999,-0.559999,17.84501,45.75636,0.1903604,0.585199,0,0,10.08952
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.64834,1.64834,0,0,0,1.64834,0,0,2.220446E-16,0,0,1.735095,1.64834,0,0,22.29939,9.529523,0,1.735095,-1.735095,16.01607,41.06675,0.1903604,1.813174,0,0,9.529523
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.379431,1.379431,0,0,0,1.379431,0,0,2.220446E-16,0,0,1.452033,1.379431,0,0,24.22728,7.794428,0,1.452033,-1.452033,14.48549,37.1422,0.1903604,1.517375,0,0,7.794428
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.371107,1.371107,0,0,0,1.371107,17.69858,0,2.220446E-16,0,0.2426665,1.44327,1.371107,0,0,25.84065,6.342395,0,1.200604,-1.200604,13.21994,33.89721,0.1903604,1.508218,0.1941332,0,6.585062
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,7.802889,7.802889,12,0,3.372,7.802889,8.511355,0,0,0,0.6641316,0,0,4.197111,3.987256,27.17465,5.141791,4.651387,0,4.651387,17.63263,45.21179,0.1904171,8.583178,0.5313053,12,5.805923
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.77507,2.77507,11.57507,0,3.264493,2.77507,66.28183,0,0,0,1.839367,0,0,8.8,8.36,22.52326,9.32804,10.19937,0,10.19937,27.3086,70.02192,0.1904733,3.052577,1.471494,12,11.16741
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.905373,6.905373,12,0,3.372,6.905373,17.57087,0,0,0,1.213334,0,0,5.094627,4.839895,12.3239,18.50747,6.053229,0,6.053229,33.0512,84.7465,0.1905457,7.595911,0.9706672,12,19.7208
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,12.45354,12.45354,12,0,3.372,12.45354,21.92354,0,0,0,2.730256,0.4774086,0.4535382,0,0,6.270668,23.95538,2.252847,0,2.252847,35.18844,90.22659,0.1905664,13.69889,2.184205,12,26.68563
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,8.047108,8.047108,8.749175,0,2.549541,8.047108,40.7451,0,0,0,3.278802,0,0,0.7020675,0.6669641,4.01782,25.98294,3.945766,0,3.945766,38.93172,99.82473,0.1906049,8.851818,2.623042,12,29.26174
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.719558,2.719558,0,0,0,2.719558,329.6517,6.030324,0,0,8.965072,2.862693,2.719558,0,0,0.07205429,29.53413,0.07205429,0,0.07205429,39.00008,100,0.1906032,2.991514,7.172058,0,38.4992
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,14.09624,14.09624,7.004386,0,2.10811,14.09624,52.95817,0,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1906032,15.50587,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,7.746948,7.746948,3.445156,0,1.207624,7.746948,58.45144,0,0,0,4.528203,4.528203,4.301793,0,0,0,29.59898,0,0,0,39.00008,100,0.1906032,8.521643,3.622562,12,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.333417,3.333417,0,0,0,3.333417,82.84705,4.440892E-16,0,0,2.761638,3.50886,3.333417,0,0,0,29.59898,0,0.7472224,-0.7472224,38.21244,97.98041,0.1906032,3.666759,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,10.46898,10.46898,8.221092,0,2.415936,10.46898,30.53255,0,0,0,3.196448,2.3662,2.24789,0,0,0.8302472,28.85176,0.8302472,0,0.8302472,39.00008,100,0.1906108,11.51588,2.557158,12,32.0482
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.880261,7.880261,5.975328,0,1.847758,7.880261,25.44577,0,0,0,2.005193,2.005193,1.904933,0,0,0,29.59898,0,0,0,39.00008,100,0.1906108,8.668287,1.604154,12,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,9.511805,9.511805,9.511805,0,2.742487,9.511805,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906108,10.46299,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,6.584517,6.584517,0,0,0,6.584517,0,0,8.881784E-16,0,0,6.93107,6.584517,0,0,0,29.59898,0,6.93107,-6.93107,31.69409,81.26673,0.1906108,7.242968,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.115254,4.115254,0,0,0,4.115254,0,0,8.881784E-16,0,0,4.331846,4.115254,0,0,7.701189,22.66791,0,4.331846,-4.331846,27.12792,69.55863,0.1906108,4.526779,0,0,22.66791
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.014611,2.014611,0,0,0,2.014611,0,0,4.440892E-16,0,0,2.120643,2.014611,0,0,12.51435,18.33606,0,2.120643,-2.120643,24.89257,63.82697,0.1906108,2.216072,0,0,18.33606
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.8111113,0.8111113,0,0,0,0.8111113,0,0,1.110223E-16,0,0,0.8538014,0.8111113,0,0,14.87062,16.21542,0,0.8538014,-0.8538014,23.99258,61.51932,0.1906108,0.8922225,0,0,16.21542
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.809791,4.809791,0,0,0,4.809791,0,0,8.881784E-16,0,0,5.062937,4.809791,0,0,15.81929,15.36162,0,5.062937,-5.062937,18.65578,47.83523,0.1906108,5.29077,0,0,15.36162
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.069039,3.069039,0,0,0,3.069039,0,0,4.440892E-16,0,0,3.230568,3.069039,0,0,21.44478,10.29868,0,3.230568,-3.230568,15.25046,39.10366,0.1906108,3.375943,0,0,10.29868
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.727988,2.727988,0,0,0,2.727988,0,0,4.440892E-16,0,0,2.871566,2.727988,0,0,25.0343,7.068112,0,2.871566,-2.871566,12.22356,31.34241,0.1906108,3.000787,0,0,7.068112
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.240361,1.240361,0,0,0,1.240361,0,0,0,0,0,1.305644,1.240361,0,0,28.22492,4.196546,0,1.305644,-1.305644,10.84729,27.81352,0.1906108,1.364398,0,0,4.196546
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.20665,2.20665,0,0,0,2.20665,0,0,4.440892E-16,0,0,2.32279,2.20665,0,0,29.67564,2.890903,0,2.32279,-2.32279,8.398859,21.53549,0.1906108,2.427315,0,0,2.890903
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.696858,1.696858,10.49686,0,2.991705,1.696858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.25652,0.5681126,8.36,0,8.36,16.32985,41.87133,0.1906724,1.866544,0,12,0.5681126
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.9562144,0.9562144,9.756214,0,2.804322,0.9562144,0,0,0,0,0,0,0,8.8,8.36,23.89652,8.092113,8.36,0,8.36,24.26084,62.20717,0.1907089,1.051836,0,12,8.092113
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.920076,1.920076,10.72008,0,3.048179,1.920076,21.70855,0,0,0,0.4168207,0,0,8.8,8.36,15.53652,15.61611,8.776821,0,8.776821,32.58727,83.55693,0.1907682,2.112084,0.3334566,12,16.03293
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,11.32142,11.32142,12,0,3.372,11.32142,23.85588,0,0,0,2.700824,0,0,0.6785808,0.6446518,6.759696,23.51525,3.345476,0,3.345476,35.76106,91.69485,0.190801,12.45356,2.16066,12,26.21608
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.702745,2.702745,0,0,0,2.702745,218.6104,0,0,0,5.908481,2.844994,2.702745,0,0,3.41422,26.52618,3.063486,0,3.063486,38.66734,99.14684,0.1907312,2.973019,4.726784,0,32.43466
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.8000596,0.8000596,0,0,0,0.8000596,1072.643,7.388884,0,0,8.581786,0.842168,0.8000596,0,0,0.3507343,29.28332,0.3507343,0,0.3507343,39.00008,100,0.1907232,0.8800656,6.865429,0,37.8651
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.92474,5.92474,0,0,0,5.92474,155.2252,2.960119,0,0,9.196688,6.236568,5.92474,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,6.517214,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4355986,0.4355986,0,0,0,0.4355986,2594.629,10.84365,0,0,11.30217,0.4585249,0.4355986,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,0.4791585,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.8695353,0.8695353,0,0,0,0.8695353,1260.867,10.04838,0,0,10.96368,0.9153003,0.8695353,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,0.9564888,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.710454,3.710454,0,0,0,3.710454,289.4839,6.835426,0,0,10.74117,3.90574,3.710454,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,4.081499,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.338003,5.338003,0,0,0,5.338003,170.4863,3.481611,0,0,9.100562,5.618951,5.338003,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,5.871803,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907232,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.770699,6.770699,0,0,0,6.770699,82.49795,0,8.881784E-16,0,5.585687,7.127051,6.770699,0,0,0,29.59898,0,1.541363,-1.541363,37.37534,95.83401,0.1907232,7.447768,4.46855,0,35.18467
