Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0.5753452,0,0,2.287971,0,0,0,0,1.712626,28.05762,1.712626,0,1.712626,39.00008,100,0.1906842,0,1.830377,0,30.34559
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906842,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2471383,0.2471383,0,0,0,0.2471383,0,0,2.775558E-17,0,0,0.2601456,0.2471383,0,0,0,29.59898,0,0.2601456,-0.2601456,38.72586,99.29688,0.1906842,0.2718521,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,11.58339,11.58339,11.88766,0,3.343577,11.58339,0,1.110223E-16,0,0,0,0,0,0.3042638,0.2890506,0.2890506,29.33883,0.2890506,0,0.2890506,39.00008,100,0.1906878,12.74173,0,12,29.33883
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906878,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.146538,1.146538,0,0,0,1.146538,0,0,2.220446E-16,0,0,1.206882,1.146538,0,0,0,29.59898,0,1.206882,-1.206882,37.72791,96.73804,0.1906878,1.261191,0,0,29.59898
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.949497,1.949497,0,0,0,1.949497,0,0,0,0,0,2.052103,1.949497,0,0,1.34098,28.3921,0,2.052103,-2.052103,35.56481,91.19163,0.1906878,2.144447,0,0,28.3921
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.621094,26.33999,0,0,0,35.56481,91.19163,0.1906878,0,0,0,26.33999
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.846958,2.846958,0,0,0,2.846958,0,0,4.440892E-16,0,0,2.996798,2.846958,0,0,3.621094,26.33999,0,2.996798,-2.996798,32.4059,83.0919,0.1906878,3.131654,0,0,26.33999
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.950869,23.3432,0,0,0,32.4059,83.0919,0.1906878,0,0,0,23.3432
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.82317,1.82317,0,0,0,1.82317,0,0,2.220446E-16,0,0,1.919126,1.82317,0,0,6.950869,23.3432,0,1.919126,-1.919126,30.38297,77.90489,0.1906878,2.005487,0,0,23.3432
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.204605,3.204605,0,0,0,3.204605,0,0,0,0,0,3.373269,3.204605,0,0,9.083232,21.42407,0,3.373269,-3.373269,26.82723,68.78764,0.1906878,3.525066,0,0,21.42407
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.015164,2.015164,0,0,0,2.015164,0,0,4.440892E-16,0,0,2.121225,2.015164,0,0,12.83131,18.0508,0,2.121225,-2.121225,24.59126,63.05439,0.1906878,2.21668,0,0,18.0508
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.121565,1.121565,0,0,0,1.121565,29.25518,0,0,0,0.3281158,1.180595,1.121565,0,0,15.18822,15.92958,0,0.8524789,-0.8524789,23.69267,60.75032,0.1906878,1.233721,0.2624926,0,16.25769
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,16.40466,16.40466,12,0,3.372,16.40466,12.33379,0,0,0,2.023317,4.636481,4.404657,0,0,16.13542,15.0771,0,2.613165,-2.613165,20.93815,53.68747,0.1906878,18.04512,1.618653,12,17.10041
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,9.083395,9.083395,12,0,3.372,9.083395,50.65694,0,0,0,4.60137,0,0,2.916605,2.770775,19.03894,12.46393,7.372145,0,7.372145,27.93198,71.62033,0.1907645,9.991735,3.681096,12,17.0653
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.179788,2.179788,5.823137,0,1.809254,2.179788,376.4408,0,0,0,8.205613,0,0,3.643348,3.461181,11.66679,19.09886,11.66679,0,11.66679,39.00008,100,0.1905939,2.397767,6.564491,12,27.30448
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,8.848135,8.848135,3,0,1.095,8.848135,120.0839,4.46925,0,0,10.62518,6.155931,5.848135,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,9.732948,8.500146,12,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.77945,4.77945,0,0,0,4.77945,196.7148,4.370886,0,0,9.401886,5.031,4.77945,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,5.257395,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.882886,2.882886,0,0,0,2.882886,318.2156,6.139177,0,0,9.173793,3.034617,2.882886,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,3.171174,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,8.275063,8.275063,3,0,1.095,8.275063,132.188,5.385944,0,0,10.93864,5.552697,5.275063,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,9.102569,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,15.02843,15.02843,6.66843,0,2.023113,15.02843,72.29345,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,16.53127,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,8.81132,8.81132,3,0,1.095,8.81132,93.98949,2.164536,0,0,8.281715,6.117179,5.81132,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,9.692451,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,9.268524,9.268524,4.588395,0,1.496864,9.268524,53.1525,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,10.19538,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.466029,2.466029,0,0,0,2.466029,111.055,0.1428279,0,0,2.738648,2.595821,2.466029,0,0,0,29.59898,0,0,0,39.00008,100,0.1905939,2.712632,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,13.00734,13.00734,12,0,3.372,13.00734,0,0,0,0,0,1.060355,1.007337,0,0,0,29.59898,0,1.060355,-1.060355,37.88237,97.13408,0.1905939,14.30807,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.746061,3.746061,0,0,0,3.746061,0,0,4.440892E-16,0,0,3.943222,3.746061,0,0,1.178172,28.53862,0,3.943222,-3.943222,33.72585,86.47635,0.1905939,4.120667,0,0,28.53862
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.653028,1.653028,0,0,0,1.653028,0,0,0,0,0,1.74003,1.653028,0,0,5.55953,24.5954,0,1.74003,-1.74003,31.89169,81.77341,0.1905939,1.818331,0,0,24.5954
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.29836,4.29836,0,0,0,4.29836,0,0,8.881784E-16,0,0,4.52459,4.29836,0,0,7.492897,22.85537,0,4.52459,-4.52459,27.12235,69.54436,0.1905939,4.728196,0,0,22.85537
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.31002,3.31002,0,0,0,3.31002,0,0,4.440892E-16,0,0,3.484231,3.31002,0,0,12.52022,18.33078,0,3.484231,-3.484231,23.44965,60.12719,0.1905939,3.641022,0,0,18.33078
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.681212,2.681212,0,0,0,2.681212,0,0,4.440892E-16,0,0,2.822329,2.681212,0,0,16.39159,14.84655,0,2.822329,-2.822329,20.47466,52.49902,0.1905939,2.949334,0,0,14.84655
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.8569226,0.8569226,0,0,0,0.8569226,0,0,1.110223E-16,0,0,0.9020239,0.8569226,0,0,19.52751,12.02422,0,0.9020239,-0.9020239,19.52384,50.06103,0.1905939,0.9426149,0,0,12.02422
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.570024,1.570024,0,0,0,1.570024,0,0,2.220446E-16,0,0,1.652657,1.570024,0,0,20.52976,11.1222,0,1.652657,-1.652657,17.78179,45.59423,0.1905939,1.727026,0,0,11.1222
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.49416,1.49416,0,0,0,1.49416,0,0,0,0,0,1.5728,1.49416,0,0,22.36604,9.469541,0,1.5728,-1.5728,16.12391,41.34328,0.1905939,1.643576,0,0,9.469541
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6954851,0.6954851,0,0,0,0.6954851,0,0,0,0,0,0.7320895,0.6954851,0,0,24.1136,7.89674,0,0.7320895,-0.7320895,15.35222,39.36459,0.1905939,0.7650335,0,0,7.89674
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.92427,2.92427,0,0,0,2.92427,0,0,4.440892E-16,0,0,3.078179,2.92427,0,0,24.92703,7.16465,0,3.078179,-3.078179,12.10754,31.0449,0.1905939,3.216697,0,0,7.16465
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.3058,1.3058,0,0,0,1.3058,0,0,2.220446E-16,0,0,1.374527,1.3058,0,0,28.34723,4.086472,0,1.374527,-1.374527,10.65866,27.32984,0.1905939,1.43638,0,0,4.086472
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.152075,2.152075,0,0,0,2.152075,16.05923,0,4.440892E-16,0,0.3456066,2.265342,2.152075,0,0,29.87448,2.711945,0,1.919736,-1.919736,8.635077,22.14118,0.1905939,2.367283,0.2764853,0,3.057552
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,10.32559,10.32559,12,0,3.372,10.32559,15.55758,0,0,0,1.606412,0,0,1.674406,1.590686,32.00752,0.7922096,3.197098,0,3.197098,11.66811,29.91817,0.1906285,11.35815,1.28513,12,2.398622
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.206751,2.206751,11.00675,0,3.120708,2.206751,224.8205,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,28.81042,3.669598,13.32123,0,13.32123,24.30574,62.32228,0.1905942,2.427426,3.968983,12,8.630827
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.560357,3.560357,11.40536,0,3.221555,3.560357,139.4703,0,0,0,4.965642,0,0,7.844999,7.452749,15.48919,15.6587,12.41839,0,12.41839,36.08686,92.53023,0.1905937,3.916393,3.972513,12,20.62435
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,6.147267,6.147267,0,0,0,6.147267,141.058,0,0,0,8.671215,6.470808,6.147267,0,0,3.070802,26.83526,2.200407,0,2.200407,38.17435,97.88275,0.1905439,6.761994,6.936972,0,35.50647
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,10.05496,10.05496,3,0,1.095,10.05496,92.94379,1.048792,0,0,9.34546,7.426273,7.05496,0,0,0.8703948,28.81562,0.8703948,0,0.8703948,39.00008,100,0.1905242,11.06046,7.476368,12,38.16108
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,8.915937,8.915937,3,0,1.095,8.915937,122.229,4.670562,0,0,10.89786,6.227302,5.915937,0,0,0,29.59898,0,0,0,39.00008,100,0.1905242,9.80753,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.582244,3.582244,0,0,0,3.582244,242.1798,4.904689,0,0,8.675472,3.770783,3.582244,0,0,0,29.59898,0,0,0,39.00008,100,0.1905242,3.940469,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.196919,3.196919,0,0,0,3.196919,171.5281,2.118436,0,0,5.483613,3.365178,3.196919,0,0,0,29.59898,0,0,0,39.00008,100,0.1905242,3.516611,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.694183,5.694183,0,0,0,5.694183,76.59301,0,0,0,4.361346,5.993877,5.694183,0,0,0,29.59898,0,1.632531,-1.632531,37.27924,95.5876,0.1905242,6.263602,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,10.49691,10.49691,11.07751,0,3.138611,10.49691,11.45821,0,0,0,1.202758,0,0,0.5806072,0.5515769,1.813923,27.96645,1.754335,0,1.754335,38.94355,99.85505,0.190542,11.5466,0.9622062,12,29.1692
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,7.547415,7.547415,0,0,0,7.547415,7.159004,0,8.881784E-16,0,0.5403197,7.944647,7.547415,0,0,0.05958864,29.54535,0,7.404327,-7.404327,31.1387,79.84267,0.190542,8.302156,0.4322558,0,30.08567
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.033505,2.033505,0,0,0,2.033505,0,0,4.440892E-16,0,0,2.140532,2.033505,0,0,8.286619,22.14102,0,2.140532,-2.140532,28.88238,74.05724,0.190542,2.236855,0,0,22.14102
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,12.26749,12.26749,12,0,3.372,12.26749,0,0,0,0,0,0.2815702,0.2674916,0,0,10.66499,20.00049,0,0.2815702,-0.2815702,28.58558,73.29622,0.190542,13.49424,0,12,20.00049
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,15.1623,15.1623,12,0,3.372,15.1623,0,0,0,0,0,3.328733,3.162297,0,0,10.97784,19.71892,0,3.328733,-3.328733,25.07679,64.29933,0.190542,16.67853,0,12,19.71892
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,21.30431,20.36,12,0,3.372,20.36,0,0,0.9443142,3.074746,0,8.8,8.36,0,0,14.67644,16.39019,0,8.8,-8.8,15.80077,40.51472,0.190542,23.43475,0,12,16.39019
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.756366,3.756366,12,0,3.372,3.756366,0,0,0,0,0,0,0,8.243634,7.831453,24.45421,7.590186,7.831453,0,7.831453,23.23034,59.56486,0.1906399,4.132002,0,12,7.590186
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.939665,2.939665,11.73967,0,3.306135,2.939665,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.62276,14.63849,8.36,0,8.36,31.16133,79.9007,0.1907421,3.233631,0,12,14.63849
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.671291,2.671291,11.36893,0,3.21234,2.671291,0,0,0,0,0,0,0,8.697643,8.262761,8.262761,22.16249,8.262761,0,8.262761,39.00008,100,0.1908339,2.93842,0,12,22.16249
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.521254,1.521254,0,0,0,1.521254,0,0,2.220446E-16,0,0,1.60132,1.521254,0,0,0,29.59898,0,1.60132,-1.60132,37.31214,95.67196,0.1908339,1.673379,0,0,29.59898
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.585957,2.585957,0,0,0,2.585957,0,0,0,0,0,2.72206,2.585957,0,0,1.779244,27.99766,0,2.72206,-2.72206,34.44284,88.31479,0.1908339,2.844553,0,0,27.99766
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.7298283,0.7298283,0,0,0,0.7298283,0,0,0,0,0,0.7682403,0.7298283,0,0,4.803755,25.2756,0,0.7682403,-0.7682403,33.63304,86.23839,0.1908339,0.8028111,0,0,25.2756
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2596643,0.2596643,0,0,0,0.2596643,0,0,5.551115E-17,0,0,0.2733309,0.2596643,0,0,5.657356,24.50736,0,0.2733309,-0.2733309,33.34492,85.49963,0.1908339,0.2856308,0,0,24.50736
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.834954,2.834954,0,0,0,2.834954,0,0,4.440892E-16,0,0,2.984162,2.834954,0,0,5.961057,24.23403,0,2.984162,-2.984162,30.19934,77.43405,0.1908339,3.118449,0,0,24.23403
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,9.276793,21.24986,0.3186774,0,0.3186774,30.50166,78.20924,0.1908267,0,0.2549419,0,21.56854
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,8.958116,21.53667,1.631169,0,1.631169,32.04913,82.17709,0.1907899,0,1.304935,0,23.16784
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,7.326946,23.00473,3.689347,0,3.689347,35.54915,91.15148,0.1907067,0,2.951478,0,26.69407
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.590487,2.590487,0,0,0,2.590487,244.1022,0,0,0,6.323438,2.726829,2.590487,0,0,3.637599,26.32514,3.596609,0,3.596609,38.96119,99.90029,0.1906257,2.849536,5.05875,0,32.64858
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.642035,1.642035,0,0,0,1.642035,491.7899,6.305915,0,0,8.075363,1.728458,1.642035,0,0,0.04098986,29.56209,0.04098986,0,0.04098986,39.00008,100,0.1906247,1.806239,6.46029,0,37.63745
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,11.0955,11.0955,3,0,1.095,11.0955,96.88702,2.228519,0,0,10.7501,8.521584,8.095505,0,0,0,29.59898,0,0,0,39.00008,100,0.1906247,12.20506,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,11.50442,11.50442,3.476753,0,1.215619,11.50442,73.45155,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.1906247,12.65486,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,14.83218,14.83218,11.4028,0,3.220909,14.83218,24.33809,8.881784E-16,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1906247,16.3154,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.780323,5.780323,0,0,0,5.780323,101.4211,0,0,0,5.862465,6.084551,5.780323,0,0,0,29.59898,0,0.2220855,-0.2220855,38.76598,99.39975,0.1906247,6.358356,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.896407,2.896407,0,0,0,2.896407,221.0997,3.108337,0,0,6.403948,3.048849,2.896407,0,0,0.2467617,29.37689,0.2467617,0,0.2467617,39.00008,100,0.1906192,3.186048,5.123158,0,35.78084
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.575866,4.575866,0,0,0,4.575866,126.508,0.9721348,0,0,5.788836,4.816701,4.575866,0,0,0,29.59898,0,0,0,39.00008,100,0.1906192,5.033453,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,7.334863,7.334863,0,0,0,7.334863,31.19167,0,8.881784E-16,0,2.287866,7.720908,7.334863,0,0,0,29.59898,0,5.433042,-5.433042,33.27315,85.3156,0.1906192,8.068349,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.084885,2.084885,0,0,0,2.084885,0,0,4.440892E-16,0,0,2.194616,2.084885,0,0,6.036714,24.16594,0,2.194616,-2.194616,30.95982,79.384,0.1906192,2.293373,0,0,24.16594
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,7.27217,7.27217,0,0,0,7.27217,0,0,8.881784E-16,0,0,7.654916,7.27217,0,0,8.475175,21.97132,0,7.654916,-7.654916,22.89083,58.69432,0.1906192,7.999387,0,0,21.97132
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.7891979,0.7891979,0,0,0,0.7891979,0,0,1.110223E-16,0,0,0.8307347,0.7891979,0,0,16.98064,14.3164,0,0.8307347,-0.8307347,22.01516,56.44901,0.1906192,0.8681177,0,0,14.3164
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.90368,13.48567,0,0,0,22.01516,56.44901,0.1906192,0,0,0,13.48567
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.7205625,0.7205625,0,0,0,0.7205625,0,0,1.110223E-16,0,0,0.7584868,0.7205625,0,0,17.90368,13.48567,0,0.7584868,-0.7584868,21.21564,54.39898,0.1906192,0.7926188,0,0,13.48567
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.780944,1.780944,0,0,0,1.780944,0,0,0,0,0,1.874678,1.780944,0,0,18.74644,12.72718,0,1.874678,-1.874678,19.23956,49.33211,0.1906192,1.959039,0,0,12.72718
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82941,10.8525,0,0,0,19.23956,49.33211,0.1906192,0,0,0,10.8525
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.445252,3.445252,0,0,0,3.445252,0,0,4.440892E-16,0,0,3.626581,3.445252,0,0,20.82941,10.8525,0,3.626581,-3.626581,15.41681,39.5302,0.1906192,3.789777,0,0,10.8525
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.622941,2.622941,0,0,0,2.622941,0,0,4.440892E-16,0,0,2.76099,2.622941,0,0,24.85895,7.225924,0,2.76099,-2.76099,12.50647,32.0678,0.1906192,2.885235,0,0,7.225924
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.588328,4.588328,12,0,3.372,4.588328,0,0,0,0,0,0,0,7.411672,7.041088,27.92672,4.464933,7.041088,0,7.041088,19.18623,49.19537,0.1907067,5.047161,0,12,4.464933
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.72279,1.72279,10.52279,0,2.998266,1.72279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.88563,10.80191,8.36,0,8.36,27.11722,69.5312,0.1907681,1.895069,0,12,10.80191
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.304486,3.304486,12,0,3.372,3.304486,0,0,0,0,0,0,0,8.695514,8.260738,12.52563,18.32591,8.260738,0,8.260738,34.95405,89.62559,0.1908704,3.634934,0,12,18.32591
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.183728,3.183728,0,0,0,3.183728,12.64116,0,4.440892E-16,0,0.4024601,3.351293,3.183728,0,0,4.26489,25.76058,0,2.948833,-2.948833,31.84571,81.65549,0.1908704,3.502101,0.3219681,0,26.16304
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,7.541371,22.81174,2.612154,0,2.612154,34.32381,88.0096,0.1908117,0,2.089724,0,25.4239
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,9.380663,9.380663,9.19915,0,2.663385,9.380663,54.58337,0,0,0,5.120282,0.1910657,0.1815124,0,0,4.929216,25.16268,4.929216,0,4.929216,39.00008,100,0.190856,10.31873,4.096226,12,30.28296
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,7.465798,7.465798,0,0,0,7.465798,70.39672,0,8.881784E-16,0,5.255677,7.858735,7.465798,0,0,0,29.59898,0,2.603058,-2.603058,36.25621,92.96446,0.190856,8.212378,4.204541,0,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,5.670231,0,0,8.562517,0,0,0,0,2.892287,26.99592,2.892287,0,2.892287,39.00008,100,0.190791,0,6.850014,0,35.55844
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,6.656545,6.656545,0,0,0,6.656545,106.9613,0.1130342,0,0,7.119923,7.006889,6.656545,0,0,0,29.59898,0,0,0,39.00008,100,0.190791,7.322199,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.38045,3.38045,0,0,0,3.38045,335.7448,7.791316,0,0,11.34968,3.558368,3.38045,0,0,0,29.59898,0,0,0,39.00008,100,0.190791,3.718495,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190791,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190791,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.840076,6.840076,0,0,0,6.840076,107.031,0.1209223,0,0,7.321002,7.20008,6.840076,0,0,0,29.59898,0,0,0,39.00008,100,0.190791,7.524083,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,6.369649,6.369649,0,0,0,6.369649,55.54058,0,0,0,3.53774,6.704894,6.369649,0,0,0,29.59898,0,3.167154,-3.167154,35.66161,91.43983,0.190791,7.006614,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,3.51906,26.43182,1.718955,0,1.718955,37.29235,95.62122,0.1907524,0,1.375164,0,28.15078
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.800105,27.97888,0,0,0,37.29235,95.62122,0.1907524,0,0,0,27.97888
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.800105,27.97888,0,0,0,37.29235,95.62122,0.1907524,0,0,0,27.97888
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,12.12799,12.12799,12,0,3.372,12.12799,0,0,0,0,0,0.1347237,0.1279875,0,0,1.800105,27.97888,0,0.1347237,-0.1347237,37.15034,95.25708,0.1907524,13.34079,0,12,27.97888
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.561239,2.561239,0,0,0,2.561239,0,0,4.440892E-16,0,0,2.696041,2.561239,0,0,1.949798,27.84416,0,2.696041,-2.696041,34.30846,87.97023,0.1907524,2.817363,0,0,27.84416
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.175381,1.175381,0,0,0,1.175381,0,0,0,0,0,1.237243,1.175381,0,0,4.9454,25.14812,0,1.237243,-1.237243,33.00429,84.62622,0.1907524,1.292919,0,0,25.14812
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4939904,0.4939904,0,0,0,0.4939904,0,0,0,0,0,0.5199899,0.4939904,0,0,6.320114,23.91088,0,0.5199899,-0.5199899,32.45617,83.22079,0.1907524,0.5433894,0,0,23.91088
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.897881,23.39089,0,0,0,32.45617,83.22079,0.1907524,0,0,0,23.39089
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.84712,2.84712,0,0,0,2.84712,0,0,0,0,0,2.996969,2.84712,0,0,6.897881,23.39089,0,2.996969,-2.996969,29.29709,75.1206,0.1907524,3.131832,0,0,23.39089
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.096704,1.096704,0,0,0,1.096704,0,0,0,0,0,1.154426,1.096704,0,0,10.22785,20.39392,0,1.154426,-1.154426,28.08022,72.00042,0.1907524,1.206375,0,0,20.39392
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.8523366,0.8523366,0,0,0,0.8523366,0,0,1.110223E-16,0,0,0.8971964,0.8523366,0,0,11.51054,19.23949,0,0.8971964,-0.8971964,27.13449,69.57548,0.1907524,0.9375703,0,0,19.23949
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.52721,1.52721,0,0,0,1.52721,0,0,2.220446E-16,0,0,1.607589,1.52721,0,0,12.50743,18.34229,0,1.607589,-1.607589,25.43994,65.23049,0.1907524,1.679931,0,0,18.34229
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.298897,2.298897,0,0,0,2.298897,0,0,4.440892E-16,0,0,2.419892,2.298897,0,0,14.29364,16.7347,0,2.419892,-2.419892,22.88915,58.69002,0.1907524,2.528787,0,0,16.7347
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.449065,2.449065,0,0,0,2.449065,1.271536,0,0,0,0.03114074,2.577963,2.449065,0,0,16.9824,14.31481,0,2.546822,-2.546822,20.20457,51.80648,0.1907524,2.693971,0.02491259,0,14.34595
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,12.6882,12.6882,12,0,3.372,12.6882,2.074748,5.551115E-16,0,0,0.263248,0.7244172,0.6881964,0,0,19.81221,11.76799,0,0.4611692,-0.4611692,19.71845,50.56003,0.1907524,13.95702,0.2105984,12,12.03124
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,11.39921,11.39921,12,0,3.372,11.39921,0.5179769,0,0,0,0.05904527,0,0,0.6007919,0.5707523,20.32462,11.30682,0.6297975,0,0.6297975,20.31593,52.09203,0.19076,12.53913,0.04723622,12,11.36587
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,9.76092,9.76092,12,0,3.372,9.76092,4.961591,0,0,0,0.4842969,0,0,2.23908,2.127126,19.69482,11.87364,2.611423,0,2.611423,22.79334,58.44436,0.1907906,10.73701,0.3874376,12,12.35794
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,17.0834,14.22392,10.18896,0,10.18896,32.45944,83.22917,0.1907538,0,1.46317,12,16.05288
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.03973,4.03973,0,0,0,4.03973,32.79455,0,8.881784E-16,0,1.324811,4.252347,4.03973,0,0,6.894434,23.39399,0,2.927536,-2.927536,29.37355,75.31664,0.1907538,4.443703,1.059849,0,24.7188
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,6.364528,6.364528,0,0,0,6.364528,32.72205,0,0,0,2.082604,6.699503,6.364528,0,0,10.14725,20.46645,0,4.616899,-4.616899,24.50691,62.83811,0.1907538,7.000981,1.666083,0,22.54906
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.497045,4.497045,0,0,0,4.497045,24.64239,0,0,0,1.108179,4.733731,4.497045,0,0,15.27714,15.84955,0,3.625552,-3.625552,20.68524,53.03898,0.1907538,4.946749,0.8865433,0,16.95773
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4156452,0.4156452,0,0,0,0.4156452,113.403,0,0,0,0.471354,0.4375213,0.4156452,0,0,19.30553,12.224,0.03383273,0,0.03383273,20.71734,53.12128,0.190753,0.4572097,0.3770832,0,12.69535
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,6.43665,6.43665,0,0,0,6.43665,28.1083,0,8.881784E-16,0,1.809233,6.775421,6.43665,0,0,19.2717,12.25445,0,4.966188,-4.966188,15.48252,39.69868,0.190753,7.080315,1.447387,0,14.06368
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.303251,6.303251,0,0,0,6.303251,15.46249,0,0,0,0.9746398,6.635001,6.303251,0,0,24.78969,7.288261,0,5.660361,-5.660361,9.515973,24.39988,0.190753,6.933576,0.7797118,0,8.262901
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,31.07898,1.6279,0.6140446,0,0.6140446,10.09851,25.89356,0.1907393,0,0.4912357,0,2.241945
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,13.32243,13.32243,12,0,3.372,13.32243,0,0,0,0.5831563,0,1.392028,1.322427,0,0,30.46493,2.18054,0,1.392028,-1.392028,8.63118,22.13119,0.1907393,14.65467,0,12,2.18054
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,19.01293,12.74909,12,0,3.372,12.74909,0,0,6.263846,8.16514,0,0.7885121,0.7490864,0,0,32.01163,0.7885121,0,0.7885121,-0.7885121,7.800015,20,0.1907393,20.91423,0,12,0.7885121
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.879347,6.879347,12,0,3.372,6.879347,0,8.881784E-16,0,0,0,0,0,5.120653,4.86462,32.88775,0,4.86462,0,4.86462,12.415,31.83327,0.1907993,7.567282,0,12,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.02313,4.378158,8.36,0,8.36,20.34599,52.16911,0.1908035,0,0,12,4.378158
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.168437,2.168437,10.96844,0,3.111015,2.168437,0,0,0,0,0,0,0,8.8,8.36,19.66313,11.90216,8.36,0,8.36,28.27699,72.50494,0.1908791,2.385281,0,12,11.90216
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.588402,2.588402,11.3884,0,3.217266,2.588402,0,0,0,0,0,0,0,8.8,8.36,11.30313,19.42616,8.36,0,8.36,36.20798,92.84078,0.1909683,2.847242,0,12,19.42616
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4060445,0.4060445,0,0,0,0.4060445,0,0,5.551115E-17,0,0,0.4274152,0.4060445,0,0,2.943133,26.95016,0,0.4274152,-0.4274152,35.75744,91.68556,0.1909683,0.4466489,0,0,26.95016
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4321162,0.4321162,0,0,0,0.4321162,0,0,0,0,0,0.4548592,0.4321162,0,0,3.418039,26.52274,0,0.4548592,-0.4548592,35.27798,90.45617,0.1909683,0.4753278,0,0,26.52274
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.923438,26.06788,0,0,0,35.27798,90.45617,0.1909683,0,0,0,26.06788
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.923438,26.06788,0,0,0,35.27798,90.45617,0.1909683,0,0,0,26.06788
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.000263,1.000263,0,0,0,1.000263,0,0,0,0,0,1.052909,1.000263,0,0,3.923438,26.06788,0,1.052909,-1.052909,34.16811,87.61037,0.1909683,1.10029,0,0,26.06788
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.6611373,0.6611373,0,0,0,0.6611373,0,0,1.110223E-16,0,0,0.6959341,0.6611373,0,0,5.093337,25.01497,0,0.6959341,-0.6959341,33.43454,85.72941,0.1909683,0.7272511,0,0,25.01497
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.949983,3.949983,0,0,0,3.949983,3.278018,0,8.881784E-16,0,0.1294812,4.157876,3.949983,0,0,5.866597,24.31904,0,4.028395,-4.028395,29.18823,74.84148,0.1909683,4.344981,0.1035849,0,24.44852
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,7.722166,7.722166,12,0,3.372,7.722166,16.69195,0,0,0,1.28898,0,0,4.277834,4.063942,10.34259,20.29065,5.352922,0,5.352922,34.26646,87.86255,0.1910297,8.494383,1.031184,12,21.57963
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,4.989669,25.10828,3.218114,0,3.218114,37.31944,95.69067,0.1909578,0,2.574491,0,28.32639
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,6.185313,6.185313,0,0,0,6.185313,63.90347,0,0,0,3.95263,6.510856,6.185313,0,0,1.771555,28.00458,0,2.558226,-2.558226,34.62283,88.7763,0.1909578,6.803845,3.162104,0,31.95721
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.608131,5.608131,0,0,0,5.608131,118.1073,0,0,0,6.62361,5.903296,5.608131,0,0,4.614029,25.44635,0.7203142,0,0.7203142,35.30618,90.52847,0.1909417,6.168945,5.298888,0,32.06996
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,9.452069,9.452069,9.460973,0,2.729626,9.452069,41.09516,0,0,0,3.884343,0,0,0.008903098,0.008457944,3.893715,26.09464,3.892801,0,3.892801,38.99921,99.99778,0.1909764,10.39728,3.107474,12,29.97898
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,13.43857,13.43857,6.289768,0,1.927311,13.43857,56.00276,4.376924E-16,0,0,7.525973,7.525059,7.148807,0,0,0.0009137391,29.59816,0.0009137391,0,0.0009137391,39.00008,100,0.1909764,14.78243,6.020779,12,37.12413
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,11.12168,11.12168,4.906799,0,1.57742,11.12168,58.82186,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.1909764,12.23385,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.98787,0.98787,0,0,0,0.98787,475.1479,3.65398,0,0,4.693843,1.039863,0.98787,0,0,0,29.59898,0,0,0,39.00008,100,0.1909764,1.086657,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.689503,4.689503,0,0,0,4.689503,51.76056,0,0,0,2.427313,4.936318,4.689503,0,0,0,29.59898,0,2.509006,-2.509006,36.35535,93.21867,0.1909764,5.158453,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.277204,6.277204,0,0,0,6.277204,35.17623,0,0,0,2.208084,6.607583,6.277204,0,0,2.787784,27.08997,0,4.399499,-4.399499,31.71787,81.32772,0.1909764,6.904924,1.766467,0,29.29806
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.557131,4.557131,0,0,0,4.557131,23.86664,0,8.881784E-16,0,1.087634,4.796979,4.557131,0,0,7.676117,22.69047,0,3.709345,-3.709345,27.80788,71.30212,0.1909764,5.012844,0.8701074,0,23.77811
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,8.345232,8.345232,12,0,3.372,8.345232,0,0,0,0,0,0,0,3.654768,3.472029,11.79761,18.98113,3.472029,0,3.472029,31.10174,79.74789,0.1910189,9.179755,0,12,18.98113
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,13.38524,13.38524,12,0,3.372,13.38524,0,0,0,0,0,1.458152,1.385245,0,0,8.325583,22.10595,0,1.458152,-1.458152,29.56471,75.80679,0.1910189,14.72377,0,12,22.10595
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.988511,8.988511,12,0,3.372,8.988511,0,4.440892E-16,0,0,0,0,0,3.011488,2.860914,9.945751,20.6478,2.860914,0,2.860914,32.27881,82.76601,0.191054,9.887362,0,12,20.6478
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.478043,6.478043,0,0,0,6.478043,0,0,0,0,0,6.818992,6.478043,0,0,7.084837,23.22262,0,6.818992,-6.818992,25.09096,64.33567,0.191054,7.125847,0,0,23.22262
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.604318,4.604318,0,0,0,4.604318,0,0,0,0,0,4.84665,4.604318,0,0,14.6615,16.40363,0,4.84665,-4.84665,19.98214,51.23616,0.191054,5.064749,0,0,16.40363
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.839846,1.839846,0,0,0,1.839846,0,0,2.220446E-16,0,0,1.936681,1.839846,0,0,20.04666,11.55698,0,1.936681,-1.936681,17.9407,46.00171,0.191054,2.023831,0,0,11.55698
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.919546,1.919546,0,0,0,1.919546,0,0,4.440892E-16,0,0,2.020574,1.919546,0,0,22.19853,9.620301,0,2.020574,-2.020574,15.81083,40.54051,0.191054,2.1115,0,0,9.620301
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3062546,0.3062546,0,0,0,0.3062546,0,0,5.551115E-17,0,0,0.3223733,0.3062546,0,0,24.44361,7.599727,0,0.3223733,-0.3223733,15.47102,39.6692,0.191054,0.3368801,0,0,7.599727
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.064024,1.064024,0,0,0,1.064024,0,0,0,0,0,1.120026,1.064024,0,0,24.80181,7.277354,0,1.120026,-1.120026,14.29041,36.642,0.191054,1.170427,0,0,7.277354
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.9793191,0.9793191,0,0,0,0.9793191,0,0,1.110223E-16,0,0,1.030862,0.9793191,0,0,26.04628,6.157328,0,1.030862,-1.030862,13.20378,33.85579,0.191054,1.077251,0,0,6.157328
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.107224,2.107224,0,0,0,2.107224,0,0,0,0,0,2.21813,2.107224,0,0,27.19168,5.126466,0,2.21813,-2.21813,10.86567,27.86064,0.191054,2.317946,0,0,5.126466
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.777748,2.777748,11.57775,0,3.26517,2.777748,0,0,0,0,0,0,0,8.8,8.36,29.65627,2.908336,8.36,0,8.36,18.79666,48.19648,0.191149,3.055523,0,12,2.908336
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.9204559,0.9204559,9.720456,0,2.795275,0.9204559,2.491741,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,21.29627,10.43234,8.382936,0,8.382936,26.74941,68.5881,0.1911824,1.012501,0.0183483,12,10.45527
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4817685,0.4817685,9.281769,0,2.684288,0.4817685,49.33985,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,12.91333,17.97698,8.597704,0,8.597704,34.90591,89.50216,0.1911966,0.5299454,0.1901631,12,18.21468
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,4.31563,25.71491,0.4998787,0,0.4998787,35.38014,90.71812,0.1911855,0,0.399903,0,26.21479
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,10.41054,10.41054,12,0,3.372,10.41054,10.31141,0,0,0,1.073473,0,0,1.589464,1.509991,3.815752,26.1648,2.583465,0,2.583465,37.83103,97.00244,0.1912134,11.45159,0.8587788,12,27.23828
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.257548,5.257548,0,0,0,5.257548,16.06535,0,0,0,0.8446435,5.534262,5.257548,0,0,1.232287,28.48992,0,4.689618,-4.689618,32.88774,84.32736,0.1912134,5.783303,0.6757148,0,29.33456
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,6.442974,23.8003,1.372823,0,1.372823,34.19011,87.66677,0.1911828,0,1.098258,0,25.17312
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,8.928546,8.928546,12,0,3.372,8.928546,7.568205,0,0,0,0.6757306,0,0,3.071454,2.917881,5.070151,25.03584,3.593612,0,3.593612,37.59931,96.40829,0.1912244,9.821401,0.5405845,12,25.71157
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,8.073083,8.073083,8.239288,0,2.42054,8.073083,16.12253,0,0,0,1.301585,0,0,0.1662061,0.1578958,1.476539,28.27009,1.459481,0,1.459481,38.98389,99.9585,0.1912377,8.880391,1.041268,12,29.57168
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.814733,2.814733,0,0,0,2.814733,89.09796,0,0,0,2.50787,2.962877,2.814733,0,0,0.017058,29.58363,0,0.4550072,-0.4550072,38.50428,98.72871,0.1912377,3.096207,2.006296,0,32.0915
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0.8899701,0,0,1.412592,0,0,0,0,0.5226216,29.12862,0.5226216,0,0.5226216,39.00008,100,0.1912261,0,1.130073,0,30.54121
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.8941747,0,0,0.8941747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912261,0,0.7153398,0,30.49315
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,9.211954,9.211954,8.839456,0,2.572382,9.211954,4.256459,0,0,0,0.392103,0.392103,0.3724979,0,0,0,29.59898,0,0,0,39.00008,100,0.1912261,10.13315,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,15.35601,15.35601,12,0,3.372,15.35601,0,0,0,0,0,3.532639,3.356007,0,0,0,29.59898,0,3.532639,-3.532639,35.27635,90.452,0.1912261,16.89161,0,12,29.59898
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.155374,2.155374,0,0,0,2.155374,0,0,0,0,0,2.268815,2.155374,0,0,3.925154,26.06634,0,2.268815,-2.268815,32.88481,84.31985,0.1912261,2.370912,0,0,26.06634
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1304733,0.1304733,0,0,0,0.1304733,0,0,2.775558E-17,0,0,0.1373404,0.1304733,0,0,6.44606,23.79752,0,0.1373404,-0.1373404,32.74004,83.94865,0.1912261,0.1435207,0,0,23.79752
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.458578,2.458578,0,0,0,2.458578,0,0,4.440892E-16,0,0,2.587977,2.458578,0,0,6.59866,23.66018,0,2.587977,-2.587977,30.01207,76.95388,0.1912261,2.704436,0,0,23.66018
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.123296,3.123296,0,0,0,3.123296,0,0,4.440892E-16,0,0,3.28768,3.123296,0,0,9.474191,21.07221,0,3.28768,-3.28768,26.54655,68.06795,0.1912261,3.435626,0,0,21.07221
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12717,17.78453,0,0,0,26.54655,68.06795,0.1912261,0,0,0,17.78453
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.266661,1.266661,0,0,0,1.266661,0,0,2.220446E-16,0,0,1.333328,1.266661,0,0,13.12717,17.78453,0,1.333328,-1.333328,25.1411,64.46423,0.1912261,1.393327,0,0,17.78453
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.60864,16.4512,0,0,0,25.1411,64.46423,0.1912261,0,0,0,16.4512
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.158575,4.158575,0,0,0,4.158575,0,0,0,0,0,4.377448,4.158575,0,0,14.60864,16.4512,0,4.377448,-4.377448,20.52687,52.63288,0.1912261,4.574433,0,0,16.4512
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.6138716,0.6138716,0,0,0,0.6138716,0,0,0,0,0,0.6461806,0.6138716,0,0,19.47248,12.07375,0,0.6461806,-0.6461806,19.84573,50.88639,0.1912261,0.6752587,0,0,12.07375
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.667758,2.667758,0,0,0,2.667758,0,0,4.440892E-16,0,0,2.808167,2.667758,0,0,20.19045,11.42757,0,2.808167,-2.808167,16.88567,43.29649,0.1912261,2.934534,0,0,11.42757
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.577998,2.577998,0,0,0,2.577998,0,0,4.440892E-16,0,0,2.713682,2.577998,0,0,23.31064,8.619404,0,2.713682,-2.713682,14.02519,35.96196,0.1912261,2.835798,0,0,8.619404
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.048874,3.048874,0,0,0,3.048874,15.87881,0,4.440892E-16,0,0.484125,3.209342,3.048874,0,0,26.32584,5.905722,0,2.725217,-2.725217,11.15256,28.59626,0.1912261,3.353762,0.3873,0,6.389847
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,11.45955,11.45955,12,0,3.372,11.45955,25.89891,0,0,0,2.9679,0,0,0.5404461,0.5134238,29.35386,3.180505,3.481323,0,3.481323,14.45524,37.06463,0.1912585,12.60551,2.37432,12,6.148405
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,8.056975,8.056975,12,0,3.372,8.056975,69.46036,0,0,0,5.596404,0,0,3.943025,3.745873,25.87254,6.313696,9.342278,0,9.342278,23.3181,59.78988,0.1913449,8.862673,4.477123,12,11.9101
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,11.32132,11.32132,12,0,3.372,11.32132,59.23845,0,0,0,6.706572,0,0,0.6786837,0.6447495,16.53026,14.72175,7.351321,0,7.351321,30.29217,77.67208,0.1914116,12.45345,5.365257,12,21.42832
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,9.088076,9.088076,10.58262,0,3.013402,9.088076,83.68919,0,0,0,7.605737,0,0,1.494541,1.419814,9.178937,21.33793,9.02555,0,9.02555,38.85456,99.62688,0.1914584,9.996883,6.084589,12,28.94367
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,12.07557,12.07557,3.715568,0,1.276039,12.07557,78.53325,0.5299488,0,0,9.483335,8.8,8.36,0,0,0.1533871,29.46093,0.1533871,0,0.1533871,39.00008,100,0.191455,13.28312,7.586668,12,38.94427
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,10.09386,10.09386,3,0,1.095,10.09386,100.7693,2.704287,0,0,10.1715,7.467217,7.093856,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,11.10324,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.137436,3.137436,0,0,0,3.137436,344.7271,7.513029,0,0,10.81559,3.302564,3.137436,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,3.45118,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,9.994254,9.994254,3,0,1.095,9.994254,94.06203,2.038426,0,0,9.400798,7.362372,6.994254,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,10.99368,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.689694,2.689694,0,0,0,2.689694,265.503,4.309961,0,0,7.141218,2.831256,2.689694,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,2.958663,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,7.786638,7.786638,3.78952,0,1.294749,7.786638,54.03478,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,8.565302,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,11.11942,11.11942,9.247158,0,2.675531,11.11942,17.72398,1.110223E-15,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.191455,12.23136,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,22.31726,20.36,12,0,3.372,20.36,0,0,1.957257,4.188982,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.191455,24.54898,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.419453,5.419453,12,0,3.372,5.419453,0,0,0,0,0,0,0,6.580547,6.25152,9.777778,20.79898,6.25152,0,6.25152,35.65478,91.42232,0.1915307,5.961398,0,12,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.366122,1.366122,0,0,0,1.366122,0,0,0,0,0,1.438023,1.366122,0,0,3.526258,26.42535,0,1.438023,-1.438023,34.13897,87.53564,0.1915307,1.502734,0,0,26.42535
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.124061,24.98732,0,0,0,34.13897,87.53564,0.1915307,0,0,0,24.98732
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4905623,0.4905623,0,0,0,0.4905623,0,0,1.110223E-16,0,0,0.5163813,0.4905623,0,0,5.124061,24.98732,0,0.5163813,-0.5163813,33.59465,86.13997,0.1915307,0.5396185,0,0,24.98732
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.313783,3.313783,0,0,0,3.313783,0,0,4.440892E-16,0,0,3.488193,3.313783,0,0,5.697818,24.47094,0,3.488193,-3.488193,29.91778,76.71209,0.1915307,3.645161,0,0,24.47094
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1036628,0.1036628,0,0,0,0.1036628,0,0,0,0,0,0.1091188,0.1036628,0,0,9.573587,20.98275,0,0.1091188,-0.1091188,29.80276,76.41717,0.1915307,0.1140291,0,0,20.98275
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.59783,1.59783,0,0,0,1.59783,0,0,2.220446E-16,0,0,1.681927,1.59783,0,0,9.69483,20.87363,0,1.681927,-1.681927,28.02985,71.87126,0.1915307,1.757613,0,0,20.87363
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.517082,1.517082,0,0,0,1.517082,0,0,2.220446E-16,0,0,1.596928,1.517082,0,0,11.56364,19.1917,0,1.596928,-1.596928,26.34654,67.55509,0.1915307,1.66879,0,0,19.1917
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.027403,1.027403,0,0,0,1.027403,0,0,0,0,0,1.081477,1.027403,0,0,13.338,17.59478,0,1.081477,-1.081477,25.20656,64.63208,0.1915307,1.130143,0,0,17.59478
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4738936,0.4738936,0,0,0,0.4738936,0,0,5.551115E-17,0,0,0.4988354,0.4738936,0,0,14.53964,16.5133,0,0.4988354,-0.4988354,24.68074,63.28383,0.1915307,0.5212829,0,0,16.5133
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6306311,0.6306311,0,0,0,0.6306311,0,0,0,0,0,0.6638222,0.6306311,0,0,15.0939,16.01446,0,0.6638222,-0.6638222,23.98101,61.48965,0.1915307,0.6936942,0,0,16.01446
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5967449,0.5967449,0,0,0,0.5967449,48.3295,0,0,0,0.2884038,0.6281525,0.5967449,0,0,15.83148,15.35064,0,0.3397487,-0.3397487,23.62289,60.57138,0.1915307,0.6564194,0.2307231,0,15.63905
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,9.047334,9.047334,12,0,3.372,9.047334,31.30145,0,0,0,2.831947,0,0,2.952667,2.805033,16.20898,15.01089,5.63698,0,5.63698,28.97059,74.28342,0.1915893,9.952066,2.265557,12,17.84284
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.070551,5.070551,9.846758,0,2.82723,5.070551,109.3455,0,0,0,5.544418,0,0,4.776206,4.537396,10.572,20.08418,10.08181,0,10.08181,38.53504,98.8076,0.1915885,5.577606,4.435534,12,25.62859
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.431078,4.431078,0,0,0,4.431078,186.351,3.102874,0,0,8.257356,4.664292,4.431078,0,0,0.4901896,29.15781,0.4901896,0,0.4901896,39.00008,100,0.1915777,4.874186,6.605885,0,37.41516
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.787745,1.787745,0,0,0,1.787745,434.8211,5.891655,0,0,7.773491,1.881837,1.787745,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,1.966519,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,6.081361,6.081361,0,0,0,6.081361,151.5587,2.815401,0,0,9.216833,6.401433,6.081361,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,6.689497,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.101054,2.101054,0,0,0,2.101054,573.8979,9.846269,0,0,12.0579,2.211636,2.101054,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,2.311159,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,9.492528,9.492528,3,0,1.095,9.492528,87.59359,1.480606,0,0,8.314846,6.834239,6.492527,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,10.44178,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,14.58565,14.58565,6.225649,0,1.911089,14.58565,64.80861,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,16.04421,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.27261,4.27261,0,0,0,4.27261,164.7677,2.542398,0,0,7.039882,4.497484,4.27261,0,0,0,29.59898,0,0,0,39.00008,100,0.1915777,4.699871,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.836691,4.836691,0,0,0,4.836691,94.46319,0,0,0,4.568892,5.091254,4.836691,0,0,0,29.59898,0,0.5223611,-0.5223611,38.44946,98.58817,0.1915777,5.32036,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.75144,4.75144,0,0,0,4.75144,35.29411,0,8.881784E-16,0,1.676978,5.001515,4.75144,0,0,0.5804012,29.07662,0,3.324537,-3.324537,34.94509,89.60262,0.1915777,5.226583,1.341583,0,30.7536
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274331,25.75208,0,0,0,34.94509,89.60262,0.1915777,0,0,0,25.75208
