Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.072383,3.072383,0,0,0,3.072383,0,0,0,0,0,3.234087,3.072383,0,0,4.274331,25.75208,0,3.234087,-3.234087,31.53606,80.86154,0.1915777,3.379621,0,0,25.75208
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,16.68469,16.68469,12,0,3.372,16.68469,0,0,0,0,0,4.931249,4.684687,0,0,7.867762,22.51799,0,4.931249,-4.931249,26.33807,67.53338,0.1915777,18.35316,0,12,22.51799
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,7.268691,7.268691,12,0,3.372,7.268691,0,0,0,0,0,0,0,4.731309,4.494743,13.34693,17.58674,4.494743,0,4.494743,30.60216,78.46692,0.1916319,7.99556,0,12,17.58674
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.852183,21.63201,8.36,0,8.36,38.53315,98.80276,0.1916351,0,0,12,21.63201
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4921838,29.15601,0,0,0,38.53315,98.80276,0.1916351,0,0,0,29.15601
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.2972,3.2972,0,0,0,3.2972,0,0,4.440892E-16,0,0,3.470737,3.2972,0,0,0.4921838,29.15601,0,3.470737,-3.470737,34.87467,89.42206,0.1916351,3.62692,0,0,29.15601
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.953034,0.953034,0,0,0,0.953034,0,0,1.110223E-16,0,0,1.003194,0.953034,0,0,4.348558,25.68528,0,1.003194,-1.003194,33.81721,86.71063,0.1916351,1.048337,0,0,25.68528
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.184395,1.184395,0,0,0,1.184395,0,0,0,0,0,1.246732,1.184395,0,0,5.463218,24.68208,0,1.246732,-1.246732,32.50304,83.34097,0.1916351,1.302835,0,0,24.68208
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.732212,2.732212,0,0,0,2.732212,0,0,0,0,0,2.876013,2.732212,0,0,6.848475,23.43535,0,2.876013,-2.876013,29.47146,75.5677,0.1916351,3.005433,0,0,23.43535
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2947874,0.2947874,0,0,0,0.2947874,0,0,5.551115E-17,0,0,0.3103026,0.2947874,0,0,10.04405,20.55934,0,0.3103026,-0.3103026,29.14437,74.72901,0.1916351,0.3242662,0,0,20.55934
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.106178,2.106178,0,0,0,2.106178,0,0,0,0,0,2.21703,2.106178,0,0,10.38883,20.24903,0,2.21703,-2.21703,26.80742,68.73683,0.1916351,2.316796,0,0,20.24903
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.43286,4.43286,0,0,0,4.43286,13.12396,0,8.881784E-16,0,0.581767,4.666169,4.43286,0,0,12.85219,18.03201,0,4.084402,-4.084402,22.50208,57.69753,0.1916351,4.876146,0.4654136,0,18.61377
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,9.056241,9.056241,12,0,3.372,9.056241,31.92347,0,0,0,2.891066,0,0,2.943759,2.796571,17.39042,13.9476,5.687637,0,5.687637,27.89785,71.5328,0.1916939,9.961864,2.312853,12,16.83867
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.85384,4.85384,10.39101,0,2.964926,4.85384,121.0213,0,0,0,5.874179,0,0,5.537169,5.260311,11.70278,19.06648,11.13449,0,11.13449,38.46095,98.61763,0.1916874,5.339224,4.699344,12,24.94066
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,8.562288,8.562288,3,0,1.095,8.562288,82.91113,0.6757609,0,0,7.09909,5.85504,5.562288,0,0,0.5682884,29.08752,0.5682884,0,0.5682884,39.00008,100,0.1916749,9.418517,5.679272,12,36.18661
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.717384,2.717384,0,0,0,2.717384,297.131,5.213785,0,0,8.074189,2.860404,2.717384,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,2.989122,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,15.74925,15.74925,7.843951,0,2.32052,15.74925,52.8366,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,17.32418,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.017355,5.017355,0,0,0,5.017355,161.3768,2.815423,0,0,8.096849,5.281426,5.017355,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,5.51909,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.009802,1.009802,0,0,0,1.009802,611.4643,5.11163,0,0,6.17458,1.06295,1.009802,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,1.110782,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,8.498586,8.498586,4.652862,0,1.513174,8.498586,47.633,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1916749,9.348445,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,6.043281,6.043281,0,0,0,6.043281,21.81282,0,8.881784E-16,0,1.31821,6.361349,6.043281,0,0,0,29.59898,0,5.043139,-5.043139,33.68414,86.36942,0.1916749,6.647609,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.123786,4.123786,0,0,0,4.123786,0,0,0,0,0,4.340828,4.123786,0,0,5.603487,24.55584,0,4.340828,-4.340828,29.10851,74.63705,0.1916749,4.536165,0,0,24.55584
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,8.080493,8.080493,12,0,3.372,8.080493,0,0,0,0,0,0,0,3.919507,3.723531,10.42663,20.21501,3.723531,0,3.723531,32.64096,83.6946,0.1917196,8.888542,0,12,20.21501
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.703097,23.56619,0,0,0,32.64096,83.6946,0.1917196,0,0,0,23.56619
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.703097,23.56619,0,0,0,32.64096,83.6946,0.1917196,0,0,0,23.56619
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.703097,23.56619,0,0,0,32.64096,83.6946,0.1917196,0,0,0,23.56619
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.459948,2.459948,0,0,0,2.459948,0,0,0,0,0,2.589419,2.459948,0,0,6.703097,23.56619,0,2.589419,-2.589419,29.91147,76.69594,0.1917196,2.705942,0,0,23.56619
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.865041,1.865041,0,0,0,1.865041,0,0,2.220446E-16,0,0,1.963202,1.865041,0,0,9.580229,20.97677,0,1.963202,-1.963202,27.84208,71.3898,0.1917196,2.051546,0,0,20.97677
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.587499,1.587499,0,0,0,1.587499,0,0,2.220446E-16,0,0,1.671051,1.587499,0,0,11.76156,19.01357,0,1.671051,-1.671051,26.08064,66.87329,0.1917196,1.746249,0,0,19.01357
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61829,17.34252,0,0,0,26.08064,66.87329,0.1917196,0,0,0,17.34252
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.452448,2.452448,0,0,0,2.452448,0,0,0,0,0,2.581524,2.452448,0,0,13.61829,17.34252,0,2.581524,-2.581524,23.35947,59.89596,0.1917196,2.697693,0,0,17.34252
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.2914,4.2914,0,0,0,4.2914,0,0,0,0,0,4.517264,4.2914,0,0,16.48665,14.76099,0,4.517264,-4.517264,18.59786,47.68671,0.1917196,4.720541,0,0,14.76099
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.50583,10.24373,0,0,0,18.59786,47.68671,0.1917196,0,0,0,10.24373
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2808269,0.2808269,0,0,0,0.2808269,131.0927,0,0,0,0.3681434,0.2956072,0.2808269,0,0,21.50583,10.24373,0.07253619,0,0.07253619,18.66667,47.86316,0.191718,0.3089096,0.2945147,0,10.61187
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.069191,3.069191,0,0,0,3.069191,80.17264,4.440892E-16,0,0,2.460651,3.230727,3.069191,0,0,21.43329,10.30901,0,0.7700758,-0.7700758,17.85494,45.7818,0.191718,3.37611,1.968521,0,12.76966
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,22.28893,9.538938,5.020851,0,5.020851,22.61814,57.99511,0.1916072,0,4.016681,0,14.55979
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,7.132826,7.132826,0,0,0,7.132826,101.7765,0,8.881784E-16,0,7.259543,7.508238,7.132826,0,0,17.26808,14.0577,0,0.2486942,-0.2486942,22.35599,57.32294,0.1916072,7.846108,5.807635,0,21.31725
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,17.54441,13.80901,8.403923,0,8.403923,30.32865,77.76562,0.191422,0,6.723139,0,22.21293
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.520214,1.520214,0,0,0,1.520214,784.8134,1.190132,0,0,11.93084,1.600225,1.520214,0,0,9.140487,21.37254,9.140487,0,9.140487,39.00008,100,0.191221,1.672235,9.544675,0,33.30338
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191221,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,11.20949,11.20949,3,0,1.095,11.20949,109.7349,3.659157,0,0,12.30073,8.641573,8.209494,0,0,0,29.59898,0,0,0,39.00008,100,0.191221,12.33044,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191221,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,6.209806,6.209806,0,0,0,6.209806,135.4104,1.872088,0,0,8.408726,6.536638,6.209806,0,0,0,29.59898,0,0,0,39.00008,100,0.191221,6.830787,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,6.633555,6.633555,0,0,0,6.633555,76.5218,0,8.881784E-16,0,5.076115,6.982689,6.633555,0,0,0,29.59898,0,1.906574,-1.906574,36.99037,94.84692,0.191221,7.29691,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.9505141,0.9505141,0,0,0,0.9505141,202.3512,0,0,0,1.923376,1.000541,0.9505141,0,0,2.118416,27.6924,0.9228352,0,0.9228352,37.86585,97.09173,0.1912007,1.045565,1.538701,0,29.61578
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,10.10897,10.10897,11.36747,0,3.211971,10.10897,0,0,0,0,0,0,0,1.258506,1.19558,1.19558,28.52295,1.19558,0,1.19558,39.00008,100,0.1912151,11.11986,0,12,28.52295
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.133919,3.133919,0,0,0,3.133919,0,0,4.440892E-16,0,0,3.298862,3.133919,0,0,0,29.59898,0,3.298862,-3.298862,35.52277,91.08385,0.1912151,3.447311,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.120483,2.120483,0,0,0,2.120483,0,0,4.440892E-16,0,0,2.232088,2.120483,0,0,3.665402,26.30012,0,2.232088,-2.232088,33.16994,85.05097,0.1912151,2.332532,0,0,26.30012
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.1455,24.06803,0,0,0,33.16994,85.05097,0.1912151,0,0,0,24.06803
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.512262,2.512262,0,0,0,2.512262,0,0,4.440892E-16,0,0,2.644486,2.512262,0,0,6.1455,24.06803,0,2.644486,-2.644486,30.38241,77.90347,0.1912151,2.763488,0,0,24.06803
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.130058,1.130058,0,0,0,1.130058,0,0,2.220446E-16,0,0,1.189535,1.130058,0,0,9.083818,21.42354,0,1.189535,-1.189535,29.12853,74.68839,0.1912151,1.243064,0,0,21.42354
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.9133089,0.9133089,0,0,0,0.9133089,0,0,1.110223E-16,0,0,0.9613778,0.9133089,0,0,10.40552,20.23401,0,0.9613778,-0.9613778,28.11515,72.08998,0.1912151,1.00464,0,0,20.23401
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47372,19.27263,0,0,0,28.11515,72.08998,0.1912151,0,0,0,19.27263
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.608951,4.608951,0,0,0,4.608951,0,0,8.881784E-16,0,0,4.851528,4.608951,0,0,11.47372,19.27263,0,4.851528,-4.851528,23.00119,58.97729,0.1912151,5.069847,0,0,19.27263
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.812102,1.812102,0,0,0,1.812102,0,0,2.220446E-16,0,0,1.907476,1.812102,0,0,16.86431,14.4211,0,1.907476,-1.907476,20.99053,53.82178,0.1912151,1.993312,0,0,14.4211
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.126984,2.126984,0,0,0,2.126984,0,0,0,0,0,2.238931,2.126984,0,0,18.98372,12.51363,0,2.238931,-2.238931,18.6305,47.7704,0.1912151,2.339683,0,0,12.51363
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.95532,1.95532,0,0,0,1.95532,0,0,2.220446E-16,0,0,2.058232,1.95532,0,0,21.47143,10.27469,0,2.058232,-2.058232,16.46093,42.20742,0.1912151,2.150852,0,0,10.27469
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.807154,2.807154,0,0,0,2.807154,4.666779,0,0,0,0.1310037,2.954899,2.807154,0,0,23.75835,8.216463,0,2.823895,-2.823895,13.48428,34.57501,0.1912151,3.087869,0.1048029,0,8.347466
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,8.116426,8.116426,12,0,3.372,8.116426,26.47532,0,0,0,2.14885,0,0,3.883573,3.689394,26.89601,5.392568,5.838244,0,5.838244,19.02293,48.77663,0.1912781,8.92807,1.71908,12,7.541418
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,21.05777,10.64699,13.08855,0,13.08855,31.43982,80.61475,0.1911781,0,3.782841,12,15.37554
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,0.4618866,0,0,8.431103,0,0,0,0,7.969216,22.42668,7.969216,0,7.969216,39.00008,100,0.1910037,0,6.744883,0,30.85779
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.379111,5.379111,0,0,0,5.379111,153.132,2.574917,0,0,8.237139,5.662222,5.379111,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,5.917022,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,7.468634,7.468634,0,0,0,7.468634,153.2353,3.582861,0,0,11.44458,7.86172,7.468634,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,8.215498,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,8.720371,8.720371,3,0,1.095,8.720371,134.9486,5.746579,0,0,11.76802,6.021444,5.720372,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,9.592409,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.00125,5.00125,0,0,0,5.00125,193.6742,4.421657,0,0,9.686131,5.264473,5.00125,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,5.501375,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,10.94724,10.94724,5.883893,0,1.824625,10.94724,48.68657,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,12.04196,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910037,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.431425,5.431425,0,0,0,5.431425,28.16516,0,8.881784E-16,0,1.529769,5.717289,5.431425,0,0,0,29.59898,0,4.18752,-4.18752,34.58604,88.68198,0.1910037,5.974567,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,15.52961,15.52961,12,0,3.372,15.52961,0,0,0,0,0,3.715384,3.529614,0,0,4.6528,25.41146,0,3.715384,-3.715384,30.66969,78.64006,0.1910037,17.08258,0,12,25.41146
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,12.85581,12.85581,12,0,3.372,12.85581,0,0,0,0,0,0.9008514,0.8558089,0,0,8.781004,21.69607,0,0.9008514,-0.9008514,29.72011,76.20525,0.1910037,14.14139,0,12,21.69607
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,14.54706,14.54706,12,0,3.372,14.54706,0,0,0,0,0,2.681112,2.547056,0,0,9.78195,20.79522,0,2.681112,-2.681112,26.89396,68.95875,0.1910037,16.00176,0,12,20.79522
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,12.11963,12.11963,12,0,3.372,12.11963,0,0,0,0,0,0.1259301,0.1196336,0,0,12.76096,18.11411,0,0.1259301,-0.1259301,26.76122,68.61839,0.1910037,13.3316,0,12,18.11411
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.289729,1.289729,10.08973,0,2.888701,1.289729,0,0,0,0,0,0,0,8.8,8.36,12.90089,17.98818,8.36,0,8.36,34.69221,88.95422,0.191049,1.418702,0,12,17.98818
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.753261,0.753261,0,0,0,0.753261,0,0,0,0,0,0.7929063,0.753261,0,0,4.540885,25.51218,0,0.7929063,-0.7929063,33.85642,86.81116,0.191049,0.8285871,0,0,25.51218
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.71076,1.71076,0,0,0,1.71076,0,0,0,0,0,1.8008,1.71076,0,0,5.421893,24.71927,0,1.8008,-1.8008,31.95821,81.94396,0.191049,1.881836,0,0,24.71927
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.9569269,0.9569269,0,0,0,0.9569269,0,0,1.110223E-16,0,0,1.007292,0.9569269,0,0,7.422782,22.91847,0,1.007292,-1.007292,30.89643,79.22146,0.191049,1.05262,0,0,22.91847
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.028514,2.028514,0,0,0,2.028514,0,0,4.440892E-16,0,0,2.135278,2.028514,0,0,8.541995,21.91118,0,2.135278,-2.135278,28.64565,73.45024,0.191049,2.231365,0,0,21.91118
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.559426,1.559426,0,0,0,1.559426,0,0,2.220446E-16,0,0,1.641501,1.559426,0,0,10.91453,19.77591,0,1.641501,-1.641501,26.91536,69.0136,0.191049,1.715369,0,0,19.77591
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.086262,2.086262,0,0,0,2.086262,0,0,4.440892E-16,0,0,2.196065,2.086262,0,0,12.73842,18.13441,0,2.196065,-2.196065,24.6005,63.07808,0.191049,2.294888,0,0,18.13441
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.757587,0.757587,0,0,0,0.757587,0,0,0,0,0,0.79746,0.757587,0,0,15.17849,15.93834,0,0.79746,-0.79746,23.7599,60.92271,0.191049,0.8333457,0,0,15.93834
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.090113,2.090113,0,0,0,2.090113,8.976382,0,0,0,0.1876165,2.200119,2.090113,0,0,16.06455,15.14088,0,2.012502,-2.012502,21.63854,55.48332,0.191049,2.299124,0.1500932,0,15.3285
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,6.646505,6.646505,0,0,0,6.646505,18.56308,0,8.881784E-16,0,1.233796,6.996322,6.646505,0,0,18.30067,13.12838,0,5.762525,-5.762525,15.5643,39.90839,0.191049,7.311156,0.987037,0,14.36217
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,6.189832,6.189832,0,0,0,6.189832,59.62992,0,8.881784E-16,0,3.690992,6.515613,6.189832,0,0,24.70347,7.365851,0,2.824621,-2.824621,12.58689,32.27402,0.191049,6.808815,2.952793,0,11.05684
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.882337,4.882337,0,0,0,4.882337,174.4822,0,0,0,8.518808,5.139302,4.882337,0,0,27.84194,4.541231,3.379507,0,3.379507,15.79297,40.49473,0.1909752,5.37057,6.815047,0,13.06004
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.796597,6.796597,0,0,0,6.796597,115.4817,0,0,0,7.848827,7.154313,6.796597,0,0,24.46243,7.582787,0.6945142,0,0.6945142,16.45185,42.18414,0.19096,7.476257,6.279062,0,15.43161
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,6.011827,6.011827,0,0,0,6.011827,149.1209,0,0,0,8.964892,6.328239,6.011827,0,0,23.76792,8.20785,2.636654,0,2.636654,18.9532,48.59785,0.1909025,6.61301,7.171914,0,17.17274
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.355397,5.355397,0,0,0,5.355397,177.8451,0,0,0,9.524311,5.63726,5.355397,0,0,21.13127,10.58084,3.887051,0,3.887051,22.64078,58.05316,0.1908177,5.890937,7.619449,0,20.10515
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.26072,3.26072,0,0,0,3.26072,343.7308,0,0,0,11.2081,3.432337,3.26072,0,0,17.24422,14.07918,7.775761,0,7.775761,30.01751,76.96783,0.1906483,3.586792,8.966478,0,25.28728
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,6.180623,6.180623,0,0,0,6.180623,86.83039,0,0,0,5.366659,6.505919,6.180623,0,0,9.468454,21.07737,0,1.13926,-1.13926,28.81663,73.88864,0.1906483,6.798685,4.293327,0,26.44403
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.444484,2.444484,0,0,0,2.444484,222.8675,0,0,0,5.447963,2.573142,2.444484,0,0,10.7343,19.93811,2.874821,0,2.874821,31.54392,80.88169,0.1905858,2.688933,4.35837,0,25.38607
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.379823,3.379823,0,0,0,3.379823,66.9871,0,4.440892E-16,0,2.264046,3.557709,3.379823,0,0,7.859478,22.52545,0,1.293663,-1.293663,30.18028,77.38519,0.1905858,3.717806,1.811237,0,24.78949
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,9.296882,21.23178,1.084257,0,1.084257,31.2089,80.02265,0.1905622,0,0.8674052,0,22.31604
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.793394,1.793394,0,0,0,1.793394,0,0,0,0,0,1.887784,1.793394,0,0,8.212626,22.20761,0,1.887784,-1.887784,29.219,74.92036,0.1905622,1.972734,0,0,22.20761
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.762205,6.762205,0,0,0,6.762205,0,0,8.881784E-16,0,0,7.118111,6.762205,0,0,10.31016,20.31983,0,7.118111,-7.118111,21.71585,55.68156,0.1905622,7.438426,0,0,20.31983
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21917,13.20172,0,0,0,21.71585,55.68156,0.1905622,0,0,0,13.20172
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,10.48821,10.48821,12,0,3.372,10.48821,0,0,0,0,0,0,0,1.511793,1.436203,18.21917,13.20172,1.436203,0,1.436203,23.07835,59.17515,0.1905795,11.53703,0,12,13.20172
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.78297,14.4943,8.36,0,8.36,31.00935,79.51099,0.1905837,0,0,12,14.4943
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.474898,1.474898,10.2749,0,2.935549,1.474898,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.422971,22.0183,8.36,0,8.36,38.94034,99.84682,0.1906352,1.622388,0,12,22.0183
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.76876,0.76876,0,0,0,0.76876,0,0,1.110223E-16,0,0,0.809221,0.76876,0,0,0.06297109,29.5423,0,0.809221,-0.809221,38.08735,97.65966,0.1906352,0.845636,0,0,29.5423
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.644474,1.644474,0,0,0,1.644474,0,0,2.220446E-16,0,0,1.731025,1.644474,0,0,0.9621055,28.73308,0,1.731025,-1.731025,36.26268,92.98106,0.1906352,1.808921,0,0,28.73308
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.330943,3.330943,0,0,0,3.330943,0,0,4.440892E-16,0,0,3.506256,3.330943,0,0,2.885467,27.00206,0,3.506256,-3.506256,32.56676,83.50436,0.1906352,3.664037,0,0,27.00206
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.737746,1.737746,0,0,0,1.737746,0,0,0,0,0,1.829206,1.737746,0,0,6.781306,23.4958,0,1.829206,-1.829206,30.63861,78.56039,0.1906352,1.91152,0,0,23.4958
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04420045,0.04420045,0,0,0,0.04420045,0,0,0,0,0,0.04652679,0.04420045,0,0,8.813757,21.6666,0,0.04652679,-0.04652679,30.58957,78.43464,0.1906352,0.0486205,0,0,21.6666
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.121679,4.121679,0,0,0,4.121679,0,0,0,0,0,4.33861,4.121679,0,0,8.865454,21.62007,0,4.33861,-4.33861,26.01627,66.70826,0.1906352,4.533847,0,0,21.62007
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,13.68613,17.28146,0.2820108,0,0.2820108,26.28381,67.39426,0.190629,0,0.2256086,0,17.56347
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.950273,6.950273,0,0,0,6.950273,25.91593,0,8.881784E-16,0,1.801228,7.316077,6.950273,0,0,13.40412,17.53527,0,5.514849,-5.514849,20.47065,52.48875,0.190629,7.6453,1.440982,0,19.3365
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,19.53173,12.02042,2.992795,0,2.992795,23.30987,59.76877,0.1905641,0,2.394236,0,15.01322
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,13.03129,13.03129,12,0,3.372,13.03129,52.65186,0,0,0,6.861215,1.085566,1.031288,0,0,16.53893,14.71394,5.775649,0,5.775649,28.78913,73.81813,0.1906143,14.33442,5.488972,12,21.57515
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.378791,3.378791,5.997403,0,1.853343,3.378791,236.9739,0,0,0,8.006852,0,0,2.618613,2.487682,10.76329,19.91202,10.49453,0,10.49453,38.74512,99.34625,0.1904828,3.71667,6.405482,12,27.91887
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,11.69143,11.69143,8.58259,0,2.507395,11.69143,30.28902,2.220446E-16,0,0,3.541221,3.272468,3.108845,0,0,0.2687523,29.3571,0.2687523,0,0.2687523,39.00008,100,0.1904852,12.86058,2.832977,12,32.89832
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,17.05165,17.05165,10.36402,0,2.958098,17.05165,41.28403,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1904852,18.75682,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,8.358588,8.358588,3,0,1.095,8.358588,93.63607,2.186034,0,0,7.826653,5.640619,5.358588,0,0,0,29.59898,0,0,0,39.00008,100,0.1904852,9.194447,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,9.9933,9.9933,5.386724,0,1.698841,9.9933,48.52279,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1904852,10.99263,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.77768,5.77768,0,0,0,5.77768,67.92926,0,0,0,3.924736,6.081769,5.77768,0,0,0,29.59898,0,2.157033,-2.157033,36.72636,94.16998,0.1904852,6.355449,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,8.690837,8.690837,7.250746,0,2.170439,8.690837,45.01971,0,0,0,3.912589,1.515886,1.440091,0,0,2.396703,27.44194,2.396703,0,2.396703,39.00008,100,0.190506,9.55992,3.130071,12,31.35453
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190506,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,8.886189,8.886189,8.886189,0,2.584206,8.886189,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190506,9.774809,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,8.101644,8.101644,8.101644,0,2.385716,8.101644,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190506,8.911808,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,7.735679,7.735679,7.735679,0,2.293127,7.735679,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190506,8.509247,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,13.01854,13.01854,12,0,3.372,13.01854,0,0,0,0,0,1.072147,1.018539,0,0,0,29.59898,0,1.072147,-1.072147,37.86994,97.1022,0.190506,14.32039,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.172186,1.172186,0,0,0,1.172186,0,0,2.220446E-16,0,0,1.233879,1.172186,0,0,1.191274,28.52683,0,1.233879,-1.233879,36.56931,93.76728,0.190506,1.289404,0,0,28.52683
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.113804,1.113804,0,0,0,1.113804,0,0,0,0,0,1.172425,1.113804,0,0,2.562251,27.29295,0,1.172425,-1.172425,35.33347,90.59846,0.190506,1.225184,0,0,27.29295
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.078855,5.078855,0,0,0,5.078855,0,0,8.881784E-16,0,0,5.346163,5.078855,0,0,3.864946,26.12053,0,5.346163,-5.346163,29.69812,76.14886,0.190506,5.58674,0,0,26.12053
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.805127,20.77436,0,0,0,29.69812,76.14886,0.190506,0,0,0,20.77436
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.805127,20.77436,0,0,0,29.69812,76.14886,0.190506,0,0,0,20.77436
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3240528,0.3240528,0,0,0,0.3240528,0,0,5.551115E-17,0,0,0.3411082,0.3240528,0,0,9.805127,20.77436,0,0.3411082,-0.3411082,29.33856,75.22692,0.190506,0.3564581,0,0,20.77436
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.946696,2.946696,0,0,0,2.946696,0,0,4.440892E-16,0,0,3.101785,2.946696,0,0,10.18414,20.43326,0,3.101785,-3.101785,26.06899,66.84343,0.190506,3.241366,0,0,20.43326
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.63056,17.33147,0,0,0,26.06899,66.84343,0.190506,0,0,0,17.33147
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,13.63056,17.33147,0.67236,0,0.67236,26.70685,68.47896,0.1904915,0,0.537888,0,18.00383
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,12.9582,17.93659,2.958343,0,2.958343,29.51338,75.67517,0.1904275,0,2.366675,0,20.89494
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,7.253115,7.253115,0,0,0,7.253115,64.94026,0,0,0,4.710192,7.634858,7.253115,0,0,9.999862,20.5991,0,2.924666,-2.924666,26.43051,67.7704,0.1904275,7.978426,3.768154,0,25.3093
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,8.436559,8.436559,12,0,3.372,8.436559,94.59557,0,0,0,7.98061,0,0,3.563442,3.38527,13.24949,17.67444,11.36588,0,11.36588,37.21313,95.41808,0.1904689,9.280214,6.384488,12,25.65505
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,11.76562,11.76562,7.702012,0,2.284609,11.76562,52.36523,2.220446E-16,0,0,6.161096,4.277485,4.063611,0,0,1.883611,27.90373,1.883611,0,1.883611,39.00008,100,0.1904853,12.94219,4.928876,12,34.06482
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,11.4831,11.4831,4.327639,0,1.430893,11.4831,65.59261,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,12.63141,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.993755,6.993755,0,0,0,6.993755,143.5092,2.674832,0,0,10.03668,7.361847,6.993755,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,7.69313,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,7.712628,7.712628,3,0,1.095,7.712628,121.9977,4.448565,0,0,9.409226,4.960661,4.712628,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,8.483891,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.399525,3.399525,0,0,0,3.399525,303.788,6.748904,0,0,10.32735,3.578448,3.399525,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,3.739478,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,9.836044,9.836044,4.830306,0,1.558067,9.836044,53.5703,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1904853,10.81965,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.394365,5.394365,0,0,0,5.394365,39.76928,0,0,0,2.1453,5.678279,5.394365,0,0,0,29.59898,0,3.532979,-3.532979,35.27599,90.45108,0.1904853,5.933802,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925532,26.066,0,0,0,35.27599,90.45108,0.1904853,0,0,0,26.066
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.244308,2.244308,0,0,0,2.244308,0,0,0,0,0,2.36243,2.244308,0,0,3.925532,26.066,0,2.36243,-2.36243,32.78577,84.06591,0.1904853,2.468739,0,0,26.066
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.955044,2.955044,0,0,0,2.955044,0,0,4.440892E-16,0,0,3.110573,2.955044,0,0,6.550454,23.70357,0,3.110573,-3.110573,29.50694,75.65867,0.1904853,3.250549,0,0,23.70357
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,11.06018,11.06018,12,0,3.372,11.06018,0,0,0,0,0,0,0,0.9398167,0.8928258,10.00665,20.593,0.8928258,0,0.8928258,30.35395,77.83048,0.190496,12.1662,0,12,20.593
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.321977,3.321977,12,0,3.372,3.321977,0,0,0,0,0,0,0,8.678023,8.244123,9.11382,21.39654,8.244123,0,8.244123,38.17501,97.88445,0.1905944,3.654174,0,12,21.39654
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.690114,1.690114,0,0,0,1.690114,0,0,0,0,0,1.779067,1.690114,0,0,0.8696981,28.81625,0,1.779067,-1.779067,36.29971,93.07599,0.1905944,1.859125,0,0,28.81625
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.188554,2.188554,0,0,0,2.188554,0,0,0,0,0,2.303741,2.188554,0,0,2.846439,27.03718,0,2.303741,-2.303741,33.87135,86.84945,0.1905944,2.40741,0,0,27.03718
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.628035,1.628035,0,0,0,1.628035,0,0,2.220446E-16,0,0,1.713721,1.628035,0,0,5.406152,24.73344,0,1.713721,-1.713721,32.06493,82.21761,0.1905944,1.790838,0,0,24.73344
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.4294853,0.4294853,0,0,0,0.4294853,0,0,0,0,0,0.4520898,0.4294853,0,0,7.310286,23.01972,0,0.4520898,-0.4520898,31.58839,80.9957,0.1905944,0.4724338,0,0,23.01972
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.156935,1.156935,0,0,0,1.156935,0,0,2.220446E-16,0,0,1.217826,1.156935,0,0,7.812608,22.56763,0,1.217826,-1.217826,30.30469,77.70416,0.1905944,1.272629,0,0,22.56763
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.230675,1.230675,0,0,0,1.230675,0,0,0,0,0,1.295447,1.230675,0,0,9.165749,21.3498,0,1.295447,-1.295447,28.93916,74.20284,0.1905944,1.353743,0,0,21.3498
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.17506,1.17506,0,0,0,1.17506,0,0,2.220446E-16,0,0,1.236906,1.17506,0,0,10.60513,20.05436,0,1.236906,-1.236906,27.63535,70.85973,0.1905944,1.292566,0,0,20.05436
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7937659,0.7937659,0,0,0,0.7937659,24.18326,0,1.110223E-16,0,0.1919585,0.835543,0.7937659,0,0,11.97947,18.81745,0,0.6435846,-0.6435846,26.95695,69.12025,0.1905944,0.8731425,0.1535668,0,19.00941
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.365211,1.365211,0,0,0,1.365211,125.4382,0,0,0,1.712495,1.437064,1.365211,0,0,12.69457,18.17387,0.2754314,0,0.2754314,27.21825,69.79025,0.1905884,1.501732,1.369996,0,19.88636
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,10.37348,10.37348,12,0,3.372,10.37348,44.51221,0,0,0,4.617465,0,0,1.626518,1.545192,12.41914,18.42175,6.162658,0,6.162658,33.06466,84.78101,0.1906468,11.41083,3.693973,12,23.03922
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,6.714022,6.714022,0,0,0,6.714022,112.543,0,0,0,7.556161,7.067392,6.714022,0,0,6.256479,23.96815,0.4887695,0,0.4887695,33.52835,85.96996,0.1906362,7.385425,6.044929,0,31.52431
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,8.535758,8.535758,5.339131,0,1.6868,8.535758,106.992,0,0,0,9.13258,3.36487,3.196626,0,0,5.76771,24.40804,5.76771,0,5.76771,39.00008,100,0.1905863,9.389334,7.306064,12,33.54062
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.116537,3.116537,0,0,0,3.116537,349.5386,7.612935,0,0,10.8935,3.280565,3.116537,0,0,0,29.59898,0,0,0,39.00008,100,0.1905863,3.42819,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.16374,3.16374,0,0,0,3.16374,331.1504,7.146485,0,0,10.47674,3.330253,3.16374,0,0,0,29.59898,0,0,0,39.00008,100,0.1905863,3.480114,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905863,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.097086,1.097086,0,0,0,1.097086,767.0969,7.260886,0,0,8.415713,1.154828,1.097086,0,0,0,29.59898,0,0,0,39.00008,100,0.1905863,1.206795,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,7.666342,7.666342,3,0,1.095,7.666342,73.48645,0.7217837,0,0,5.633723,4.911939,4.666342,0,0,0,29.59898,0,0,0,39.00008,100,0.1905863,8.432977,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.568644,3.568644,0,0,0,3.568644,64.30653,0,4.440892E-16,0,2.294871,3.756467,3.568644,0,0,0,29.59898,0,1.461596,-1.461596,37.45942,96.04961,0.1905863,3.925508,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.932204,3.932204,0,0,0,3.932204,40.47837,0,0,0,1.591692,4.139162,3.932204,0,0,1.623995,28.13738,0,2.54747,-2.54747,34.77415,89.16431,0.1905863,4.325424,1.273353,0,29.72907
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.611121,2.611121,0,0,0,2.611121,0,0,4.440892E-16,0,0,2.748548,2.611121,0,0,4.454518,25.58991,0,2.748548,-2.748548,31.87693,81.73555,0.1905863,2.872233,0,0,25.58991
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.422312,1.422312,0,0,0,1.422312,0,0,0,0,0,1.497171,1.422312,0,0,7.50846,22.84136,0,1.497171,-1.497171,30.29877,77.689,0.1905863,1.564543,0,0,22.84136
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.171983,21.34419,0,0,0,30.29877,77.689,0.1905863,0,0,0,21.34419
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.195432,2.195432,0,0,0,2.195432,0,0,0,0,0,2.310981,2.195432,0,0,9.171983,21.34419,0,2.310981,-2.310981,27.86278,71.44289,0.1905863,2.414975,0,0,21.34419
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.446129,1.446129,0,0,0,1.446129,0,0,2.220446E-16,0,0,1.522241,1.446129,0,0,11.73974,19.03321,0,1.522241,-1.522241,26.2582,67.32858,0.1905863,1.590742,0,0,19.03321
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.8237598,0.8237598,0,0,0,0.8237598,0,0,0,0,0,0.8671156,0.8237598,0,0,13.43112,17.51097,0,0.8671156,-0.8671156,25.34418,64.98495,0.1905863,0.9061358,0,0,17.51097
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.444671,2.444671,0,0,0,2.444671,0,0,4.440892E-16,0,0,2.573338,2.444671,0,0,14.39458,16.64386,0,2.573338,-2.573338,22.63164,58.02974,0.1905863,2.689138,0,0,16.64386
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.8863063,0.8863063,0,0,0,0.8863063,0,0,1.110223E-16,0,0,0.932954,0.8863063,0,0,17.25385,14.07052,0,0.932954,-0.932954,21.64822,55.50816,0.1905863,0.9749369,0,0,14.07052
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.41302,1.41302,0,0,0,1.41302,0,0,2.220446E-16,0,0,1.487389,1.41302,0,0,18.29046,13.13756,0,1.487389,-1.487389,20.08038,51.48804,0.1905863,1.554322,0,0,13.13756
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3611667,0.3611667,0,0,0,0.3611667,0,0,5.551115E-17,0,0,0.3801755,0.3611667,0,0,19.94312,11.65017,0,0.3801755,-0.3801755,19.67964,50.46051,0.1905863,0.3972834,0,0,11.65017
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.301698,3.301698,0,0,0,3.301698,0,0,4.440892E-16,0,0,3.475472,3.301698,0,0,20.36553,11.27,0,3.475472,-3.475472,16.01617,41.06702,0.1905863,3.631868,0,0,11.27
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.399094,1.399094,0,0,0,1.399094,0,0,2.220446E-16,0,0,1.47273,1.399094,0,0,24.22717,7.794527,0,1.47273,-1.47273,14.46377,37.08653,0.1905863,1.539003,0,0,7.794527
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.063976,1.063976,0,0,0,1.063976,27.47569,0,0,0,0.2923347,1.119974,1.063976,0,0,25.86353,6.321797,0,0.8276398,-0.8276398,13.59137,34.84959,0.1905863,1.170373,0.2338677,0,6.614131
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.262212,4.262212,0,0,0,4.262212,55.13831,0,0,0,2.350112,4.486539,4.262212,0,0,26.78313,5.494157,0,2.136428,-2.136428,11.33937,29.07526,0.1905863,4.688434,1.880089,0,7.844269
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,8.300708,8.300708,12,0,3.372,8.300708,65.34995,0,0,0,5.424509,0,0,3.699292,3.514327,29.15694,3.35773,8.938836,0,8.938836,19.8195,50.81912,0.1906749,9.130779,4.339607,12,8.782239
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,8.116984,8.116984,12,0,3.372,8.116984,92.75242,0,0,0,7.528699,0,0,3.883016,3.688865,20.21811,11.40268,11.21756,0,11.21756,30.46141,78.10603,0.190719,8.928682,6.022959,12,18.93138
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.935179,6.935179,7.64356,0,2.269821,6.935179,119.0291,0,0,0,8.254878,0,0,0.7083812,0.6729621,9.000543,21.49849,8.92784,0,8.92784,38.93111,99.82315,0.1906743,7.628696,6.603902,12,29.75337
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,15.67139,15.67139,7.671824,0,2.276972,15.67139,54.19621,1.082467E-15,0,0,8.493301,8.420599,7.999569,0,0,0.07270228,29.53355,0.07270228,0,0.07270228,39.00008,100,0.1906749,17.23853,6.794641,12,38.02685
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,6.116326,6.116326,0,0,0,6.116326,128.5294,1.423043,0,0,7.861281,6.438238,6.116326,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,6.727959,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,11.93389,11.93389,8.718262,0,2.54172,11.93389,28.36351,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,13.12728,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.960239,7.960239,6.177976,0,1.899028,7.960239,23.56796,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,8.756263,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906749,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.451701,2.451701,0,0,0,2.451701,0,0,4.440892E-16,0,0,2.580738,2.451701,0,0,0,29.59898,0,2.580738,-2.580738,36.27974,93.0248,0.1906749,2.696871,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,10.40368,10.40368,12,0,3.372,10.40368,0,2.220446E-16,0,0,0,0,0,1.596319,1.516503,2.867486,27.01824,1.516503,0,1.516503,37.71842,96.71371,0.1906929,11.44405,0,12,27.01824
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.82778,6.82778,0,0,0,6.82778,0,0,8.881784E-16,0,0,7.187137,6.82778,0,0,1.350983,28.38309,0,7.187137,-7.187137,30.14252,77.28835,0.1906929,7.510558,0,0,28.38309
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5979532,0.5979532,0,0,0,0.5979532,0,0,0,0,0,0.6294244,0.5979532,0,0,9.33669,21.19596,0,0.6294244,-0.6294244,29.47904,75.58714,0.1906929,0.6577485,0,0,21.19596
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.099881,0.099881,0,0,0,0.099881,0,0,1.387779E-17,0,0,0.1051379,0.099881,0,0,10.03605,20.56653,0,0.1051379,-0.1051379,29.36822,75.30298,0.1906929,0.1098691,0,0,20.56653
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.8927556,0.8927556,0,0,0,0.8927556,0,0,1.110223E-16,0,0,0.9397428,0.8927556,0,0,10.15287,20.4614,0,0.9397428,-0.9397428,28.37764,72.76305,0.1906929,0.9820312,0,0,20.4614
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.840297,1.840297,0,0,0,1.840297,0,0,2.220446E-16,0,0,1.937155,1.840297,0,0,11.19703,19.52165,0,1.937155,-1.937155,26.3357,67.52731,0.1906929,2.024327,0,0,19.52165
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.135679,2.135679,0,0,0,2.135679,0,0,0,0,0,2.248083,2.135679,0,0,13.34942,17.5845,0,2.248083,-2.248083,23.96601,61.4512,0.1906929,2.349247,0,0,17.5845
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.544099,3.544099,0,0,0,3.544099,0,0,4.440892E-16,0,0,3.73063,3.544099,0,0,15.84729,15.33641,0,3.73063,-3.73063,20.03359,51.36806,0.1906929,3.898509,0,0,15.33641
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.335144,1.335144,0,0,0,1.335144,0,0,0,0,0,1.405415,1.335144,0,0,19.99244,11.60578,0,1.405415,-1.405415,18.55215,47.56952,0.1906929,1.468658,0,0,11.60578
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.206343,4.206343,0,0,0,4.206343,0,0,8.881784E-16,0,0,4.42773,4.206343,0,0,21.55401,10.20037,0,4.42773,-4.42773,13.88491,35.60227,0.1906929,4.626977,0,0,10.20037
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.294395,1.294395,0,0,0,1.294395,21.88627,0,0,0,0.2832948,1.362521,1.294395,0,0,26.47371,5.772639,0,1.079226,-1.079226,12.74731,32.68534,0.1906929,1.423835,0.2266358,0,6.055934
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.355227,2.355227,0,0,0,2.355227,119.9793,0,0,0,2.825786,2.479187,2.355227,0,0,27.67285,4.693413,0.3465989,0,0.3465989,13.07612,33.52845,0.1906854,2.59075,2.260628,0,7.519199
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,6.676315,6.676315,12,0,3.372,6.676315,74.56504,0,0,0,4.978197,0,0,5.323685,5.0575,27.32625,5.005352,10.0357,0,10.0357,22.59682,57.94044,0.1907548,7.343947,3.982558,12,9.983549
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.990571,0,0,8.8,8.36,17.29055,14.03748,13.35057,0,13.35057,35.26228,90.41593,0.1906518,0,3.992457,12,19.02805
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0.9064105,0,0,4.846393,0,0,0,0,3.939982,26.05299,3.939982,0,3.939982,39.00008,100,0.1905674,0,3.877114,0,30.89939
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.809103,5.809103,0,0,0,5.809103,130.6012,1.471912,0,0,7.586757,6.114845,5.809103,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,6.390013,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.429338,5.429338,0,0,0,5.429338,221.3333,6.301838,0,0,12.01693,5.715093,5.429338,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,5.972272,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.262048,6.262048,0,0,0,6.262048,170.4768,4.083708,0,0,10.67534,6.59163,6.262048,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,6.888253,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.274871,6.274871,0,0,0,6.274871,167.7538,3.921206,0,0,10.52633,6.605127,6.274871,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,6.902358,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,8.749027,8.749027,5.125155,0,1.632664,8.749027,43.6003,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,9.62393,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.6743016,0.6743016,0,0,0,0.6743016,239.8874,0.9077734,0,0,1.617565,0.7097911,0.6743016,0,0,0,29.59898,0,0,0,39.00008,100,0.1905674,0.7417318,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,18.67524,18.67524,12,0,3.372,18.67524,0,0,0,0.1827593,0,7.026564,6.675236,0,0,0,29.59898,0,7.026564,-7.026564,31.59343,81.00863,0.1905674,20.54276,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,9.401903,9.401903,12,0,3.372,9.401903,0,0,0,0,0,0,0,2.598097,2.468192,7.807293,22.57241,2.468192,0,2.468192,33.93496,87.01255,0.1905966,10.34209,0,12,22.57241
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,17.57695,17.57695,12,0,3.372,17.57695,0,0,0,0,0,5.870474,5.57695,0,0,5.339101,24.79379,0,5.870474,-5.870474,27.74694,71.14586,0.1905966,19.33464,0,12,24.79379
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.770843,2.770843,11.57084,0,3.263423,2.770843,0,0,0,0,0,0,0,8.8,8.36,11.86185,18.92331,8.36,0,8.36,35.67793,91.48169,0.1906882,3.047927,0,12,18.92331
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50185,26.44731,0,0,0,35.67793,91.48169,0.1906882,0,0,0,26.44731
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.245812,3.245812,0,0,0,3.245812,0,0,4.440892E-16,0,0,3.416645,3.245812,0,0,3.50185,26.44731,0,3.416645,-3.416645,32.07647,82.2472,0.1906882,3.570394,0,0,26.44731
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.7783281,0.7783281,0,0,0,0.7783281,0,0,1.110223E-16,0,0,0.8192928,0.7783281,0,0,7.298121,23.03067,0,0.8192928,-0.8192928,31.21286,80.03282,0.1906882,0.8561609,0,0,23.03067
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.363023,1.363023,0,0,0,1.363023,0,0,2.220446E-16,0,0,1.434761,1.363023,0,0,8.208447,22.21138,0,1.434761,-1.434761,29.70049,76.15495,0.1906882,1.499325,0,0,22.21138
