Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1544047,0.1544047,0,0,0,0.1544047,0,0,2.775558E-17,0,0,0.1625312,0.1544047,0,0,9.802626,20.77662,0,0.1625312,-0.1625312,29.52917,75.71567,0.1906882,0.1698451,0,0,20.77662
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.849217,1.849217,0,0,0,1.849217,0,0,2.220446E-16,0,0,1.946545,1.849217,0,0,9.983215,20.61408,0,1.946545,-1.946545,27.47733,70.45455,0.1906882,2.034139,0,0,20.61408
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.597676,1.597676,0,0,0,1.597676,0,0,2.220446E-16,0,0,1.681764,1.597676,0,0,12.14604,18.66754,0,1.681764,-1.681764,25.70459,65.90909,0.1906882,1.757444,0,0,18.66754
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.110862,1.110862,0,0,0,1.110862,0,0,2.220446E-16,0,0,1.169329,1.110862,0,0,14.01467,16.98577,0,1.169329,-1.169329,24.47201,62.74863,0.1906882,1.221949,0,0,16.98577
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.470137,2.470137,0,0,0,2.470137,4.77429,0,0,0,0.1179315,2.600144,2.470137,0,0,15.31392,15.81645,0,2.482213,-2.482213,21.85553,56.03971,0.1906882,2.71715,0.0943452,0,15.93438
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.05939158,0.05939158,0,0,0,0.05939158,1657.406,0,0,0,0.9843593,0.06251746,0.05939158,0,0,18.07194,13.33423,0.9218419,0,0.9218419,22.73007,58.28211,0.1906685,0.06533074,0.7874874,0,14.31859
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,13.33226,13.33226,12,0,3.372,13.33226,5.542563,0,0,0,0.7389491,1.402381,1.332262,0,0,17.1501,14.16389,0,0.6634316,-0.6634316,22.03075,56.48899,0.1906685,14.66549,0.5911593,12,14.90284
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.179832,1.179832,9.979832,0,2.860898,1.179832,221.7785,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,17.88724,13.50046,10.97661,0,10.97661,32.44408,83.18978,0.1906538,1.297815,2.093291,12,16.11707
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,6.910628,23.37941,1.7389,0,1.7389,34.09375,87.41969,0.1906167,0,1.39112,0,25.11831
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,7.153727,7.153727,0,0,0,7.153727,41.93089,0,0,0,2.999621,7.530239,7.153727,0,0,5.171728,24.94442,0,4.530618,-4.530618,29.31806,75.17435,0.1906167,7.8691,2.399697,0,27.94404
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,10.20575,20.41381,1.324074,0,1.324074,30.57418,78.39518,0.1905884,0,1.059259,0,21.73788
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.536665,1.536665,0,0,0,1.536665,163.4461,0,0,0,2.511619,1.617542,1.536665,0,0,8.881674,21.60547,0.8940766,0,0.8940766,31.42238,80.57004,0.1905693,1.690332,2.009295,0,24.11709
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,7.987597,22.41014,2.43602,0,2.43602,33.73339,86.4957,0.1905174,0,1.948816,0,24.84616
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.8463054,0.8463054,0,0,0,0.8463054,193.9138,0,0,0,1.641103,0.8908477,0.8463054,0,0,5.551577,24.60256,0.7502548,0,0.7502548,34.44514,88.3207,0.1905013,0.9309359,1.312882,0,26.24366
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,9.522715,9.522715,12,0,3.372,9.522715,20.51158,0,0,0,1.953259,0,0,2.477286,2.353421,4.801322,25.27779,4.30668,0,4.30668,38.53082,98.79678,0.1905458,10.47499,1.562607,12,27.23105
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.92725,6.92725,0,0,0,6.92725,16.74842,0,0,0,1.160205,7.291842,6.92725,0,0,0.4946417,29.1538,0,6.131637,-6.131637,32.0675,82.22421,0.1905458,7.619975,0.928164,0,30.314
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.307572,23.02216,0,0,0,32.0675,82.22421,0.1905458,0,0,0,23.02216
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.476307,3.476307,0,0,0,3.476307,0,0,4.440892E-16,0,0,3.659271,3.476307,0,0,7.307572,23.02216,0,3.659271,-3.659271,28.2103,72.33395,0.1905458,3.823938,0,0,23.02216
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,17.42316,17.42316,12,0,3.372,17.42316,0,0,0,0,0,5.708588,5.423158,0,0,11.37343,19.36289,0,5.708588,-5.708588,22.19292,56.9048,0.1905458,19.16547,0,12,19.36289
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,10.95018,10.95018,12,0,3.372,10.95018,0,0,0,0,0,0,0,1.049821,0.9973299,17.7163,13.65431,0.9973299,0,0.9973299,23.13907,59.33082,0.1905576,12.0452,0,12,13.65431
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.557739,1.557739,10.35774,0,2.956508,1.557739,0,0,0,0,0,0,0,8.8,8.36,16.71897,14.5519,8.36,0,8.36,31.07006,79.66666,0.1906107,1.713513,0,12,14.5519
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.987433,1.987433,10.78635,0,3.064947,1.987433,0,0,0,0,0,0,0,8.798919,8.358974,8.358974,22.0759,8.358974,0,8.358974,39.00008,100,0.1906772,2.186176,0,12,22.0759
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.154742,4.154742,0,0,0,4.154742,0,0,8.881784E-16,0,0,4.373412,4.154742,0,0,0,29.59898,0,4.373412,-4.373412,34.3901,88.17956,0.1906772,4.570216,0,0,29.59898
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.321852,2.321852,0,0,0,2.321852,0,0,4.440892E-16,0,0,2.444055,2.321852,0,0,4.859347,25.22556,0,2.444055,-2.444055,31.81384,81.57378,0.1906772,2.554038,0,0,25.22556
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.817184,2.817184,0,0,0,2.817184,0,0,4.440892E-16,0,0,2.965457,2.817184,0,0,7.574964,22.78151,0,2.965457,-2.965457,28.68797,73.55875,0.1906772,3.098903,0,0,22.78151
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.267205,3.267205,0,0,0,3.267205,0,0,0,0,0,3.439163,3.267205,0,0,10.86992,19.81605,0,3.439163,-3.439163,25.06277,64.2634,0.1906772,3.593925,0,0,19.81605
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.601076,2.601076,0,0,0,2.601076,0,0,4.440892E-16,0,0,2.737974,2.601076,0,0,14.69121,16.37689,0,2.737974,-2.737974,22.17669,56.86321,0.1906772,2.861183,0,0,16.37689
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.134416,3.134416,0,0,0,3.134416,0,0,4.440892E-16,0,0,3.299385,3.134416,0,0,17.7334,13.63892,0,3.299385,-3.299385,18.69884,47.94564,0.1906772,3.447857,0,0,13.63892
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.944864,1.944864,0,0,0,1.944864,8.231281,0,4.440892E-16,0,0.1600872,2.047225,1.944864,0,0,21.39939,10.33953,0,1.887138,-1.887138,16.70962,42.8451,0.1906772,2.13935,0.1280698,0,10.49962
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,6.159925,6.159925,0,0,0,6.159925,20.514,0,0,0,1.263647,6.484131,6.159925,0,0,23.49621,8.452394,0,5.220484,-5.220484,11.20675,28.73519,0.1906772,6.775918,1.010918,0,9.716041
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04902042,0.04902042,0,0,0,0.04902042,4179.942,0,0,0,2.049025,0.05160045,0.04902042,0,0,29.29674,3.231909,1.997425,0,1.997425,13.10167,33.59396,0.1906347,0.05392247,1.63922,0,5.280934
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,7.048128,7.048128,12,0,3.372,7.048128,64.78262,0,0,0,4.565962,0,0,4.951872,4.704279,27.29932,5.029592,9.270241,0,9.270241,21.89619,56.14397,0.1907198,7.75294,3.652769,12,9.595553
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,9.263693,9.263693,12,0,3.372,9.263693,65.36729,0,0,0,6.055425,0,0,2.736307,2.599492,18.02908,13.37281,8.654918,0,8.654918,30.10697,77.1972,0.1908018,10.19006,4.84434,12,19.42823
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,3,0,1.095,0,0,0.08508015,0,0,6.604987,0,0,2.91492,2.769174,9.374161,21.16223,9.374161,0,9.374161,39.00008,100,0.1906027,0,5.283989,12,27.76722
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906027,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,12.30192,12.30192,4.711658,0,1.52805,12.30192,64.94717,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1906027,13.53211,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.210005,4.210005,0,0,0,4.210005,83.23161,0,0,0,3.504055,4.431584,4.210005,0,0,0,29.59898,0,0.9275295,-0.9275295,38.02238,97.49308,0.1906027,4.631006,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.133524,0,0,4.164112,0,0,0,0,1.030588,28.67145,1.030588,0,1.030588,39.00008,100,0.1905808,0,3.33129,0,32.83556
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905808,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.656529,3.656529,0,0,0,3.656529,54.59608,0,0,0,1.996321,3.848978,3.656529,0,0,0,29.59898,0,1.852656,-1.852656,37.04721,94.99265,0.1905808,4.022182,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.027949,5.027949,0,0,0,5.027949,0,0,8.881784E-16,0,0,5.292578,5.027949,0,0,2.058507,27.74632,0,5.292578,-5.292578,31.46834,80.68789,0.1905808,5.530744,0,0,27.74632
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,15.12136,15.12136,12,0,3.372,15.12136,0,0,0,0,0,3.285638,3.121356,0,0,7.939149,22.45374,0,3.285638,-3.285638,28.00497,71.80748,0.1905808,16.63349,0,12,22.45374
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.908935,2.908935,11.70893,0,3.298361,2.908935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.58986,19.16811,8.36,0,8.36,35.93597,92.14332,0.1906759,3.199829,0,12,19.16811
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.229858,26.69211,0,0,0,35.93597,92.14332,0.1906759,0,0,0,26.69211
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.752885,2.752885,0,0,0,2.752885,0,0,0,0,0,2.897774,2.752885,0,0,3.229858,26.69211,0,2.897774,-2.897774,32.88144,84.31123,0.1906759,3.028173,0,0,26.69211
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.422489,1.422489,0,0,0,1.422489,0,0,2.220446E-16,0,0,1.497357,1.422489,0,0,6.449607,23.79433,0,1.497357,-1.497357,31.30309,80.26418,0.1906759,1.564738,0,0,23.79433
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.257028,1.257028,0,0,0,1.257028,0,0,0,0,0,1.323188,1.257028,0,0,8.113337,22.29697,0,1.323188,-1.323188,29.90833,76.68787,0.1906759,1.382731,0,0,22.29697
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.047521,2.047521,0,0,0,2.047521,0,0,0,0,0,2.155286,2.047521,0,0,9.583546,20.97379,0,2.155286,-2.155286,27.63646,70.86257,0.1906759,2.252273,0,0,20.97379
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.666653,1.666653,0,0,0,1.666653,0,0,2.220446E-16,0,0,1.754371,1.666653,0,0,11.97831,18.8185,0,1.754371,-1.754371,25.78719,66.12086,0.1906759,1.833318,0,0,18.8185
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.9229894,0.9229894,0,0,0,0.9229894,0,0,0,0,0,0.9715678,0.9229894,0,0,13.92761,17.06413,0,0.9715678,-0.9715678,24.76307,63.49492,0.1906759,1.015288,0,0,17.06413
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.00713,16.09256,0,0,0,24.76307,63.49492,0.1906759,0,0,0,16.09256
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.039443,2.039443,0,0,0,2.039443,0,0,0,0,0,2.146782,2.039443,0,0,15.00713,16.09256,0,2.146782,-2.146782,22.50016,57.6926,0.1906759,2.243387,0,0,16.09256
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4407992,0.4407992,0,0,0,0.4407992,172.185,0,0,0,0.75899,0.4639991,0.4407992,0,0,17.39244,13.94578,0.2949909,0,0.2949909,22.78001,58.41017,0.1906696,0.4848791,0.607192,0,14.70477
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.838637,4.838637,0,0,0,4.838637,69.2161,0,0,0,3.349116,5.093302,4.838637,0,0,17.09745,14.21127,0,1.744186,-1.744186,20.94148,53.69599,0.1906696,5.322501,2.679293,0,17.56039
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,6.096353,6.096353,0,0,0,6.096353,100.741,0,8.881784E-16,0,6.141528,6.417213,6.096353,0,0,19.03543,12.46709,0,0.2756854,-0.2756854,20.65088,52.95087,0.1906696,6.705988,4.913222,0,18.60861
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,8.31243,8.31243,12,0,3.372,8.31243,112.6358,0,0,0,9.362776,0,0,3.687569,3.503191,19.34175,12.1914,12.86597,0,12.86597,32.85661,84.24754,0.1906781,9.143674,7.490221,12,21.55418
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,3.121556,0,0,9.597342,0,0,0,0,6.475786,23.77077,6.475786,0,6.475786,39.00008,100,0.1905411,0,7.677874,0,33.36811
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,13.55605,13.55605,5.196053,0,1.650601,13.55605,86.71684,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905411,14.91166,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.451125,2.451125,0,0,0,2.451125,497.5725,9.615992,0,0,12.19612,2.580131,2.451125,0,0,0,29.59898,0,0,0,39.00008,100,0.1905411,2.696237,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,8.555036,8.555036,3,0,1.095,8.555036,132.928,5.524632,0,0,11.37204,5.847406,5.555036,0,0,0,29.59898,0,0,0,39.00008,100,0.1905411,9.410539,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,11.1116,11.1116,3,0,1.095,11.1116,77.32116,0.05309265,0,0,8.591616,8.538524,8.111597,0,0,0,29.59898,0,0,0,39.00008,100,0.1905411,12.22276,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.447871,5.447871,0,0,0,5.447871,133.9694,1.563878,0,0,7.298478,5.734601,5.447871,0,0,0,29.59898,0,0,0,39.00008,100,0.1905411,5.992658,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,5.16035,5.16035,0,0,0,5.16035,98.34872,8.881784E-16,0,0,5.075138,5.431947,5.16035,0,0,0,29.59898,0,0.3568095,-0.3568095,38.62397,99.03561,0.1905411,5.676385,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,17.88425,17.88425,12,0,3.372,17.88425,10.37108,0,0,0,1.85479,6.193945,5.884248,0,0,0.396455,29.24217,0,4.339155,-4.339155,34.0501,87.30776,0.1905411,19.67267,1.483832,12,31.09696
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,8.237913,8.237913,12,0,3.372,8.237913,0,0,0,0,0,0,0,3.762087,3.573983,5.217738,24.90301,3.573983,0,3.573983,37.44067,96.00154,0.1905829,9.061704,0,12,24.90301
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.12282,4.12282,0,0,0,4.12282,0,0,8.881784E-16,0,0,4.339811,4.12282,0,0,1.643755,28.1196,0,4.339811,-4.339811,32.86611,84.27191,0.1905829,4.535102,0,0,28.1196
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,18.33172,18.33172,12,0,3.372,18.33172,0,0,0,0,0,6.664972,6.331724,0,0,6.465767,23.77979,0,6.664972,-6.664972,25.84061,66.25785,0.1905829,20.1649,0,12,23.77979
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.87129,17.11481,8.36,0,8.36,33.77161,86.59369,0.190587,0,0,12,17.11481
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.016753,1.016753,0,0,0,1.016753,0,0,2.220446E-16,0,0,1.070267,1.016753,0,0,5.511292,24.63881,0,1.070267,-1.070267,32.64345,83.70098,0.190587,1.118429,0,0,24.63881
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.596338,2.596338,0,0,0,2.596338,0,0,0,0,0,2.732988,2.596338,0,0,6.700478,23.56855,0,2.732988,-2.732988,29.76262,76.31427,0.190587,2.855972,0,0,23.56855
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.632969,1.632969,0,0,0,1.632969,0,0,0,0,0,1.718915,1.632969,0,0,9.737131,20.83556,0,1.718915,-1.718915,27.95073,71.6684,0.190587,1.796266,0,0,20.83556
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.8426473,0.8426473,0,0,0,0.8426473,0,0,1.110223E-16,0,0,0.8869972,0.8426473,0,0,11.64704,19.11665,0,0.8869972,-0.8869972,27.01575,69.27102,0.190587,0.9269121,0,0,19.11665
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.059438,2.059438,0,0,0,2.059438,0,0,0,0,0,2.16783,2.059438,0,0,12.63259,18.22965,0,2.16783,-2.16783,24.73066,63.41182,0.190587,2.265382,0,0,18.22965
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.697997,2.697997,0,0,0,2.697997,0,0,4.440892E-16,0,0,2.839997,2.697997,0,0,15.04129,16.06182,0,2.839997,-2.839997,21.73704,55.73589,0.190587,2.967797,0,0,16.06182
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.763017,1.763017,0,0,0,1.763017,0,0,2.220446E-16,0,0,1.855808,1.763017,0,0,18.19684,13.22182,0,1.855808,-1.855808,19.78085,50.72002,0.190587,1.939319,0,0,13.22182
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.253285,2.253285,0,0,0,2.253285,0,0,0,0,0,2.371879,2.253285,0,0,20.25885,11.36601,0,2.371879,-2.371879,17.28067,44.30931,0.190587,2.478614,0,0,11.36601
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.168139,2.168139,0,0,0,2.168139,26.85156,0,0,0,0.5821791,2.282251,2.168139,0,0,22.89427,8.994135,0,1.700072,-1.700072,15.48863,39.71436,0.190587,2.384953,0.4657433,0,9.576314
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,24.78324,7.294063,2.430345,0,2.430345,17.79426,45.62622,0.1905357,0,1.944276,0,9.724407
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.490641,1.490641,0,0,0,1.490641,206.056,0,0,0,3.071555,1.569096,1.490641,0,0,22.35289,9.481373,1.502459,0,1.502459,19.21962,49.28098,0.190504,1.639705,2.457244,0,12.55293
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,20.85044,10.83359,3.794832,0,3.794832,22.81971,58.51197,0.190424,0,3.035866,0,14.62842
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.838824,6.838824,0,0,0,6.838824,81.29359,0,0,0,5.559525,7.198762,6.838824,0,0,17.0556,14.24893,0,1.639237,-1.639237,21.0918,54.08144,0.190424,7.522706,4.44762,0,19.80846
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,9.164911,9.164911,12,0,3.372,9.164911,41.75147,0,0,0,3.826485,0,0,2.835088,2.693334,18.87698,12.6097,6.519819,0,6.519819,27.27705,69.94101,0.1904878,10.0814,3.061188,12,16.43618
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.849509,0,0,8.8,8.36,12.35716,18.47754,12.20951,0,12.20951,38.86,99.64084,0.190411,0,3.079607,12,22.32705
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.205109,4.205109,0,0,0,4.205109,95.82723,0,0,0,4.02964,4.42643,4.205109,0,0,0.1476489,29.46609,0,0.3967909,-0.3967909,38.44175,98.5684,0.190411,4.62562,3.223711,0,33.49574
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,7.001147,7.001147,0,0,0,7.001147,74.54106,0,8.881784E-16,0,5.218729,7.369628,7.001147,0,0,0.5885277,29.0693,0,2.150899,-2.150899,36.1745,92.75495,0.190411,7.701262,4.174984,0,34.28803
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.563136,2.563136,0,0,0,2.563136,187.8193,0,0,0,4.814066,2.698038,2.563136,0,0,2.978415,26.9184,2.116028,0,2.116028,38.18195,97.90223,0.1903665,2.81945,3.851253,0,31.73247
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.043182,0,0,1.90557,0,0,0,0,0.8623881,28.82283,0.8623881,0,0.8623881,39.00008,100,0.1903484,0,1.524456,0,30.7284
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903484,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,11.56096,11.56096,11.56096,0,3.260923,11.56096,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903484,12.71706,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,12.34956,12.34956,12,0,3.372,12.34956,0,0,0,0,0,0.3679528,0.3495551,0,0,0,29.59898,0,0.3679528,-0.3679528,38.61222,99.0055,0.1903484,13.58451,0,12,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4088364,29.23103,0,0,0,38.61222,99.0055,0.1903484,0,0,0,29.23103
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4088364,29.23103,0,0,0,38.61222,99.0055,0.1903484,0,0,0,29.23103
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.136766,3.136766,0,0,0,3.136766,0,0,4.440892E-16,0,0,3.301859,3.136766,0,0,0.4088364,29.23103,0,3.301859,-3.301859,35.13176,90.08125,0.1903484,3.450442,0,0,29.23103
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.955391,2.955391,0,0,0,2.955391,0,0,4.440892E-16,0,0,3.110938,2.955391,0,0,4.077568,25.92917,0,3.110938,-3.110938,31.85254,81.67302,0.1903484,3.25093,0,0,25.92917
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.893387,0.893387,0,0,0,0.893387,0,0,1.110223E-16,0,0,0.9404073,0.893387,0,0,7.534166,22.81823,0,0.9404073,-0.9404073,30.86127,79.13129,0.1903484,0.9827256,0,0,22.81823
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5429761,0.5429761,0,0,0,0.5429761,0,0,0,0,0,0.5715538,0.5429761,0,0,8.579063,21.87782,0,0.5715538,-0.5715538,30.25879,77.58649,0.1903484,0.5972738,0,0,21.87782
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.577591,3.577591,0,0,0,3.577591,0,0,4.440892E-16,0,0,3.765886,3.577591,0,0,9.214123,21.30627,0,3.765886,-3.765886,26.2892,67.40807,0.1903484,3.935351,0,0,21.30627
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02052906,0.02052906,0,0,0,0.02052906,0,0,3.469447E-18,0,0,0.02160954,0.02052906,0,0,13.39844,17.54038,0,0.02160954,-0.02160954,26.26642,67.34967,0.1903484,0.02258196,0,0,17.54038
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4260468,0.4260468,0,0,0,0.4260468,0,0,0,0,0,0.4484704,0.4260468,0,0,13.42245,17.51877,0,0.4484704,-0.4484704,25.79369,66.13754,0.1903484,0.4686515,0,0,17.51877
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.370472,1.370472,0,0,0,1.370472,0,0,2.220446E-16,0,0,1.442602,1.370472,0,0,13.92075,17.0703,0,1.442602,-1.442602,24.27306,62.23848,0.1903484,1.507519,0,0,17.0703
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.160485,2.160485,0,0,0,2.160485,12.47857,0,4.440892E-16,0,0.2695976,2.274195,2.160485,0,0,15.52364,15.6277,0,2.004597,-2.004597,22.16003,56.82047,0.1903484,2.376534,0.2156781,0,15.8973
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.24483,2.24483,0,0,0,2.24483,61.56116,0,4.440892E-16,0,1.381943,2.362978,2.24483,0,0,17.75097,13.6231,0,0.9810353,-0.9810353,21.12593,54.16893,0.1903484,2.469313,1.105555,0,15.00505
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,7.440153,7.440153,0,0,0,7.440153,36.23684,0,8.881784E-16,0,2.696076,7.83174,7.440153,0,0,18.84101,12.64207,0,5.135664,-5.135664,15.71246,40.28828,0.1903484,8.184169,2.156861,0,15.33814
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.267881,2.267881,0,0,0,2.267881,211.9415,0,0,0,4.806582,2.387244,2.267881,0,0,24.54731,7.506403,2.419338,0,2.419338,18.00765,46.17336,0.1902975,2.494669,3.845266,0,12.31299
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,8.942255,8.942255,12,0,3.372,8.942255,62.18056,4.440892E-16,0,0,5.560344,0,0,3.057745,2.904857,22.12797,9.683808,8.465201,0,8.465201,26.03844,66.7651,0.1903785,9.836481,4.448275,12,15.24415
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,8.389499,8.389499,12,0,3.372,8.389499,84.55424,0,0,0,7.093677,0,0,3.610501,3.429976,13.66277,17.30249,10.52365,0,10.52365,36.02205,92.36406,0.1904365,9.228449,5.674942,12,24.39617
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,2.209507,0,0,5.348619,0,0,0,0,3.139112,26.77378,3.139112,0,3.139112,39.00008,100,0.1903706,0,4.278895,0,32.12239
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,10.02181,10.02181,3.43425,0,1.204865,10.02181,69.19183,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.1903706,11.02399,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,8.24765,8.24765,3,0,1.095,8.24765,72.33354,0.4419756,0,0,5.965817,5.523842,5.24765,0,0,0,29.59898,0,0,0,39.00008,100,0.1903706,9.072415,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,7.518126,7.518126,0,0,0,7.518126,91.73677,0,0,0,6.896885,7.913816,7.518126,0,0,0,29.59898,0,1.016931,-1.016931,37.92814,97.25144,0.1903706,8.269938,5.517509,0,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,4.068399,0,0,5.198322,0,0,0,0,1.129923,28.58205,1.129923,0,1.129923,39.00008,100,0.1903469,0,4.158658,0,33.78037
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903469,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903469,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.932714,5.932714,0,0,0,5.932714,0,0,0,0,0,6.244962,5.932714,0,0,0,29.59898,0,6.244962,-6.244962,32.41731,83.12114,0.1903469,6.525985,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.288954,4.288954,0,0,0,4.288954,0,0,8.881784E-16,0,0,4.514688,4.288954,0,0,6.938846,23.35402,0,4.514688,-4.514688,27.65841,70.91886,0.1903469,4.71785,0,0,23.35402
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.973857,5.973857,0,0,0,5.973857,0,0,0,0,0,6.288271,5.973857,0,0,11.95517,18.83933,0,6.288271,-6.288271,21.02999,53.92295,0.1903469,6.571243,0,0,18.83933
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.24155,2.24155,0,0,0,2.24155,0,0,0,0,0,2.359526,2.24155,0,0,18.94213,12.55106,0,2.359526,-2.359526,18.54283,47.54563,0.1903469,2.465705,0,0,12.55106
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.046418,2.046418,0,0,0,2.046418,0,0,0,0,0,2.154125,2.046418,0,0,21.56383,10.19153,0,2.154125,-2.154125,16.27218,41.72347,0.1903469,2.25106,0,0,10.19153
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.621429,3.621429,0,0,0,3.621429,0,0,4.440892E-16,0,0,3.81203,3.621429,0,0,23.9573,8.037406,0,3.81203,-3.81203,12.25395,31.42033,0.1903469,3.983572,0,0,8.037406
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2773391,0.2773391,0,0,0,0.2773391,0,0,0,0,0,0.2919359,0.2773391,0,0,28.19289,4.225376,0,0.2919359,-0.2919359,11.94623,30.63128,0.1903469,0.305073,0,0,4.225376
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.842671,1.842671,0,0,0,1.842671,0,0,2.220446E-16,0,0,1.939654,1.842671,0,0,28.51727,3.933439,0,1.939654,-1.939654,9.90165,25.3888,0.1903469,2.026938,0,0,3.933439
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.109335,4.109335,12,0,3.372,4.109335,0,0,0,0,0,0,0,7.890665,7.496131,30.67244,1.993786,7.496131,0,7.496131,17.01311,43.62326,0.190434,4.520268,0,12,1.993786
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.595058,1.595058,10.39506,0,2.96595,1.595058,0,0,0,0,0,0,0,8.8,8.36,23.1763,8.740304,8.36,0,8.36,24.9441,63.9591,0.1904875,1.754564,0,12,8.740304
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.30239,1.30239,10.10239,0,2.891905,1.30239,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.8163,16.2643,8.36,0,8.36,32.87509,84.29494,0.1905319,1.432629,0,12,16.2643
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.723187,1.723187,0,0,0,1.723187,41.01588,0,4.440892E-16,0,0.7067801,1.813881,1.723187,0,0,6.456305,23.7883,0,1.107101,-1.107101,31.7081,81.30267,0.1905319,1.895505,0.5654241,0,24.49508
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.769511,4.769511,0,0,0,4.769511,64.56451,0,0,0,3.079411,5.020538,4.769511,0,0,7.686416,22.6812,0,1.941127,-1.941127,29.66198,76.0562,0.1905319,5.246462,2.463529,0,25.76061
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,7.691361,7.691361,11.42705,0,3.227045,7.691361,76.85136,0,0,0,5.910916,0,0,3.735693,3.548908,9.843224,20.74008,9.459824,0,9.459824,38.63635,99.06738,0.1905941,8.460498,4.728733,12,26.65099
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,8.318636,8.318636,3,0,1.095,8.318636,104.5437,2.714647,0,0,8.69661,5.598564,5.318636,0,0,0.3834,29.25392,0.3834,0,0.3834,39.00008,100,0.1905861,9.150499,6.957288,12,37.95053
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,8.717329,8.717329,3,0,1.095,8.717329,113.3323,3.861306,0,0,9.879547,6.018241,5.717329,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,9.589062,7.903637,12,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.385567,3.385567,0,0,0,3.385567,350.2872,8.295454,0,0,11.85921,3.563755,3.385567,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,3.724124,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.824372,5.824372,0,0,0,5.824372,202.3558,5.655036,0,0,11.78595,6.130918,5.824372,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,6.406809,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,10.58091,10.58091,3.541246,0,1.231935,10.58091,70.03342,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,11.639,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.705752,1.705752,0,0,0,1.705752,418.3303,5.340147,0,0,7.135675,1.795528,1.705752,0,0,0,29.59898,0,0,0,39.00008,100,0.1905861,1.876327,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.520764,5.520764,0,0,0,5.520764,87.42796,0,0,0,4.826692,5.811331,5.520764,0,0,0,29.59898,0,0.984639,-0.984639,37.96218,97.33872,0.1905861,6.072841,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,11.09971,11.09971,10.21409,0,2.920165,11.09971,18.25521,0,0,0,2.026275,0.9322317,0.8856201,0,0,1.094043,28.61434,1.094043,0,1.094043,39.00008,100,0.1905952,12.20968,1.62102,12,30.64061
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,11.87565,11.87565,11.87565,0,3.340538,11.87565,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905952,13.06321,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,14.49873,14.49873,12,0,3.372,14.49873,0,0,0,0,0,2.630238,2.498726,0,0,0,29.59898,0,2.630238,-2.630238,36.22756,92.891,0.1905952,15.9486,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.791945,4.791945,0,0,0,4.791945,0,0,0,0,0,5.044152,4.791945,0,0,2.922487,26.96874,0,5.044152,-5.044152,30.91056,79.25769,0.1905952,5.271139,0,0,26.96874
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.527101,21.92459,0,0,0,30.91056,79.25769,0.1905952,0,0,0,21.92459
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.527101,21.92459,0,0,0,30.91056,79.25769,0.1905952,0,0,0,21.92459
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.660259,1.660259,0,0,0,1.660259,0,0,0,0,0,1.747641,1.660259,0,0,8.527101,21.92459,0,1.747641,-1.747641,29.06839,74.53417,0.1905952,1.826285,0,0,21.92459
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.31227,1.31227,0,0,0,1.31227,0,0,0,0,0,1.381337,1.31227,0,0,10.46892,20.17695,0,1.381337,-1.381337,27.61233,70.8007,0.1905952,1.443497,0,0,20.17695
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.53267,1.53267,0,0,0,1.53267,0,0,2.220446E-16,0,0,1.613337,1.53267,0,0,12.00374,18.79561,0,1.613337,-1.613337,25.91172,66.44018,0.1905952,1.685937,0,0,18.79561
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.175471,1.175471,0,0,0,1.175471,0,0,0,0,0,1.237338,1.175471,0,0,13.79634,17.18227,0,1.237338,-1.237338,24.60745,63.09591,0.1905952,1.293018,0,0,17.18227
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.341492,1.341492,0,0,0,1.341492,0,0,0,0,0,1.412096,1.341492,0,0,15.17116,15.94494,0,1.412096,-1.412096,23.11897,59.2793,0.1905952,1.475641,0,0,15.94494
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.272588,3.272588,0,0,0,3.272588,0,0,0,0,0,3.44483,3.272588,0,0,16.74015,14.53284,0,3.44483,-3.44483,19.4878,49.96863,0.1905952,3.599847,0,0,14.53284
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.386882,1.386882,0,0,0,1.386882,0,0,0,0,0,1.459875,1.386882,0,0,20.56774,11.08801,0,1.459875,-1.459875,17.94896,46.02288,0.1905952,1.52557,0,0,11.08801
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.123564,2.123564,0,0,0,2.123564,10.37014,0,0,0,0.2202166,2.235331,2.123564,0,0,22.18983,9.628134,0,2.015114,-2.015114,15.82484,40.57644,0.1905952,2.335921,0.1761733,0,9.848351
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,7.62121,7.62121,12,0,3.372,7.62121,12.71127,0,0,0,0.9687524,0,0,4.37879,4.159851,24.42884,7.613019,5.128603,0,5.128603,20.69026,53.05185,0.1906514,8.38333,0.7750019,12,8.581772
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,6.336515,6.336515,12,0,3.372,6.336515,11.62324,0,0,0,0.7365081,0,0,5.663485,5.380311,19.30024,12.22876,6.116818,0,6.116818,26.49319,67.93111,0.1907196,6.970167,0.5892065,12,12.96527
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,9.921782,9.921782,12,0,3.372,9.921782,31.43904,0,0,0,3.119313,0,0,2.078219,1.974308,13.18342,17.7339,5.09362,0,5.09362,31.32542,80.32143,0.1907684,10.91396,2.49545,12,20.85321
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.845808,2.845808,0,0,0,2.845808,77.10183,0,0,0,2.19417,2.995587,2.845808,0,0,8.089801,22.31816,0,0.8014173,-0.8014173,30.48065,78.15536,0.1907684,3.130388,1.755336,0,24.51233
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,8.980265,21.51674,1.664832,0,1.664832,32.06005,82.20509,0.1907337,0,1.331866,0,23.18157
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,10.24182,10.24182,11.33453,0,3.203637,10.24182,60.19639,0,0,0,6.165205,0,0,1.092715,1.03808,7.315432,23.01509,7.203285,0,7.203285,38.89368,99.7272,0.1907971,11.266,4.932164,12,29.18029
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.210624,2.210624,0,0,0,2.210624,378.3825,5.925493,0,0,8.364612,2.326972,2.210624,0,0,0.1121471,29.49804,0.1121471,0,0.1121471,39.00008,100,0.1907947,2.431686,6.691689,0,37.86266
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,9.811954,9.811954,4.833944,0,1.558988,9.811954,53.40435,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.1907947,10.79315,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,19.26368,19.26368,12,0,3.372,19.26368,27.75153,0,0,0.8300489,5.345965,7.64598,7.263681,0,0,0,29.59898,0,2.300014,-2.300014,36.57565,93.78353,0.1907947,21.19005,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,8.387149,8.387149,7.209393,0,2.159976,8.387149,45.25155,0,0,0,3.795315,1.239743,1.177756,0,0,2.555572,27.29896,2.555572,0,2.555572,39.00008,100,0.1908161,9.225863,3.036252,12,31.09428
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,11.00628,11.00628,9.351356,0,2.701893,11.00628,15.82756,0,0,0,1.742026,1.742026,1.654924,0,0,0,29.59898,0,0,0,39.00008,100,0.1908161,12.10691,1.39362,12,31.341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908161,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.196459,5.196459,0,0,0,5.196459,0,0,8.881784E-16,0,0,5.469957,5.196459,0,0,0,29.59898,0,5.469957,-5.469957,33.23424,85.21582,0.1908161,5.716105,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,11.95199,11.95199,12,0,3.372,11.95199,0,0,0,0,0,0,0,0.0480124,0.04561178,6.07773,24.12902,0.04561178,0,0.04561178,33.27751,85.32677,0.1908166,13.14719,0,12,24.12902
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.6534724,0.6534724,0,0,0,0.6534724,0,0,0,0,0,0.6878656,0.6534724,0,0,6.032118,24.17007,0,0.6878656,-0.6878656,32.55243,83.46761,0.1908166,0.7188196,0,0,24.17007
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.310059,2.310059,0,0,0,2.310059,0,0,0,0,0,2.431641,2.310059,0,0,6.796413,23.48221,0,2.431641,-2.431641,29.98926,76.89539,0.1908166,2.541065,0,0,23.48221
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.6566502,0.6566502,0,0,0,0.6566502,0,0,1.110223E-16,0,0,0.6912107,0.6566502,0,0,9.498237,21.05057,0,0.6912107,-0.6912107,29.26066,75.02718,0.1908166,0.7223153,0,0,21.05057
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26625,20.35935,0,0,0,29.26066,75.02718,0.1908166,0,0,0,20.35935
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.595738,2.595738,0,0,0,2.595738,0,0,4.440892E-16,0,0,2.732356,2.595738,0,0,10.26625,20.35935,0,2.732356,-2.732356,26.3805,67.64218,0.1908166,2.855312,0,0,20.35935
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.7786633,0.7786633,0,0,0,0.7786633,0,0,0,0,0,0.8196456,0.7786633,0,0,13.3022,17.627,0,0.8196456,-0.8196456,25.51652,65.42685,0.1908166,0.8565297,0,0,17.627
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.3647896,0.3647896,0,0,0,0.3647896,0,0,5.551115E-17,0,0,0.3839891,0.3647896,0,0,14.21292,16.80735,0,0.3839891,-0.3839891,25.11176,64.389,0.1908166,0.4012686,0,0,16.80735
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.89088,3.89088,0,0,0,3.89088,0,0,0,0,0,4.095663,3.89088,0,0,14.63957,16.42336,0,4.095663,-4.095663,20.79455,53.31926,0.1908166,4.279968,0,0,16.42336
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.033439,1.033439,0,0,0,1.033439,0,0,2.220446E-16,0,0,1.08783,1.033439,0,0,19.19031,12.3277,0,1.08783,-1.08783,19.64788,50.37907,0.1908166,1.136783,0,0,12.3277
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.9515716,0.9515716,0,0,0,0.9515716,84.10503,0,0,0,0.8003196,1.001654,0.9515716,0,0,20.39901,11.23987,0,0.2013348,-0.2013348,19.43565,49.83491,0.1908166,1.046729,0.6402556,0,12.04019
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.693395,5.693395,0,0,0,5.693395,36.30917,0,0,0,2.067224,5.993047,5.693395,0,0,20.62271,11.03854,0,3.925823,-3.925823,15.29747,39.22421,0.1908166,6.262734,1.653779,0,13.10576
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,9.080697,9.080697,12,0,3.372,9.080697,24.48655,-4.440892E-16,0,0,2.223549,0,0,2.919303,2.773338,24.98474,7.112713,4.996887,0,4.996887,20.03794,51.37922,0.190867,9.988767,1.778839,12,9.336262
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,8.0043,8.0043,12,0,3.372,8.0043,58.46553,0,0,0,4.679757,0,0,3.9957,3.795915,19.98785,11.60991,8.475672,0,8.475672,28.07866,71.99643,0.1909495,8.804729,3.743805,12,16.28967
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.954743,2.954743,7.53218,0,2.241642,2.954743,242.4446,0,0,0,7.163615,0,0,4.577437,4.348565,11.51218,19.23802,11.51218,0,11.51218,39.00008,100,0.1908486,3.250217,5.730892,12,26.40163
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.291842,5.291842,0,0,0,5.291842,183.8031,4.156211,0,0,9.726571,5.570361,5.291842,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,5.821027,7.781257,0,39.32555
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.9834966,0.9834966,0,0,0,0.9834966,983.2588,8.635056,0,0,9.670317,1.03526,0.9834966,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,1.081846,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.665232,2.665232,0,0,0,2.665232,277.7563,4.597342,0,0,7.40285,2.805508,2.665232,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,2.931756,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.275816,1.275816,0,0,0,1.275816,631.5718,6.714731,0,0,8.057695,1.342965,1.275816,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,1.403398,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.248011,3.248011,0,0,0,3.248011,160.5683,1.796318,0,0,5.215277,3.418959,3.248011,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,3.572812,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.178404,1.178404,0,0,0,1.178404,346.7367,2.845533,0,0,4.085958,1.240425,1.178404,0,0,0,29.59898,0,0,0,39.00008,100,0.1908486,1.296244,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.129448,4.129448,0,0,0,4.129448,33.23249,0,0,0,1.372319,4.346788,4.129448,0,0,0,29.59898,0,2.974469,-2.974469,35.86471,91.96062,0.1908486,4.542393,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304966,26.62451,0,0,0,35.86471,91.96062,0.1908486,0,0,0,26.62451
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,8.173865,8.173865,11.65278,0,3.284153,8.173865,0,0,0,0,0,0,0,3.478911,3.304966,3.304966,26.62451,3.304966,0,3.304966,39.00008,100,0.1908865,8.991252,0,12,26.62451
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908865,0,0,0,29.59898
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,20.36402,20.36,12,0,3.372,20.36,0,0,0.004023103,2.040425,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1908865,22.40042,0,12,29.59898
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4439029,0.4439029,9.243903,0,2.674707,0.4439029,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1909039,0.4882932,0,12,20.79898
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.613608,2.613608,0,0,0,2.613608,0,0,4.440892E-16,0,0,2.751167,2.613608,0,0,1.417778,28.32298,0,2.751167,-2.751167,34.75507,89.11539,0.1909039,2.874969,0,0,28.32298
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.261341,3.261341,0,0,0,3.261341,0,0,4.440892E-16,0,0,3.43299,3.261341,0,0,4.47463,25.57181,0,3.43299,-3.43299,31.13638,79.83672,0.1909039,3.587475,0,0,25.57181
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.702462,1.702462,0,0,0,1.702462,0,0,2.220446E-16,0,0,1.792066,1.702462,0,0,8.289063,22.13882,0,1.792066,-1.792066,29.24738,74.99313,0.1909039,1.872709,0,0,22.13882
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.331011,4.331011,0,0,0,4.331011,0,0,8.881784E-16,0,0,4.558959,4.331011,0,0,10.28025,20.34676,0,4.558959,-4.558959,24.44181,62.67119,0.1909039,4.764112,0,0,20.34676
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.248255,2.248255,0,0,0,2.248255,0,0,4.440892E-16,0,0,2.366585,2.248255,0,0,15.34576,15.7878,0,2.366585,-2.366585,21.94721,56.2748,0.1909039,2.473081,0,0,15.7878
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.905249,3.905249,0,0,0,3.905249,0,0,8.881784E-16,0,0,4.110788,3.905249,0,0,17.9753,13.42121,0,4.110788,-4.110788,17.61406,45.16417,0.1909039,4.295774,0,0,13.42121
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.09165782,0.09165782,0,0,0,0.09165782,0,0,0,0,0,0.09648191,0.09165782,0,0,22.54284,9.310423,0,0.09648191,-0.09648191,17.51236,44.9034,0.1909039,0.1008236,0,0,9.310423
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.146372,2.146372,0,0,0,2.146372,26.8349,0,0,0,0.5759767,2.259339,2.146372,0,0,22.65004,9.213942,0,1.683362,-1.683362,15.73794,40.35362,0.1909039,2.361009,0.4607814,0,9.789918
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,24.52044,7.53058,3.416026,0,3.416026,18.97867,48.66316,0.1908329,0,2.732821,0,10.94661
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,8.528658,8.528658,12,0,3.372,8.528658,71.10722,0,0,0,6.064491,0,0,3.471342,3.297775,21.10442,10.605,9.362267,0,9.362267,27.8605,71.43703,0.1909137,9.381524,4.851593,12,16.66949
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,8.360301,8.360301,11.64753,0,3.282825,8.360301,99.06232,0,0,0,8.281907,0,0,3.28723,3.122869,11.74215,19.03104,11.40478,0,11.40478,38.68002,99.17934,0.1909413,9.196331,6.625526,12,27.31295
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,13.78431,13.78431,5.424312,0,1.708351,13.78431,66.62874,0.04693938,0,0,9.184313,8.8,8.36,0,0,0.3373737,29.29534,0.3373737,0,0.3373737,39.00008,100,0.1909343,15.16274,7.34745,12,38.47966
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,12.51165,12.51165,4.151646,0,1.386366,12.51165,85.71997,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,13.76281,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.496804,2.496804,0,0,0,2.496804,333.6801,5.703123,0,0,8.331338,2.628214,2.496804,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,2.746484,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,12.78101,12.78101,5.832601,0,1.811648,12.78101,57.22642,0,1.776357E-15,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,14.05911,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1740134,0.1740134,0,0,0,0.1740134,3502.253,5.911219,0,0,6.09439,0.183172,0.1740134,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,0.1914147,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,10.5403,10.5403,9.509851,0,2.741992,10.5403,10.29086,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,11.59433,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,10.39977,10.39977,10.39977,0,2.967142,10.39977,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,11.43975,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,9.979268,9.979268,9.979268,0,2.860755,9.979268,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909343,10.97719,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.651005,3.651005,0,0,0,3.651005,0,0,4.440892E-16,0,0,3.843163,3.651005,0,0,0,29.59898,0,3.843163,-3.843163,34.94903,89.61272,0.1909343,4.016106,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.57841,5.57841,0,0,0,5.57841,0,0,8.881784E-16,0,0,5.87201,5.57841,0,0,4.270181,25.75582,0,5.87201,-5.87201,28.75939,73.74187,0.1909343,6.13625,0,0,25.75582
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79464,19.8838,0,0,0,28.75939,73.74187,0.1909343,0,0,0,19.8838
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79464,19.8838,0,0,0,28.75939,73.74187,0.1909343,0,0,0,19.8838
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.991351,1.991351,0,0,0,1.991351,0,0,0,0,0,2.096159,1.991351,0,0,10.79464,19.8838,0,2.096159,-2.096159,26.54984,68.07638,0.1909343,2.190486,0,0,19.8838
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.429514,1.429514,0,0,0,1.429514,0,0,2.220446E-16,0,0,1.504751,1.429514,0,0,13.1237,17.78765,0,1.504751,-1.504751,24.96369,64.00935,0.1909343,1.572465,0,0,17.78765
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.09319,1.09319,0,0,0,1.09319,0,0,2.220446E-16,0,0,1.150727,1.09319,0,0,14.79565,16.28289,0,1.150727,-1.150727,23.75072,60.89917,0.1909343,1.202509,0,0,16.28289
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.8336183,0.8336183,0,0,0,0.8336183,0,0,1.110223E-16,0,0,0.8774929,0.8336183,0,0,16.07423,15.13217,0,0.8774929,-0.8774929,22.82576,58.52748,0.1909343,0.9169801,0,0,15.13217
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7979662,0.7979662,0,0,0,0.7979662,0,0,1.110223E-16,0,0,0.8399644,0.7979662,0,0,17.04922,14.25468,0,0.8399644,-0.8399644,21.94036,56.25723,0.1909343,0.8777628,0,0,14.25468
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4113426,0.4113426,0,0,0,0.4113426,0,0,5.551115E-17,0,0,0.4329922,0.4113426,0,0,17.98252,13.41471,0,0.4329922,-0.4329922,21.48395,55.08694,0.1909343,0.4524768,0,0,13.41471
