Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.7162,0.7162,0,0,0,0.7162,73.11514,0,0,0,0.5236506,0.7538947,0.7162,0,0,18.46362,12.98172,0,0.2302441,-0.2302441,21.24125,54.46463,0.1909343,0.78782,0.4189205,0,13.50537
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,10.04048,10.04048,12,0,3.372,10.04048,28.7881,0,0,0,2.890464,0,0,1.959517,1.861541,18.71945,12.75147,4.752005,0,4.752005,25.7494,66.02396,0.1909794,11.04453,2.312371,12,15.64194
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.587328,0,2.508594,0,0,0,0,0,5.809482,0,0,8.587328,8.157962,13.96744,17.02828,13.96744,0,13.96744,39.00008,100,0.1908605,0,4.647585,12,22.83776
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.771481,2.771481,0,0,0,2.771481,318.4632,5.908798,0,0,8.826147,2.917349,2.771481,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,3.048629,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,10.64531,10.64531,3,0,1.095,10.64531,96.7915,2.256061,0,0,10.30376,8.047694,7.645309,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,11.70984,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,8.514417,8.514417,3,0,1.095,8.514417,124.0413,4.756746,0,0,10.56139,5.804649,5.514417,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,9.365858,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.387115,2.387115,0,0,0,2.387115,448.7132,8.198547,0,0,10.7113,2.512753,2.387115,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,2.625826,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,17.89142,17.89142,9.531418,0,2.747449,17.89142,55.40852,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,19.68056,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,7.514832,7.514832,0,0,0,7.514832,119.6424,1.080579,0,0,8.990928,7.910349,7.514832,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,8.266315,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.515237,6.515237,0,0,0,6.515237,119.6287,0.9359462,0,0,7.79409,6.858144,6.515237,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,7.16676,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,11.86554,11.86554,6.857165,0,2.070863,11.86554,44.43097,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,13.0521,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908605,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.056619,3.056619,0,0,0,3.056619,0,0,0,0,0,3.217494,3.056619,0,0,0,29.59898,0,3.217494,-3.217494,35.60854,91.30377,0.1908605,3.362281,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.240419,3.240419,0,0,0,3.240419,0,0,4.440892E-16,0,0,3.410967,3.240419,0,0,3.574993,26.38148,0,3.410967,-3.410967,32.01307,82.08463,0.1908605,3.564461,0,0,26.38148
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,5.175049,5.175049,0,0,0,5.175049,0,0,8.881784E-16,0,0,5.447421,5.175049,0,0,7.364957,22.97052,0,5.447421,-5.447421,26.27098,67.36136,0.1908605,5.692554,0,0,22.97052
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.9066908,0.9066908,0,0,0,0.9066908,0,0,1.110223E-16,0,0,0.9544114,0.9066908,0,0,13.41765,17.5231,0,0.9544114,-0.9544114,25.26494,64.78178,0.1908605,0.9973599,0,0,17.5231
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4781,16.56869,0,0,0,25.26494,64.78178,0.1908605,0,0,0,16.56869
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.07020609,0.07020609,0,0,0,0.07020609,0,0,1.387779E-17,0,0,0.07390115,0.07020609,0,0,14.4781,16.56869,0,0.07390115,-0.07390115,25.18704,64.58204,0.1908605,0.0772267,0,0,16.56869
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.5934,1.5934,0,0,0,1.5934,0,0,2.220446E-16,0,0,1.677263,1.5934,0,0,14.56022,16.49478,0,1.677263,-1.677263,23.41905,60.04874,0.1908605,1.75274,0,0,16.49478
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.138587,1.138587,0,0,0,1.138587,0,0,0,0,0,1.198513,1.138587,0,0,16.42384,14.81752,0,1.198513,-1.198513,22.15571,56.8094,0.1908605,1.252446,0,0,14.81752
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.0395,3.0395,0,0,0,3.0395,0,0,4.440892E-16,0,0,3.199474,3.0395,0,0,17.75552,13.61901,0,3.199474,-3.199474,18.78317,48.16188,0.1908605,3.343451,0,0,13.61901
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1126958,0.1126958,0,0,0,0.1126958,0,0,1.387779E-17,0,0,0.1186271,0.1126958,0,0,21.31049,10.41953,0,0.1186271,-0.1186271,18.65812,47.84125,0.1908605,0.1239654,0,0,10.41953
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0534856,0.0534856,0,0,0,0.0534856,0,0,6.938894E-18,0,0,0.05630064,0.0534856,0,0,21.4423,10.30091,0,0.05630064,-0.05630064,18.59878,47.68908,0.1908605,0.05883417,0,0,10.30091
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.556633,2.556633,0,0,0,2.556633,23.45216,0,0,0,0.5995856,2.691192,2.556633,0,0,21.50486,10.24461,0,2.091607,-2.091607,16.39403,42.0359,0.1908605,2.812296,0.4796685,0,10.84419
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,7.063752,7.063752,0,0,0,7.063752,41.49218,0,8.881784E-16,0,2.930905,7.435528,7.063752,0,0,23.82887,8.153,0,4.504623,-4.504623,11.64574,29.86082,0.1908605,7.770127,2.344724,0,11.0839
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,28.834,3.648376,4.786817,0,4.786817,16.18691,41.50483,0.1907615,0,3.829454,0,8.435193
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.93919,5.93919,0,0,0,5.93919,113.493,0,0,0,6.740567,6.25178,5.93919,0,0,24.04719,7.956511,0.4887875,0,0.4887875,16.65062,42.69381,0.1907514,6.533109,5.392454,0,14.69708
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,7.173186,7.173186,0,0,0,7.173186,118.5389,0,0,0,8.503017,7.550723,7.173186,0,0,23.5584,8.39642,0.9522947,0,0.9522947,17.55405,45.01028,0.1907317,7.890505,6.802414,0,16.89944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.258903,3.258903,0,0,0,3.258903,304.2735,0,0,0,9.915978,3.430424,3.258903,0,0,22.6061,9.253486,6.485555,0,6.485555,23.70678,60.7865,0.1905977,3.584793,7.932783,0,19.16946
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.242793,5.242793,0,0,0,5.242793,142.5523,0,0,0,7.473722,5.518729,5.242793,0,0,16.12055,15.09048,1.954993,0,1.954993,25.56145,65.54205,0.1905574,5.767072,5.978978,0,22.56421
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01694709,0.01694709,0,0,0,0.01694709,39141.58,0,0,0,6.633361,0.01783905,0.01694709,0,0,14.16556,16.84998,6.615522,0,6.615522,31.83749,81.63442,0.190421,0.0186418,5.306689,0,23.48334
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,11.34024,11.34024,11.62526,0,3.277191,11.34024,63.93171,0,0,0,7.25001,0,0,0.285022,0.2707708,7.550033,22.80395,7.520781,0,7.520781,38.97233,99.92884,0.1904842,12.47426,5.800008,12,30.05396
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.72079,2.72079,0,0,0,2.72079,218.4836,3.051239,0,0,5.94448,2.863989,2.72079,0,0,0.02925225,29.57265,0.02925225,0,0.02925225,39.00008,100,0.1904836,2.992869,4.755584,0,35.51713
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,7.381169,7.381169,0,0,0,7.381169,44.76606,0,8.881784E-16,0,3.304258,7.769652,7.381169,0,0,0,29.59898,0,4.465394,-4.465394,34.29314,87.93095,0.1904836,8.119286,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.542702,5.542702,0,0,0,5.542702,22.24975,0,8.881784E-16,0,1.233237,5.834424,5.542702,0,0,4.961548,25.13358,0,4.601186,-4.601186,29.44306,75.49489,0.1904836,6.096972,0.9865897,0,26.36682
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07398,20.5324,0,0,0,29.44306,75.49489,0.1904836,0,0,0,20.5324
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.868391,3.868391,0,0,0,3.868391,0,0,4.440892E-16,0,0,4.07199,3.868391,0,0,10.07398,20.5324,0,4.07199,-4.07199,25.15081,64.48913,0.1904836,4.25523,0,0,20.5324
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,10.39739,10.39739,12,0,3.372,10.39739,0,0,0,0,0,0,0,1.602612,1.522481,14.59841,16.46041,1.522481,0,1.522481,26.59516,68.19259,0.1905009,11.43713,0,12,16.46041
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.898173,4.898173,12,0,3.372,4.898173,0,0,0,0,0,0,0,7.101827,6.746736,13.07593,17.83064,6.746736,0,6.746736,32.99568,84.60413,0.1905777,5.38799,0,12,17.83064
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.743976,2.743976,0,0,0,2.743976,0,0,0,0,0,2.888396,2.743976,0,0,6.329195,23.9027,0,2.888396,-2.888396,29.95104,76.79739,0.1905777,3.018373,0,0,23.9027
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.135173,3.135173,0,0,0,3.135173,0,0,4.440892E-16,0,0,3.300182,3.135173,0,0,9.538523,21.01431,0,3.300182,-3.300182,26.47234,67.87767,0.1905777,3.44869,0,0,21.01431
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.6530875,0.6530875,0,0,0,0.6530875,0,0,0,0,0,0.6874605,0.6530875,0,0,13.20539,17.71412,0,0.6874605,-0.6874605,25.7477,66.0196,0.1905777,0.7183962,0,0,17.71412
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.261527,2.261527,0,0,0,2.261527,0,0,4.440892E-16,0,0,2.380555,2.261527,0,0,13.96924,17.02666,0,2.380555,-2.380555,23.23837,59.58545,0.1905777,2.487679,0,0,17.02666
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.242738,4.242738,0,0,0,4.242738,0,0,0,0,0,4.46604,4.242738,0,0,16.6143,14.64611,0,4.46604,-4.46604,18.53075,47.51465,0.1905777,4.667012,0,0,14.64611
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.318306,2.318306,0,0,0,2.318306,0,0,4.440892E-16,0,0,2.440322,2.318306,0,0,21.57656,10.18007,0,2.440322,-2.440322,15.95843,40.91896,0.1905777,2.550137,0,0,10.18007
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.455661,3.455661,0,0,0,3.455661,0,0,4.440892E-16,0,0,3.637537,3.455661,0,0,24.28803,7.739748,0,3.637537,-3.637537,12.12412,31.08744,0.1905777,3.801227,0,0,7.739748
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.939034,1.939034,0,0,0,1.939034,0,0,0,0,0,2.041088,1.939034,0,0,28.32974,4.10221,0,2.041088,-2.041088,9.972629,25.57079,0.1905777,2.132937,0,0,4.10221
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.6130449,0.6130449,0,0,0,0.6130449,120.5413,0,0,0,0.7389721,0.6453105,0.6130449,0,0,30.59762,2.061122,0.09366161,0,0.09366161,10.06148,25.79863,0.1905758,0.6743494,0.5911776,0,2.800094
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,30.50396,2.145417,2.166681,0,2.166681,12.11698,31.06911,0.1905312,0,1.733345,0,4.312098
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,13.63693,13.63693,12,0,3.372,13.63693,28.72403,0,0,0,3.917076,1.723082,1.636928,0,0,28.33728,4.09543,2.193993,0,2.193993,14.19838,36.40604,0.1905493,15.00062,3.133661,12,8.012506
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,12.21697,12.21697,12,0,3.372,12.21697,57.49775,0,0,0,7.024484,0.2283929,0.2169732,0,0,26.14328,6.070024,6.796091,0,6.796091,20.64572,52.93764,0.1906054,13.43867,5.619587,12,13.09451
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,10.46372,10.46372,12,0,3.372,10.46372,93.38619,0,0,0,9.771673,0,0,1.536276,1.459462,19.34719,12.18651,11.23114,0,11.23114,31.30051,80.25756,0.1906473,11.5101,7.817339,12,21.95818
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,7.102104,7.102104,0,0,0,7.102104,144.7624,0,0,0,10.28118,7.475899,7.102104,0,0,8.116055,22.29453,2.805278,0,2.805278,33.96183,87.08144,0.1905897,7.812315,8.224941,0,32.57571
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.032137,1.032137,0,0,0,1.032137,700.6649,0.834582,0,0,7.231819,1.08646,1.032137,0,0,5.310778,24.81928,5.310778,0,5.310778,39.00008,100,0.1904808,1.13535,5.785455,0,32.0511
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.203642,1.203642,0,0,0,1.203642,869.421,9.197721,0,0,10.46471,1.266991,1.203642,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,1.324006,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,10.88154,10.88154,3.32221,0,1.176519,10.88154,73.12557,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,11.96969,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,15.06098,15.06098,10.3839,0,2.963126,15.06098,32.68876,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,16.56708,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,11.15334,11.15334,11.15334,0,3.157795,11.15334,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904808,12.26867,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.9418028,0.9418028,0,0,0,0.9418028,0,0,0,0,0,0.9913713,0.9418028,0,0,0,29.59898,0,0.9913713,-0.9913713,37.95508,97.32053,0.1904808,1.035983,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.273745,6.273745,0,0,0,6.273745,0,0,8.881784E-16,0,0,6.603941,6.273745,0,0,1.101524,28.60761,0,6.603941,-6.603941,30.99392,79.47142,0.1904808,6.901119,0,0,28.60761
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.940276,6.940276,0,0,0,6.940276,0,0,8.881784E-16,0,0,7.305553,6.940276,0,0,8.439237,22.00367,0,7.305553,-7.305553,23.29319,59.726,0.1904808,7.634303,0,0,22.00367
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3255382,0.3255382,0,0,0,0.3255382,0,0,0,0,0,0.3426718,0.3255382,0,0,16.55652,14.69811,0,0.3426718,-0.3426718,22.93198,58.79983,0.1904808,0.358092,0,0,14.69811
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.476854,1.476854,0,0,0,1.476854,0,0,2.220446E-16,0,0,1.554583,1.476854,0,0,16.93726,14.35544,0,1.554583,-1.554583,21.2933,54.59811,0.1904808,1.624539,0,0,14.35544
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.124119,1.124119,0,0,0,1.124119,0,0,2.220446E-16,0,0,1.183283,1.124119,0,0,18.66458,12.80086,0,1.183283,-1.183283,20.04601,51.39993,0.1904808,1.236531,0,0,12.80086
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.97934,11.61757,0,0,0,20.04601,51.39993,0.1904808,0,0,0,11.61757
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.692534,1.692534,0,0,0,1.692534,0,0,0,0,0,1.781615,1.692534,0,0,19.97934,11.61757,0,1.781615,-1.781615,18.16803,46.58459,0.1904808,1.861788,0,0,11.61757
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.07213861,0.07213861,0,0,0,0.07213861,0,0,0,0,0,0.07593539,0.07213861,0,0,21.95891,9.835959,0,0.07593539,-0.07593539,18.08798,46.37935,0.1904808,0.07935248,0,0,9.835959
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.121117,2.121117,0,0,0,2.121117,0,0,0,0,0,2.232754,2.121117,0,0,22.04328,9.760024,0,2.232754,-2.232754,15.73445,40.34467,0.1904808,2.333229,0,0,9.760024
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.52412,7.527269,0,0,0,15.73445,40.34467,0.1904808,0,0,0,7.527269
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.105454,2.105454,0,0,0,2.105454,25.36926,0,4.440892E-16,0,0.5341382,2.216268,2.105454,0,0,24.52412,7.527269,0,1.682129,-1.682129,13.96133,35.79822,0.1904808,2.316,0.4273106,0,8.061407
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.314205,5.314205,0,0,0,5.314205,46.54224,0,0,0,2.47335,5.5939,5.314205,0,0,26.39315,5.84514,0,3.12055,-3.12055,10.67199,27.36401,0.1904808,5.845625,1.97868,0,8.31849
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,8.114132,8.114132,12,0,3.372,8.114132,66.59499,0,0,0,5.403606,0,0,3.885868,3.691574,29.86043,2.72459,9.095181,0,9.095181,19.30043,49.48819,0.1905666,8.925546,4.322885,12,8.128196
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.910561,0,0,8.8,8.36,20.76525,10.91025,17.27056,0,17.27056,35.68472,91.49911,0.1903883,0,7.128448,12,19.82081
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,6.267051,0,0,9.761741,0,0,0,0,3.49469,26.45376,3.49469,0,3.49469,39.00008,100,0.1903169,0,7.809393,0,36.2155
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903169,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,9.840084,9.840084,3,0,1.095,9.840084,109.7857,3.602912,0,0,10.803,7.200089,6.840084,0,0,0,29.59898,0,0,0,39.00008,100,0.1903169,10.82409,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,10.58085,10.58085,3,0,1.095,10.58085,101.4142,2.750638,0,0,10.73048,7.979846,7.580854,0,0,0,29.59898,0,0,0,39.00008,100,0.1903169,11.63894,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,7.119977,7.119977,0,0,0,7.119977,104.812,0,0,0,7.46259,7.494712,7.119977,0,0,0,29.59898,0,0.03212186,-0.03212186,38.96622,99.91318,0.1903169,7.831974,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.943666,6.943666,0,0,0,6.943666,81.37228,0,0,0,5.650219,7.309122,6.943666,0,0,0.03569096,29.56686,0,1.658903,-1.658903,37.21758,95.4295,0.1903169,7.638032,4.520175,0,35.21708
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,1.165236,0,0,3.044152,0,0,0,0,1.878916,27.90795,1.878916,0,1.878916,39.00008,100,0.1902786,0,2.435322,0,30.95211
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.799442,3.799442,0,0,0,3.799442,42.43721,0,0,0,1.612377,3.999413,3.799442,0,0,0,29.59898,0,2.387035,-2.387035,36.48392,93.54833,0.1902786,4.179386,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,8.94816,8.94816,11.74001,0,3.306224,8.94816,0,0,0,0,0,0,0,2.791854,2.652262,2.652262,27.21194,2.652262,0,2.652262,39.00008,100,0.1903086,9.842976,0,12,27.21194
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.021817,1.021817,0,0,0,1.021817,0,0,2.220446E-16,0,0,1.075597,1.021817,0,0,0,29.59898,0,1.075597,-1.075597,37.8663,97.09288,0.1903086,1.123998,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195107,28.52338,0,0,0,37.8663,97.09288,0.1903086,0,0,0,28.52338
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.824409,4.824409,0,0,0,4.824409,0,0,8.881784E-16,0,0,5.078326,4.824409,0,0,1.195107,28.52338,0,5.078326,-5.078326,32.51328,83.3672,0.1903086,5.30685,0,0,28.52338
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.871206,2.871206,0,0,0,2.871206,0,0,4.440892E-16,0,0,3.022322,2.871206,0,0,6.837692,23.44506,0,3.022322,-3.022322,29.32747,75.19848,0.1903086,3.158327,0,0,23.44506
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19583,20.42273,0,0,0,29.32747,75.19848,0.1903086,0,0,0,20.42273
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.925578,3.925578,0,0,0,3.925578,0,0,0,0,0,4.132188,3.925578,0,0,10.19583,20.42273,0,4.132188,-4.132188,24.97176,64.03002,0.1903086,4.318136,0,0,20.42273
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.351819,1.351819,0,0,0,1.351819,0,0,0,0,0,1.422967,1.351819,0,0,14.78715,16.29054,0,1.422967,-1.422967,23.47182,60.18403,0.1903086,1.487001,0,0,16.29054
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.110368,2.110368,0,0,0,2.110368,0,0,0,0,0,2.22144,2.110368,0,0,16.36822,14.86758,0,2.22144,-2.22144,21.13022,54.17993,0.1903086,2.321404,0,0,14.86758
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.567712,1.567712,0,0,0,1.567712,0,0,2.220446E-16,0,0,1.650223,1.567712,0,0,18.83649,12.64614,0,1.650223,-1.650223,19.39073,49.71972,0.1903086,1.724483,0,0,12.64614
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.67007,10.99592,0,0,0,19.39073,49.71972,0.1903086,0,0,0,10.99592
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.709087,2.709087,0,0,0,2.709087,0,0,0,0,0,2.85167,2.709087,0,0,20.67007,10.99592,0,2.85167,-2.85167,16.3848,42.01223,0.1903086,2.979995,0,0,10.99592
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.442301,2.442301,0,0,0,2.442301,32.33406,0,4.440892E-16,0,0.789695,2.570843,2.442301,0,0,23.83859,8.144245,0,1.781148,-1.781148,14.50731,37.19815,0.1903086,2.686531,0.631756,0,8.93394
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.389296,3.389296,0,0,0,3.389296,82.45641,4.440892E-16,0,0,2.794692,3.56768,3.389296,0,0,25.81765,6.363097,0,0.7729883,-0.7729883,13.69251,35.10892,0.1903086,3.728225,2.235753,0,9.157789
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.425427,5.425427,0,0,0,5.425427,118.5584,0,0,0,6.432298,5.710976,5.425427,0,0,26.67652,5.590109,0.7213217,0,0.7213217,14.37681,36.86355,0.1902939,5.96797,5.145838,0,12.02241
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.469773,6.469773,0,0,0,6.469773,140.2881,0,0,0,9.076321,6.810287,6.469773,0,0,25.9552,6.239299,2.266033,0,2.266033,16.52656,42.37571,0.1902477,7.116751,7.261057,0,15.31562
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.708994,2.708994,0,0,0,2.708994,325.0564,0,0,0,8.805757,2.851573,2.708994,0,0,23.68917,8.278728,5.954185,0,5.954185,22.1752,56.85937,0.1901263,2.979893,7.044606,0,17.08449
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.216952,3.216952,0,0,0,3.216952,240.0364,0,0,0,7.721855,3.386265,3.216952,0,0,17.73498,13.63749,4.335589,0,4.335589,26.2883,67.40575,0.190038,3.538647,6.177484,0,21.35935
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,11.10533,11.10533,12,0,3.372,11.10533,67.91692,0,0,0,7.542396,0,0,0.8946737,0.84994,13.39939,17.53952,8.392335,0,8.392335,34.24997,87.82025,0.1901098,12.21586,6.033916,12,25.08192
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.94257,4.94257,0,0,0,4.94257,176.0799,0,0,0,8.702871,5.202705,4.94257,0,0,5.007057,25.09263,3.500167,0,3.500167,37.57051,96.33447,0.1900386,5.436827,6.962297,0,33.7955
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,10.20116,10.20116,3.426015,0,1.202782,10.20116,84.68274,2.220446E-16,0,0,8.63862,7.13173,6.775144,0,0,1.50689,28.24278,1.50689,0,1.50689,39.00008,100,0.1900208,11.22127,6.910896,12,36.8814
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,10.23795,10.23795,3.583529,0,1.242633,10.23795,68.41853,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.1900208,11.26175,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.675049,4.675049,0,0,0,4.675049,83.65864,0,0,0,3.911082,4.921104,4.675049,0,0,0,29.59898,0,1.010022,-1.010022,37.93542,97.27012,0.1900208,5.142554,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.2472734,0,0,1.36952,0,0,0,0,1.122247,28.58896,1.122247,0,1.122247,39.00008,100,0.189998,0,1.095616,0,29.95848
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.057504,5.057504,0,0,0,5.057504,0,0,0,0,0,5.323688,5.057504,0,0,0,29.59898,0,5.323688,-5.323688,33.38842,85.61116,0.189998,5.563254,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,11.26137,11.26137,12,0,3.372,11.26137,0,0,0,0,0,0,0,0.7386345,0.7017028,5.915209,24.27529,0.7017028,0,0.7017028,34.05411,87.31806,0.190006,12.3875,0,12,24.27529
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.363224,3.363224,0,0,0,3.363224,0,0,4.440892E-16,0,0,3.540235,3.363224,0,0,5.213506,24.90682,0,3.540235,-3.540235,30.32238,77.74953,0.190006,3.699546,0,0,24.90682
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.74705,2.74705,0,0,0,2.74705,0,0,4.440892E-16,0,0,2.891631,2.74705,0,0,9.1471,21.36659,0,2.891631,-2.891631,27.27433,69.93404,0.190006,3.021755,0,0,21.36659
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36002,18.47496,0,0,0,27.27433,69.93404,0.190006,0,0,0,18.47496
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36002,18.47496,0,0,0,27.27433,69.93404,0.190006,0,0,0,18.47496
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36002,18.47496,0,0,0,27.27433,69.93404,0.190006,0,0,0,18.47496
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36002,18.47496,0,0,0,27.27433,69.93404,0.190006,0,0,0,18.47496
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3817907,0.3817907,0,0,0,0.3817907,0,0,0,0,0,0.4018849,0.3817907,0,0,12.36002,18.47496,0,0.4018849,-0.4018849,26.85071,68.84782,0.190006,0.4199697,0,0,18.47496
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3004223,0.3004223,0,0,0,0.3004223,0,0,5.551115E-17,0,0,0.3162339,0.3004223,0,0,12.80656,18.07307,0,0.3162339,-0.3162339,26.51737,67.99311,0.190006,0.3304645,0,0,18.07307
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.063383,2.063383,0,0,0,2.063383,0,0,4.440892E-16,0,0,2.171982,2.063383,0,0,13.15793,17.75684,0,2.171982,-2.171982,24.2279,62.12268,0.190006,2.269721,0,0,17.75684
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6250899,0.6250899,0,0,0,0.6250899,0,0,0,0,0,0.6579894,0.6250899,0,0,15.57125,15.58486,0,0.6579894,-0.6579894,23.53431,60.34427,0.190006,0.6875989,0,0,15.58486
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,16.30235,14.92687,0.4012376,0,0.4012376,23.91496,61.32029,0.1899978,0,0.3209901,0,15.3281
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,15.90111,15.28798,2.23387,0,2.23387,26.0342,66.75422,0.1899524,0,1.787096,0,17.52185
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.087574,5.087574,0,0,0,5.087574,86.44683,0,0,0,4.398046,5.355341,5.087574,0,0,13.66724,17.29846,0,0.9572948,-0.9572948,25.02512,64.16685,0.1899524,5.596332,3.518437,0,21.69651
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.390122,5.390122,0,0,0,5.390122,160.8216,0,0,0,8.668479,5.673813,5.390122,0,0,14.7309,16.34117,2.994666,0,2.994666,27.86611,71.45142,0.1898917,5.929135,6.934783,0,25.00965
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,11.73623,19.03637,10.69972,0,10.69972,38.01675,97.47866,0.1896748,0,8.559775,0,29.73609
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,8.187706,8.187706,3,0,1.095,8.187706,96.46847,1.401297,0,0,7.898555,5.460743,5.187706,0,0,1.036515,28.66611,1.036515,0,1.036515,39.00008,100,0.1896538,9.006476,6.318844,12,36.56467
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,7.424021,7.424021,0,0,0,7.424021,107.0125,0.1298726,0,0,7.944632,7.814759,7.424021,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,8.166423,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.018061,3.018061,0,0,0,3.018061,298.2093,5.823233,0,0,9.000139,3.176907,3.018061,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,3.319868,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.309024,3.309024,0,0,0,3.309024,206.5561,3.351807,0,0,6.83499,3.483183,3.309024,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,3.639927,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.482023,1.482023,0,0,0,1.482023,457.3896,5.218593,0,0,6.778617,1.560024,1.482023,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,1.630225,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.846944,7.846944,6.27165,0,1.922727,7.846944,21.13185,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.1896538,8.631639,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.03178,4.03178,0,0,0,4.03178,0,0,0,0,0,4.243979,4.03178,0,0,0,29.59898,0,4.243979,-4.243979,34.52653,88.52939,0.1896538,4.434958,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,9.615022,9.615022,12,0,3.372,9.615022,0,0,0,0,0,0,0,2.384978,2.265729,4.715532,25.355,2.265729,0,2.265729,36.67599,94.04082,0.1896795,10.57652,0,12,25.355
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.980609,6.980609,0,0,0,6.980609,0,0,8.881784E-16,0,0,7.348009,6.980609,0,0,2.449803,27.39416,0,7.348009,-7.348009,28.93051,74.18064,0.1896795,7.67867,0,0,27.39416
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.046755,2.046755,0,0,0,2.046755,0,0,4.440892E-16,0,0,2.154479,2.046755,0,0,10.61426,20.04615,0,2.154479,-2.154479,26.65949,68.35753,0.1896795,2.25143,0,0,20.04615
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2433346,0.2433346,0,0,0,0.2433346,0,0,2.775558E-17,0,0,0.2561417,0.2433346,0,0,13.00812,17.89167,0,0.2561417,-0.2561417,26.38949,67.66523,0.1896795,0.267668,0,0,17.89167
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.8127809,0.8127809,0,0,0,0.8127809,0,0,1.110223E-16,0,0,0.8555588,0.8127809,0,0,13.29272,17.63553,0,0.8555588,-0.8555588,25.48765,65.35283,0.1896795,0.8940589,0,0,17.63553
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.905572,1.905572,0,0,0,1.905572,0,0,0,0,0,2.005865,1.905572,0,0,14.24335,16.77997,0,2.005865,-2.005865,23.37329,59.93139,0.1896795,2.096129,0,0,16.77997
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.139305,1.139305,0,0,0,1.139305,0,0,2.220446E-16,0,0,1.199268,1.139305,0,0,16.47208,14.7741,0,1.199268,-1.199268,22.10915,56.69001,0.1896795,1.253235,0,0,14.7741
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2711772,0.2711772,0,0,0,0.2711772,0,0,0,0,0,0.2854497,0.2711772,0,0,17.80461,13.57483,0,0.2854497,-0.2854497,21.80826,55.9185,0.1896795,0.298295,0,0,13.57483
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.12177,13.28938,0,0,0,21.80826,55.9185,0.1896795,0,0,0,13.28938
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.5247,2.5247,0,0,0,2.5247,0,0,0,0,0,2.657578,2.5247,0,0,18.12177,13.28938,0,2.657578,-2.657578,19.00692,48.7356,0.1896795,2.777169,0,0,13.28938
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.098708,2.098708,0,0,0,2.098708,0,0,0,0,0,2.209166,2.098708,0,0,21.07464,10.63181,0,2.209166,-2.209166,16.67826,42.76468,0.1896795,2.308578,0,0,10.63181
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,23.52926,8.42264,0.9341061,0,0.9341061,17.56443,45.0369,0.1896606,0,0.7472848,0,9.356746
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,6.653551,6.653551,0,0,0,6.653551,53.53223,0,8.881784E-16,0,3.561794,7.003738,6.653551,0,0,22.59516,9.263335,0,3.441944,-3.441944,13.9363,35.73403,0.1896606,7.318906,2.849435,0,12.82513
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,8.312762,8.312762,12,0,3.372,8.312762,77.00649,0,0,0,6.401367,0,0,3.687237,3.502875,26.41954,5.821391,9.904243,0,9.904243,23.33229,59.82626,0.1897301,9.144039,5.121093,12,12.22276
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,6.171855,6.171855,12,0,3.372,6.171855,131.0358,0,0,0,8.087337,0,0,5.828145,5.536737,16.5153,14.73521,13.62407,0,13.62407,36.25722,92.96705,0.1897242,6.789041,6.469869,12,22.82255
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.212461,1.212461,0,0,0,1.212461,851.0641,6.151325,0,0,10.31882,1.276275,1.212461,0,0,2.891225,26.99688,2.891225,0,2.891225,39.00008,100,0.1896659,1.333708,8.25506,0,37.3157
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,13.28681,13.28681,4.926807,0,1.582482,13.28681,89.64911,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,14.61549,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.361348,4.361348,0,0,0,4.361348,269.8289,7.177286,0,0,11.76818,4.590893,4.361348,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,4.797483,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.242882,4.242882,0,0,0,4.242882,255.7555,6.385211,0,0,10.8514,4.466191,4.242882,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,4.66717,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,7.004383,7.004383,0,0,0,7.004383,121.6086,1.144897,0,0,8.517932,7.373035,7.004383,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,7.704822,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.391556,5.391556,0,0,0,5.391556,135.6692,1.639357,0,0,7.314679,5.675322,5.391556,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,5.930712,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.994579,8.994579,4.452801,0,1.462559,8.994579,53.15223,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,9.894037,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.8528942,0.8528942,0,0,0,0.8528942,243.1555,1.176076,0,0,2.073859,0.8977834,0.8528942,0,0,0,29.59898,0,0,0,39.00008,100,0.1896659,0.9381836,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,14.64328,14.64328,12,0,3.372,14.64328,0,0,0,0,0,2.782399,2.643279,0,0,0,29.59898,0,2.782399,-2.782399,36.06717,92.47974,0.1896659,16.10761,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,7.554471,7.554471,0,0,0,7.554471,0,0,8.881784E-16,0,0,7.952075,7.554471,0,0,3.091554,26.81658,0,7.952075,-7.952075,27.68495,70.98691,0.1896659,8.309917,0,0,26.81658
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,6.579027,6.579027,0,0,0,6.579027,0,0,8.881784E-16,0,0,6.925291,6.579027,0,0,11.92719,18.86451,0,6.925291,-6.925291,20.38505,52.26926,0.1896659,7.236929,0,0,18.86451
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.926064,6.926064,0,0,0,6.926064,0,0,8.881784E-16,0,0,7.290594,6.926064,0,0,19.62196,11.93921,0,7.290594,-7.290594,12.70009,32.56427,0.1896659,7.61867,0,0,11.93921
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.758435,1.758435,0,0,0,1.758435,0,0,2.220446E-16,0,0,1.850985,1.758435,0,0,27.72262,4.64862,0,1.850985,-1.850985,10.74898,27.56144,0.1896659,1.934279,0,0,4.64862
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.77927,2.797635,0,0,0,10.74898,27.56144,0.1896659,0,0,0,2.797635
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.099735,2.099735,0,0,0,2.099735,0,0,0,0,0,2.210247,2.099735,0,0,29.77927,2.797635,0,2.210247,-2.210247,8.419177,21.58759,0.1896659,2.309708,0,0,2.797635
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.6658864,0.6658864,9.465886,0,2.730869,0.6658864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.2351,0.5873883,8.36,0,8.36,16.35017,41.92343,0.1896905,0.732475,0,12,0.5873883
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.140259,3.140259,11.94026,0,3.356886,3.140259,0,0,0,0,0,0,0,8.8,8.36,23.8751,8.111388,8.36,0,8.36,24.28116,62.25927,0.1897848,3.454285,0,12,8.111388
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.633497,1.633497,10.4335,0,2.975675,1.633497,0,0,0,0,0,0,0,8.8,8.36,15.5151,15.63539,8.36,0,8.36,32.21215,82.5951,0.1898382,1.796847,0,12,15.63539
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.015315,2.015315,0,0,0,2.015315,0,0,4.440892E-16,0,0,2.121384,2.015315,0,0,7.1551,23.15939,0,2.121384,-2.121384,29.97602,76.86143,0.1898382,2.216846,0,0,23.15939
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.369037,2.369037,0,0,0,2.369037,0,0,4.440892E-16,0,0,2.493723,2.369037,0,0,9.512194,21.038,0,2.493723,-2.493723,27.3474,70.12141,0.1898382,2.605941,0,0,21.038
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.775885,2.775885,0,0,0,2.775885,4.356405,0,0,0,0.1209288,2.921984,2.775885,0,0,12.283,18.54428,0,2.801055,-2.801055,24.39483,62.55073,0.1898382,3.053473,0.09674303,0,18.66521
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,15.39528,15.74323,1.439973,0,1.439973,25.76091,66.05348,0.1898092,0,1.151978,0,17.1832
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,11.1425,11.1425,12,0,3.372,11.1425,32.10451,0,0,0,3.577245,0,0,0.8575009,0.8146259,13.95531,17.0392,4.39187,0,4.39187,29.9274,76.73679,0.1898476,12.25675,2.861796,12,20.61645
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,9.353118,9.353118,12,0,3.372,9.353118,68.84975,0,0,0,6.439598,0,0,2.646882,2.514538,9.563437,20.99188,8.954136,0,8.954136,38.42205,98.51787,0.1899286,10.28843,5.151679,12,27.43148
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.110109,0,0,9.71941,0,0,0,0,0.6093006,29.05061,0.6093006,0,0.6093006,39.00008,100,0.1899163,0,7.775528,0,38.77002
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.319957,0.319957,0,0,0,0.319957,3388.774,10.50582,0,0,10.84262,0.3367968,0.319957,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,0.3519526,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,10.87873,10.87873,3.011144,0,1.09782,10.87873,76.12715,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,11.9666,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.481892,1.481892,0,0,0,1.481892,790.2675,10.15102,0,0,11.71091,1.559886,1.481892,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,1.630081,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.498501,1.498501,0,0,0,1.498501,550.4857,6.671664,0,0,8.249034,1.57737,1.498501,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,1.648351,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,8.251214,8.251214,4.564521,0,1.490824,8.251214,47.03222,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,9.076336,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,9.036797,9.036797,7.800447,0,2.309513,9.036797,14.40136,2.220446E-16,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,9.940476,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899163,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.914384,5.914384,0,0,0,5.914384,0,0,0,0,0,6.225667,5.914384,0,0,0,29.59898,0,6.225667,-6.225667,32.43765,83.17329,0.1899163,6.505823,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3115574,0.3115574,0,0,0,0.3115574,0,0,5.551115E-17,0,0,0.3279551,0.3115574,0,0,6.917408,23.37331,0,0.3279551,-0.3279551,32.09195,82.2869,0.1899163,0.3427131,0,0,23.37331
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.991927,4.991927,0,0,0,4.991927,0,0,0,0,0,5.25466,4.991927,0,0,7.281803,23.04535,0,5.25466,-5.25466,26.55305,68.08462,0.1899163,5.49112,0,0,23.04535
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.632792,5.632792,0,0,0,5.632792,0,0,8.881784E-16,0,0,5.929255,5.632792,0,0,13.12031,17.7907,0,5.929255,-5.929255,20.30307,52.05906,0.1899163,6.196071,0,0,17.7907
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.642848,2.642848,0,0,0,2.642848,0,0,4.440892E-16,0,0,2.781945,2.642848,0,0,19.70838,11.86144,0,2.781945,-2.781945,17.37064,44.54002,0.1899163,2.907132,0,0,11.86144
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.717734,2.717734,0,0,0,2.717734,0,0,4.440892E-16,0,0,2.860773,2.717734,0,0,22.79943,9.079495,0,2.860773,-2.860773,14.35512,36.80794,0.1899163,2.989508,0,0,9.079495
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.722629,1.722629,0,0,0,1.722629,0,0,2.220446E-16,0,0,1.813294,1.722629,0,0,25.97806,6.218722,0,1.813294,-1.813294,12.44374,31.90697,0.1899163,1.894892,0,0,6.218722
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.99283,4.405428,0,0,0,12.44374,31.90697,0.1899163,0,0,0,4.405428
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03902561,0.03902561,0,0,0,0.03902561,0,0,6.938894E-18,0,0,0.04107959,0.03902561,0,0,27.99283,4.405428,0,0.04107959,-0.04107959,12.40044,31.79594,0.1899163,0.04292817,0,0,4.405428
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.333762,1.333762,0,0,0,1.333762,0,0,2.220446E-16,0,0,1.40396,1.333762,0,0,28.03848,4.364349,0,1.40396,-1.40396,10.92054,28.00133,0.1899163,1.467138,0,0,4.364349
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59843,2.960389,0,0,0,10.92054,28.00133,0.1899163,0,0,0,2.960389
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59843,2.960389,0,0,0,10.92054,28.00133,0.1899163,0,0,0,2.960389
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4592077,0.4592077,0,0,0,0.4592077,243.2991,0,0,0,1.117248,0.4833765,0.4592077,0,0,29.59843,2.960389,0.6338716,0,0.6338716,11.52188,29.54323,0.1899036,0.5051284,0.8937984,0,4.077637
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,28.96456,3.530873,2.507429,0,2.507429,13.90064,35.64259,0.1898531,0,2.005943,0,6.038302
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.50316,4.50316,0,0,0,4.50316,96.56047,0,0,0,4.348272,4.740168,4.50316,0,0,26.45713,5.78756,0,0.3918959,-0.3918959,13.48754,34.58338,0.1898531,4.953476,3.478618,0,10.13583
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.479358,1.479358,0,0,0,1.479358,442.1973,0,0,0,6.541681,1.557219,1.479358,0,0,26.89257,5.395664,4.984462,0,4.984462,18.21622,46.70816,0.189753,1.627294,5.233345,0,11.93734
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.509888,1.509888,0,0,0,1.509888,531.8503,0,0,0,8.030342,1.589355,1.509888,0,0,21.90811,9.88168,6.440987,0,6.440987,24.32668,62.37597,0.1896237,1.660877,6.424273,0,17.91202
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.584613,1.584613,0,0,0,1.584613,591.7518,0,0,0,9.376975,1.668014,1.584613,0,0,15.46712,15.67857,7.708961,0,7.708961,31.64004,81.12814,0.1894693,1.743074,7.50158,0,25.05554
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.198249,5.198249,0,0,0,5.198249,163.511,0,0,0,8.499709,5.471841,5.198249,0,0,7.758162,22.61663,3.027868,0,3.027868,34.51253,88.49348,0.1894087,5.718074,6.799767,0,31.11634
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,2.39769,0,0,7.127984,0,0,0,0,4.730294,25.34171,4.730294,0,4.730294,39.00008,100,0.1893141,0,5.702387,0,32.4697
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,9.056265,9.056265,3.166789,0,1.137198,9.056265,68.4548,0,0,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.1893141,9.961891,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893141,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.633568,5.633568,0,0,0,5.633568,48.25726,0,0,0,2.718606,5.930072,5.633568,0,0,0,29.59898,0,3.211466,-3.211466,35.61489,91.32006,0.1893141,6.196925,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,5.093811,5.093811,0,0,0,5.093811,29.39797,0,8.881784E-16,0,1.497477,5.361906,5.093811,0,0,3.568295,26.38751,0,3.864429,-3.864429,31.54143,80.8753,0.1893141,5.603191,1.197981,0,27.88499
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.718246,3.718246,0,0,0,3.718246,0,0,4.440892E-16,0,0,3.913944,3.718246,0,0,7.862105,22.52308,0,3.913944,-3.913944,27.41577,70.29671,0.1893141,4.090071,0,0,22.52308
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1893141,0,0,0,18.60914
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1893141,0,0,0,18.60914
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21093,18.60914,0,0,0,27.41577,70.29671,0.1893141,0,0,0,18.60914
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.6204917,0.6204917,0,0,0,0.6204917,0,0,1.110223E-16,0,0,0.6531492,0.6204917,0,0,12.21093,18.60914,0,0.6531492,-0.6531492,26.72729,68.53138,0.1893141,0.6825409,0,0,18.60914
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.049529,2.049529,0,0,0,2.049529,0,0,4.440892E-16,0,0,2.157399,2.049529,0,0,12.93665,17.95599,0,2.157399,-2.157399,24.45319,62.70037,0.1893141,2.254482,0,0,17.95599
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.432476,3.432476,0,0,0,3.432476,0,0,4.440892E-16,0,0,3.613133,3.432476,0,0,15.33376,15.79859,0,3.613133,-3.613133,20.64462,52.93481,0.1893141,3.775724,0,0,15.79859
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.5461307,0.5461307,0,0,0,0.5461307,0,0,1.110223E-16,0,0,0.5748745,0.5461307,0,0,19.34836,12.18546,0,0.5748745,-0.5748745,20.03864,51.38104,0.1893141,0.6007438,0,0,12.18546
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.024729,5.024729,0,0,0,5.024729,0,0,8.881784E-16,0,0,5.289188,5.024729,0,0,19.9871,11.61058,0,5.289188,-5.289188,14.46335,37.08544,0.1893141,5.527202,0,0,11.61058
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.976374,1.976374,0,0,0,1.976374,0,0,2.220446E-16,0,0,2.080393,1.976374,0,0,25.86398,6.321395,0,2.080393,-2.080393,12.27042,31.46256,0.1893141,2.174011,0,0,6.321395
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.329729,2.329729,0,0,0,2.329729,0,0,4.440892E-16,0,0,2.452346,2.329729,0,0,28.17553,4.241003,0,2.452346,-2.452346,9.685425,24.83437,0.1893141,2.562702,0,0,4.241003
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.45653,2.45653,11.25653,0,3.183902,2.45653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90036,1.788656,8.36,0,8.36,17.61642,45.17021,0.1893919,2.702183,0,12,1.788656
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.49806,3.49806,11.85708,0,3.335841,3.49806,0.03562868,0,0,0,0.001246313,0,0,8.35902,7.941069,22.54036,9.312656,7.942315,0,7.942315,25.15116,64.49002,0.1894811,3.847867,0.0009970502,12,9.313902
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.268177,6.268177,12,0,3.372,6.268177,6.371187,0,0,0,0.3993573,0,0,5.731823,5.445232,14.59804,16.46074,5.844589,0,5.844589,30.69582,78.70708,0.1895454,6.894995,0.3194858,12,16.8601
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.587006,2.587006,10.95271,0,3.107036,2.587006,31.15701,0,0,0,0.8060336,0,0,8.365705,7.94742,8.753453,21.72087,8.753453,0,8.753453,39.00008,100,0.1896061,2.845706,0.6448268,12,22.5269
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.447202,3.447202,0,0,0,3.447202,92.53318,0,0,0,3.189805,3.628633,3.447202,0,0,0,29.59898,0,0.4388281,-0.4388281,38.53751,98.81393,0.1896061,3.791922,2.551844,0,32.78878
