Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.887475,5.887475,0,0,0,5.887475,99.7072,0,0,0,5.870236,6.197342,5.887475,0,0,0.4875868,29.16015,0,0.3271056,-0.3271056,38.19271,97.92984,0.1896061,6.476223,4.696189,0,35.03039
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,3.859535,0,0,4.710573,0,0,0,0,0.8510374,28.83304,0.8510374,0,0.8510374,39.00008,100,0.1895891,0,3.768458,0,33.54362
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.4437,2.4437,0,0,0,2.4437,182.8318,1.895546,0,0,4.467861,2.572316,2.4437,0,0,0,29.59898,0,0,0,39.00008,100,0.1895891,2.68807,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.780398,6.780398,0,0,0,6.780398,43.74138,0,0,0,2.96584,7.137261,6.780398,0,0,0,29.59898,0,4.171422,-4.171422,34.60301,88.7255,0.1895891,7.458438,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.197512,3.197512,0,0,0,3.197512,142.2792,0,0,0,4.549394,3.365802,3.197512,0,0,4.634913,25.42756,1.183592,0,1.183592,35.72587,91.60461,0.1895655,3.517263,3.639515,0,29.97695
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,8.234879,8.234879,9.222215,0,2.66922,8.234879,29.29029,0,0,0,2.412019,0,0,0.987336,0.9379693,3.451321,26.49279,3.349989,0,3.349989,38.90395,99.75351,0.1895956,9.058367,1.929616,12,28.90481
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.5220953,0.5220953,0,0,0,0.5220953,80.43234,0,0,0,0.4199334,0.549574,0.5220953,0,0,0.1013319,29.50778,0,0.1296405,-0.1296405,38.76729,99.40311,0.1895956,0.5743048,0.3359467,0,29.92771
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.637822,4.637822,0,0,0,4.637822,8.902322,0,8.881784E-16,0,0.4128738,4.881918,4.637822,0,0,0.2453769,29.37814,0,4.469044,-4.469044,34.05651,87.3242,0.1895956,5.101604,0.3302991,0,29.79101
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.846912,5.846912,0,0,0,5.846912,0,0,8.881784E-16,0,0,6.154644,5.846912,0,0,5.210981,24.9091,0,6.154644,-6.154644,27.56894,70.68945,0.1895956,6.431603,0,0,24.9091
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.420289,3.420289,0,0,0,3.420289,0,0,4.440892E-16,0,0,3.600304,3.420289,0,0,12.04947,18.75445,0,3.600304,-3.600304,23.77389,60.95857,0.1895956,3.762317,0,0,18.75445
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,9.250557,9.250557,12,0,3.372,9.250557,0,0,0,0,0,0,0,2.749443,2.611971,16.04981,15.15415,2.611971,0,2.611971,26.25182,67.31223,0.1896248,10.17561,0,12,15.15415
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,16.2963,16.2963,12,0,3.372,16.2963,0,0,0,0,0,4.522416,4.296296,0,0,13.43784,17.50492,0,4.522416,-4.522416,21.48478,55.08906,0.1896248,17.92592,0,12,17.50492
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.431386,4.431386,12,0,3.372,4.431386,0,0,0,0,0,0,0,7.568614,7.190183,18.46275,12.9825,7.190183,0,7.190183,28.30598,72.5793,0.1897051,4.874525,0,12,12.9825
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.219384,0.219384,9.019384,0,2.617904,0.219384,0,0,0,0,0,0,0,8.8,8.36,11.27257,19.45367,8.36,0,8.36,36.23698,92.91514,0.1897163,0.2413224,0,12,19.45367
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.935859,4.935859,0,0,0,4.935859,0,0,8.881784E-16,0,0,5.195641,4.935859,0,0,2.912566,26.97767,0,5.195641,-5.195641,30.76029,78.87238,0.1897163,5.429445,0,0,26.97767
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6769226,0.6769226,0,0,0,0.6769226,0,0,1.110223E-16,0,0,0.71255,0.6769226,0,0,8.685501,21.78203,0,0.71255,-0.71255,30.0092,76.9465,0.1897163,0.7446148,0,0,21.78203
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.979958,4.979958,0,0,0,4.979958,0,0,8.881784E-16,0,0,5.242061,4.979958,0,0,9.477223,21.06948,0,5.242061,-5.242061,24.48358,62.77828,0.1897163,5.477954,0,0,21.06948
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.5472126,0.5472126,0,0,0,0.5472126,0,0,1.110223E-16,0,0,0.5760133,0.5472126,0,0,15.30174,15.82742,0,0.5760133,-0.5760133,23.87641,61.22143,0.1897163,0.6019339,0,0,15.82742
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.9367362,0.9367362,0,0,0,0.9367362,0,0,1.110223E-16,0,0,0.9860381,0.9367362,0,0,15.94175,15.2514,0,0.9860381,-0.9860381,22.83703,58.55637,0.1897163,1.03041,0,0,15.2514
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03735,14.26536,0,0,0,22.83703,58.55637,0.1897163,0,0,0,14.26536
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.171606,3.171606,0,0,0,3.171606,4.120898,0,4.440892E-16,0,0.1306986,3.338532,3.171606,0,0,17.03735,14.26536,0,3.207834,-3.207834,19.45568,49.88625,0.1897163,3.488766,0.1045589,0,14.39606
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,10.7338,10.7338,12,0,3.372,10.7338,11.13614,0,0,0,1.195331,0,0,1.266195,1.202885,20.60161,11.05753,2.398216,0,2.398216,21.73083,55.71995,0.1897394,11.80719,0.9562649,12,12.25286
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.487921,4.487921,11.92753,0,3.353665,4.487921,78.13018,0,0,0,3.506421,0,0,7.439607,7.067626,18.20339,13.21593,10.57405,0,10.57405,31.76225,81.4415,0.1897922,4.936713,2.805137,12,16.72235
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5313104,0.5313104,0,0,0,0.5313104,1289.534,0,0,0,6.851429,0.5592741,0.5313104,0,0,7.629344,22.73257,6.292154,0,6.292154,37.73151,96.74726,0.189667,0.5844415,5.481143,0,29.584
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,9.086096,9.086096,4.129406,0,1.38074,9.086096,72.14053,0,0,0,6.554758,5.217568,4.956689,0,0,1.33719,28.39551,1.33719,0,1.33719,39.00008,100,0.1896737,9.994705,5.243806,12,34.95026
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.192299,4.192299,0,0,0,4.192299,188.0645,3.471278,0,0,7.884224,4.412946,4.192299,0,0,0,29.59898,0,0,0,39.00008,100,0.1896737,4.611529,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.15807,4.15807,0,0,0,4.15807,191.7624,3.596699,0,0,7.973614,4.376915,4.15807,0,0,0,29.59898,0,0,0,39.00008,100,0.1896737,4.573876,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,9.102996,9.102996,3.947831,0,1.334801,9.102996,59.61213,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.1896737,10.0133,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.852178,6.852178,0,0,0,6.852178,51.14852,0,0,0,3.504788,7.212819,6.852178,0,0,0,29.59898,0,3.708031,-3.708031,35.09147,89.97795,0.1896737,7.537395,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.231468,6.231468,0,0,0,6.231468,70.76463,0,0,0,4.409675,6.55944,6.231468,0,0,4.120035,25.89095,0,2.149765,-2.149765,32.82542,84.16757,0.1896737,6.854615,3.52774,0,30.30062
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.632264,2.632264,0,0,0,2.632264,57.13292,0,0,0,1.503889,2.770804,2.632264,0,0,6.508663,23.74118,0,1.266915,-1.266915,31.48997,80.74336,0.1896737,2.89549,1.203111,0,25.24507
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.315102,1.315102,0,0,0,1.315102,31.32856,0,0,0,0.4120025,1.384318,1.315102,0,0,7.916346,22.47427,0,0.9723151,-0.9723151,30.46506,78.11539,0.1896737,1.446612,0.329602,0,22.88627
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.996696,21.50195,0,0,0,30.46506,78.11539,0.1896737,0,0,0,21.50195
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.996696,21.50195,0,0,0,30.46506,78.11539,0.1896737,0,0,0,21.50195
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.526704,3.526704,0,0,0,3.526704,0,0,4.440892E-16,0,0,3.71232,3.526704,0,0,8.996696,21.50195,0,3.71232,-3.71232,26.55194,68.08175,0.1896737,3.879374,0,0,21.50195
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,11.01739,11.01739,12,0,3.372,11.01739,0,0,0,0,0,0,0,0.9826078,0.9334775,13.1215,17.78963,0.9334775,0,0.9334775,27.43751,70.35245,0.1896841,12.11913,0,12,17.78963
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.946797,2.946797,11.7468,0,3.30794,2.946797,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.18802,18.62976,8.36,0,8.36,35.3685,90.68829,0.1897755,3.241476,0,12,18.62976
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828018,26.15376,0,0,0,35.3685,90.68829,0.1897755,0,0,0,26.15376
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.72672,2.72672,0,0,0,2.72672,0,0,4.440892E-16,0,0,2.870232,2.72672,0,0,3.828018,26.15376,0,2.870232,-2.870232,32.34301,82.93063,0.1897755,2.999392,0,0,26.15376
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.941923,1.941923,0,0,0,1.941923,0,0,2.220446E-16,0,0,2.04413,1.941923,0,0,7.017164,23.28353,0,2.04413,-2.04413,30.18831,77.40577,0.1897755,2.136115,0,0,23.28353
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.178022,1.178022,0,0,0,1.178022,0,0,0,0,0,1.240023,1.178022,0,0,9.28842,21.2394,0,1.240023,-1.240023,28.88121,74.05424,0.1897755,1.295824,0,0,21.2394
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3937658,0.3937658,0,0,0,0.3937658,0,0,0,0,0,0.4144903,0.3937658,0,0,10.66622,19.99938,0,0.4144903,-0.4144903,28.4443,72.93395,0.1897755,0.4331424,0,0,19.99938
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.239268,1.239268,0,0,0,1.239268,0,0,2.220446E-16,0,0,1.304493,1.239268,0,0,11.12677,19.58489,0,1.304493,-1.304493,27.06924,69.40817,0.1897755,1.363195,0,0,19.58489
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.098154,1.098154,0,0,0,1.098154,0,0,0,0,0,1.155952,1.098154,0,0,12.5762,18.28039,0,1.155952,-1.155952,25.85076,66.28387,0.1897755,1.20797,0,0,18.28039
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.495977,1.495977,0,0,0,1.495977,6.945827,0,2.220446E-16,0,0.103908,1.574713,1.495977,0,0,13.8606,17.12444,0,1.470805,-1.470805,24.3004,62.30859,0.1897755,1.645575,0.08312641,0,17.22835
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.841642,7.841642,12,0,3.372,7.841642,5.103274,0,0,0,0.4001805,0,0,4.158358,3.95044,15.49482,15.65364,4.350621,0,4.350621,28.42776,72.89155,0.1898226,8.625806,0.3201444,12,16.05382
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.290768,0,2.433564,0,0,0,0,0,3.267973,0,0,8.290768,7.876229,11.1442,19.5692,11.1442,0,11.1442,39.00008,100,0.189757,0,2.614378,12,22.83717
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.479969,4.479969,0,0,0,4.479969,62.74645,0,0,0,2.811021,4.715757,4.479969,0,0,0,29.59898,0,1.904735,-1.904735,36.99231,94.85189,0.189757,4.927966,2.248817,0,32.41
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,7.696822,7.696822,6.72422,0,2.037228,7.696822,40.79819,8.881784E-16,0,0,3.140164,1.023792,0.9726021,0,0,2.116373,27.69424,2.116373,0,2.116373,39.00008,100,0.1897741,8.466504,2.512131,12,30.83441
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.317082,0,0,1.317082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897741,0,1.053666,0,30.91606
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.71994,4.71994,0,0,0,4.71994,74.47015,0,8.881784E-16,0,3.514946,4.968358,4.71994,0,0,0,29.59898,0,1.453411,-1.453411,37.46805,96.07172,0.1897741,5.191934,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,16.24566,16.24566,12,0,3.372,16.24566,24.79301,0,0,0,4.027788,4.469113,4.245657,0,0,1.614901,28.14557,0,0.4413252,-0.4413252,37.00285,94.87891,0.1897741,17.87022,3.22223,12,32.17336
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,9.107469,9.107469,9.333285,0,2.697321,9.107469,20.50582,0,0,0,1.867561,0,0,0.2258169,0.2145261,2.105263,27.70424,2.082087,0,2.082087,38.97809,99.94363,0.1897915,10.01822,1.494048,12,29.5718
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,8.848178,8.848178,7.729954,0,2.291678,8.848178,13.56498,0,0,0,1.200253,1.177078,1.118224,0,0,0.02317595,29.57812,0.02317595,0,0.02317595,39.00008,100,0.1897917,9.732995,0.9602028,12,30.77837
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,10.25968,10.25968,8.708101,0,2.53915,10.25968,15.91905,1.110223E-15,0,0,1.633244,1.633244,1.551582,0,0,0,29.59898,0,0,0,39.00008,100,0.1897917,11.28565,1.306595,12,31.23222
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,7.083453,7.083453,0,0,0,7.083453,6.314444,0,8.881784E-16,0,0.4472806,7.456266,7.083453,0,0,0,29.59898,0,7.008986,-7.008986,31.61196,81.05614,0.1897917,7.791798,0.3578245,0,30.04626
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.6705348,0.6705348,0,0,0,0.6705348,0,0,1.110223E-16,0,0,0.7058261,0.6705348,0,0,7.787762,22.58999,0,0.7058261,-0.7058261,30.86795,79.14844,0.1897917,0.7375883,0,0,22.58999
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.958105,6.958105,0,0,0,6.958105,0,0,8.881784E-16,0,0,7.324321,6.958105,0,0,8.572013,21.88417,0,7.324321,-7.324321,23.14744,59.35229,0.1897917,7.653916,0,0,21.88417
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.71015,14.55984,0,0,0,23.14744,59.35229,0.1897917,0,0,0,14.55984
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.722011,5.722011,0,0,0,5.722011,0,0,8.881784E-16,0,0,6.02317,5.722011,0,0,16.71015,14.55984,0,6.02317,-6.02317,16.79846,43.07289,0.1897917,6.294212,0,0,14.55984
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.421985,1.421985,0,0,0,1.421985,0,0,2.220446E-16,0,0,1.496826,1.421985,0,0,23.40256,8.536675,0,1.496826,-1.496826,15.22067,39.02728,0.1897917,1.564183,0,0,8.536675
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.653859,1.653859,0,0,0,1.653859,0,0,2.220446E-16,0,0,1.740904,1.653859,0,0,25.0657,7.039849,0,1.740904,-1.740904,13.38559,34.32197,0.1897917,1.819245,0,0,7.039849
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.964282,1.964282,0,0,0,1.964282,0,0,2.220446E-16,0,0,2.067665,1.964282,0,0,27.00004,5.298945,0,2.067665,-2.067665,11.20608,28.73349,0.1897917,2.16071,0,0,5.298945
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.514998,2.514998,0,0,0,2.514998,0,0,0,0,0,2.647367,2.514998,0,0,29.29744,3.23128,0,2.647367,-2.647367,8.415514,21.5782,0.1897917,2.766498,0,0,3.23128
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.7762499,0.7762499,9.57625,0,2.758791,0.7762499,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23896,0.5839133,8.36,0,8.36,16.34651,41.91404,0.189819,0.8538749,0,12,0.5839133
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.602456,2.602456,11.40246,0,3.220821,2.602456,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.87896,8.107913,8.36,0,8.36,24.2775,62.24987,0.1898998,2.862702,0,12,8.107913
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.629729,3.629729,12,0,3.372,3.629729,0,0,0,0,0,0,0,8.370272,7.951758,15.51896,15.63191,7.951758,0,7.951758,31.8212,81.59265,0.1899876,3.992702,0,12,15.63191
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.567203,22.7885,0,0,0,31.8212,81.59265,0.1899876,0,0,0,22.7885
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4747526,0.4747526,0,0,0,0.4747526,357.817,0,0,0,1.698746,0.4997396,0.4747526,0,0,7.567203,22.7885,1.199006,0,1.199006,32.95868,84.50925,0.1899639,0.5222279,1.358997,0,24.48724
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,14.62093,14.62093,12,0,3.372,14.62093,24.17198,0,0,0,3.534169,2.758876,2.620932,0,0,6.368197,23.8676,0.7752936,0,0.7752936,33.69418,86.39517,0.1899702,16.08302,2.827336,12,27.40177
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,7.698065,7.698065,7.1724,0,2.150617,7.698065,79.8413,0,0,0,6.146235,0.5533319,0.5256653,0,0,5.592904,24.56536,5.592904,0,5.592904,39.00008,100,0.1899816,8.467872,4.916988,12,30.7116
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,8.697384,8.697384,3,0,1.095,8.697384,113.705,3.892114,0,0,9.88936,5.997246,5.697383,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,9.567122,7.911488,12,39.48834
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,12.03745,12.03745,3.677451,0,1.266395,12.03745,93.1336,2.410911,0,0,11.21091,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,13.2412,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.623846,5.623846,0,0,0,5.623846,179.8795,4.19631,0,0,10.11615,5.919838,5.623846,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,6.186231,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3828505,0.3828505,0,0,0,0.3828505,2455.174,8.996645,0,0,9.399646,0.4030005,0.3828505,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,0.4211355,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.7173,3.7173,0,0,0,3.7173,240.8463,5.040031,0,0,8.952979,3.912948,3.7173,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,4.089031,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.320236,1.320236,0,0,0,1.320236,324.1567,2.889911,0,0,4.279633,1.389722,1.320236,0,0,0,29.59898,0,0,0,39.00008,100,0.1899816,1.45226,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.566405,5.566405,0,0,0,5.566405,37.64667,0,0,0,2.095566,5.859374,5.566405,0,0,0,29.59898,0,3.763808,-3.763808,35.03268,89.82719,0.1899816,6.123045,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,15.49088,15.49088,12,0,3.372,15.49088,0,0,0,0,0,3.674606,3.490876,0,0,4.182009,25.83517,0,3.674606,-3.674606,31.1593,79.89548,0.1899816,17.03996,0,12,25.83517
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,16.46772,16.46772,12,0,3.372,16.46772,0,0,0,0,0,4.702866,4.467723,0,0,8.264905,22.16056,0,4.702866,-4.702866,26.20205,67.18459,0.1899816,18.11449,0,12,22.16056
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,7.839122,7.839122,12,0,3.372,7.839122,0,0,0,0,0,0,0,4.160878,3.952834,13.49031,17.4577,3.952834,0,3.952834,29.95203,76.79993,0.1900252,8.623034,0,12,17.4577
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,11.92098,11.92098,12,0,3.372,11.92098,0,0,0,0,0,0,0,0.07902417,0.07507296,9.537477,21.01525,0.07507296,0,0.07507296,30.02325,76.98254,0.190026,13.11307,0,12,21.01525
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.217337,1.217337,10.01734,0,2.870386,1.217337,0,0,0,0,0,0,0,8.8,8.36,9.462404,21.08281,8.36,0,8.36,37.95425,97.31838,0.190066,1.339071,0,12,21.08281
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.450657,3.450657,0,0,0,3.450657,0,0,0,0,0,3.632271,3.450657,0,0,1.102405,28.60681,0,3.632271,-3.632271,34.1255,87.5011,0.190066,3.795723,0,0,28.60681
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6463303,0.6463303,0,0,0,0.6463303,0,0,0,0,0,0.6803477,0.6463303,0,0,5.138261,24.97454,0,0.6803477,-0.6803477,33.40835,85.66225,0.190066,0.7109633,0,0,24.97454
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.48233,2.48233,0,0,0,2.48233,0,0,4.440892E-16,0,0,2.612979,2.48233,0,0,5.894203,24.2942,0,2.612979,-2.612979,30.65402,78.59991,0.190066,2.730563,0,0,24.2942
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.9109031,0.9109031,0,0,0,0.9109031,0,0,1.110223E-16,0,0,0.9588454,0.9109031,0,0,8.797512,21.68122,0,0.9588454,-0.9588454,29.64331,76.00835,0.190066,1.001993,0,0,21.68122
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.279529,4.279529,0,0,0,4.279529,0,0,8.881784E-16,0,0,4.504767,4.279529,0,0,9.862896,20.72237,0,4.504767,-4.504767,24.89487,63.83287,0.190066,4.707482,0,0,20.72237
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.353903,2.353903,0,0,0,2.353903,0,0,4.440892E-16,0,0,2.477793,2.353903,0,0,14.86819,16.2176,0,2.477793,-2.477793,22.28305,57.13591,0.190066,2.589293,0,0,16.2176
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.098961,2.098961,0,0,0,2.098961,0,0,4.440892E-16,0,0,2.209432,2.098961,0,0,17.6213,13.73981,0,2.209432,-2.209432,19.9541,51.16426,0.190066,2.308856,0,0,13.73981
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.194294,1.194294,0,0,0,1.194294,40.03871,0,0,0,0.4781799,1.257152,1.194294,0,0,20.07622,11.53038,0,0.7789717,-0.7789717,19.133,49.05886,0.190066,1.313723,0.382544,0,12.00856
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.70428,5.70428,0,0,0,5.70428,47.79567,0,8.881784E-16,0,2.726399,6.004505,5.70428,0,0,20.94174,10.75141,0,3.278106,-3.278106,15.67757,40.19881,0.190066,6.274708,2.181119,0,13.47781
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,24.58409,7.473302,5.814136,0,5.814136,21.19334,54.34179,0.1899511,0,4.651309,0,13.28744
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.618967,1.618967,0,0,0,1.618967,516.8643,0,0,0,8.367861,1.704175,1.618967,0,0,18.76995,12.70602,6.663685,0,6.663685,27.51507,70.55132,0.1898197,1.780863,6.694289,0,21.07388
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.823451,5.823451,0,0,0,5.823451,191.1585,0,0,0,11.13202,6.129949,5.823451,0,0,12.10626,18.70334,5.002072,0,5.002072,32.26045,82.71894,0.1897212,6.405797,8.905617,0,29.83536
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.733301,0.733301,0,0,0,0.733301,1330.408,1.879807,0,0,9.755894,0.7718958,0.733301,0,0,7.104191,23.20521,7.104191,0,7.104191,39.00008,100,0.1895815,0.8066311,7.804715,0,32.9611
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.647369,0.647369,0,0,0,0.647369,1320.157,7.864848,0,0,8.546289,0.681441,0.647369,0,0,0,29.59898,0,0,0,39.00008,100,0.1895815,0.7121059,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.240753,6.240753,0,0,0,6.240753,156.6107,3.204476,0,0,9.773689,6.569213,6.240753,0,0,0,29.59898,0,0,0,39.00008,100,0.1895815,6.864828,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,12.03092,12.03092,3.670915,0,1.264742,12.03092,92.63254,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895815,13.23401,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,9.217466,9.217466,3,0,1.095,9.217466,95.69797,2.276226,0,0,8.820928,6.544702,6.217466,0,0,0,29.59898,0,0,0,39.00008,100,0.1895815,10.13921,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,7.436931,7.436931,0,0,0,7.436931,67.09583,0,0,0,4.98987,7.828348,7.436931,0,0,0,29.59898,0,2.838478,-2.838478,36.00806,92.32817,0.1895815,8.180624,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,7.550468,7.550468,0,0,0,7.550468,28.6072,0,8.881784E-16,0,2.159977,7.947862,7.550468,0,0,3.153865,26.7605,0,5.787884,-5.787884,29.90709,76.6847,0.1895815,8.305515,1.727982,0,28.92048
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.241726,3.241726,0,0,0,3.241726,0,0,0,0,0,3.412343,3.241726,0,0,9.584846,20.97262,0,3.412343,-3.412343,26.31017,67.46184,0.1895815,3.565898,0,0,20.97262
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,9.310564,9.310564,12,0,3.372,9.310564,0,0,0,0,0,0,0,2.689436,2.554964,13.37634,17.56027,2.554964,0,2.554964,28.73402,73.67683,0.1896096,10.24162,0,12,17.56027
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.970712,8.970712,12,0,3.372,8.970712,0,0,0,0,0,0,0,3.029289,2.877824,10.82137,19.85974,2.877824,0,2.877824,31.46416,80.67719,0.1896413,9.867783,0,12,19.85974
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,16.20776,16.20776,12,0,3.372,16.20776,0,0,0,0,0,4.429221,4.207759,0,0,7.943551,22.44978,0,4.429221,-4.429221,26.79535,68.7059,0.1896413,17.82854,0,12,22.44978
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.7077947,0.7077947,9.507794,0,2.741472,0.7077947,0,0,0,0,0,0,0,8.8,8.36,12.86491,18.02056,8.36,0,8.36,34.72635,89.04174,0.1896666,0.7785741,0,12,18.02056
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.8400961,0.8400961,0,0,0,0.8400961,0,0,1.110223E-16,0,0,0.8843117,0.8400961,0,0,4.504907,25.54456,0,0.8843117,-0.8843117,33.7942,86.65163,0.1896666,0.9241057,0,0,25.54456
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.7723519,0.7723519,0,0,0,0.7723519,0,0,1.110223E-16,0,0,0.813002,0.7723519,0,0,5.487476,24.66025,0,0.813002,-0.813002,32.93722,84.45425,0.1896666,0.8495871,0,0,24.66025
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.302319,4.302319,0,0,0,4.302319,0,0,0,0,0,4.528756,4.302319,0,0,6.390811,23.84725,0,4.528756,-4.528756,28.16349,72.21394,0.1896666,4.73255,0,0,23.84725
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.9786806,0.9786806,0,0,0,0.9786806,0,0,1.110223E-16,0,0,1.03019,0.9786806,0,0,11.42276,19.31849,0,1.03019,-1.03019,27.07758,69.42955,0.1896666,1.076549,0,0,19.31849
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3452267,0.3452267,0,0,0,0.3452267,0,0,5.551115E-17,0,0,0.3633965,0.3452267,0,0,12.56742,18.2883,0,0.3633965,-0.3633965,26.69452,68.44736,0.1896666,0.3797493,0,0,18.2883
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.97119,17.92491,0,0,0,26.69452,68.44736,0.1896666,0,0,0,17.92491
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.6651819,0.6651819,0,0,0,0.6651819,0,0,0,0,0,0.7001916,0.6651819,0,0,12.97119,17.92491,0,0.7001916,-0.7001916,25.95646,66.55489,0.1896666,0.7317001,0,0,17.92491
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.033633,1.033633,0,0,0,1.033633,170.2949,0,0,0,1.760224,1.088035,1.033633,0,0,13.74918,17.22471,0.6721895,0,0.6721895,26.59415,68.19,0.1896534,1.136996,1.408179,0,18.98494
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,13.07699,17.82968,3.25308,0,3.25308,29.6803,76.10317,0.1895895,0,2.602464,0,21.08276
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,9.823914,20.75746,6.89741,0,6.89741,36.22375,92.88123,0.1894543,0,5.517928,0,27.65487
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.695796,1.695796,0,0,0,1.695796,557.8713,4.748807,0,0,9.46036,1.785048,1.695796,0,0,2.926503,26.96513,2.926503,0,2.926503,39.00008,100,0.1893969,1.865376,7.568287,0,36.42548
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.38916,2.38916,0,0,0,2.38916,504.9043,9.548068,0,0,12.06297,2.514906,2.38916,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,2.628076,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,14.06971,14.06971,5.70971,0,1.780557,14.06971,88.31461,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,15.47668,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6301538,0.6301538,0,0,0,0.6301538,2058.993,12.3115,0,0,12.97482,0.6633198,0.6301538,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,0.6931692,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,13.16598,13.16598,4.805979,0,1.551913,13.16598,79.66635,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,14.48258,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.7129291,0.7129291,0,0,0,0.7129291,1211.156,7.884232,0,0,8.634684,0.7504517,0.7129291,0,0,0,29.59898,0,0,0,39.00008,100,0.1893969,0.784222,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,7.473087,7.473087,0,0,0,7.473087,77.4297,0,0,0,5.786388,7.866408,7.473087,0,0,0,29.59898,0,2.080019,-2.080019,36.80754,94.37814,0.1893969,8.220396,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.025393,2.025393,0,0,0,2.025393,113.4793,0,0,0,2.298401,2.131993,2.025393,0,0,2.311133,27.51896,0.1664086,0,0.1664086,36.96542,94.78292,0.1893937,2.227932,1.838721,0,29.81736
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144724,27.66873,0,0,0,36.96542,94.78292,0.1893937,0,0,0,27.66873
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144724,27.66873,0,0,0,36.96542,94.78292,0.1893937,0,0,0,27.66873
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,6.084094,6.084094,0,0,0,6.084094,0,0,8.881784E-16,0,0,6.404309,6.084094,0,0,2.144724,27.66873,0,6.404309,-6.404309,30.21468,77.47338,0.1893937,6.692503,0,0,27.66873
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,10.83586,10.83586,12,0,3.372,10.83586,0,0,0,0,0,0,0,1.164144,1.105937,9.260623,21.26442,1.105937,0,1.105937,31.26386,80.1636,0.1894059,11.91944,0,12,21.26442
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.6708296,0.6708296,0,0,0,0.6708296,0,0,1.110223E-16,0,0,0.7061364,0.6708296,0,0,8.154686,22.25976,0,0.7061364,-0.7061364,30.51953,78.25505,0.1894059,0.7379125,0,0,22.25976
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.902154,1.902154,0,0,0,1.902154,0,0,4.440892E-16,0,0,2.002267,1.902154,0,0,8.939281,21.55363,0,2.002267,-2.002267,28.40896,72.84333,0.1894059,2.092369,0,0,21.55363
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16402,19.55136,0,0,0,28.40896,72.84333,0.1894059,0,0,0,19.55136
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.94244,1.94244,0,0,0,1.94244,0,0,0,0,0,2.044673,1.94244,0,0,11.16402,19.55136,0,2.044673,-2.044673,26.25368,67.31699,0.1894059,2.136684,0,0,19.55136
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.271813,1.271813,0,0,0,1.271813,0,0,2.220446E-16,0,0,1.33875,1.271813,0,0,13.43588,17.50668,0,1.33875,-1.33875,24.84251,63.69863,0.1894059,1.398994,0,0,17.50668
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.681514,5.681514,0,0,0,5.681514,0,0,0,0,0,5.980541,5.681514,0,0,14.92338,16.16793,0,5.980541,-5.980541,18.53847,47.53444,0.1894059,6.249666,0,0,16.16793
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,6.012045,6.012045,0,0,0,6.012045,0,0,8.881784E-16,0,0,6.328468,6.012045,0,0,21.56843,10.18739,0,6.328468,-6.328468,11.86768,30.42989,0.1894059,6.613249,0,0,10.18739
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.9185783,0.9185783,0,0,0,0.9185783,0,0,1.110223E-16,0,0,0.9669245,0.9185783,0,0,28.60006,3.858924,0,0.9669245,-0.9669245,10.84845,27.81649,0.1894059,1.010436,0,0,3.858924
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.276613,2.276613,0,0,0,2.276613,67.07714,0,0,0,1.527087,2.396435,2.276613,0,0,29.67442,2.892,0,0.8693479,-0.8693479,9.932078,25.46682,0.1894059,2.504274,1.22167,0,4.419087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,7.487415,7.487415,12,0,3.372,7.487415,36.74482,0,0,0,2.751238,0,0,4.512585,4.286955,30.64036,2.022652,7.038193,0,7.038193,16.60909,42.58734,0.1894751,8.236156,2.20099,12,4.77389
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,23.60217,8.357026,13.08896,0,13.08896,29.02637,74.42645,0.1893875,0,3.783168,12,13.08599
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.975825,5.975825,8.171547,0,2.403401,5.975825,137.2517,0,0,0,8.201924,0,0,2.195721,2.085935,10.51321,20.13709,10.28786,0,10.28786,38.78629,99.45183,0.1893365,6.573408,6.561539,12,28.33901
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.6126497,0.6126497,0,0,0,0.6126497,1695.572,9.517672,0,0,10.38792,0.6448945,0.6126497,0,0,0.2253504,29.39616,0.2253504,0,0.2253504,39.00008,100,0.1893321,0.6739147,8.310333,0,39.78408
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3042046,0.3042046,0,0,0,0.3042046,2722.977,7.963203,0,0,8.283419,0.3202153,0.3042046,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,0.334625,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3320041,0.3320041,0,0,0,0.3320041,3806.023,12.28667,0,0,12.63615,0.349478,0.3320041,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,0.3652045,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,9.900171,9.900171,3,0,1.095,9.900171,106.4867,3.279027,0,0,10.54237,7.263338,6.900171,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,10.89019,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,10.68771,10.68771,3.074375,0,1.113817,10.68771,74.98368,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,11.75649,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.580128,2.580128,0,0,0,2.580128,197.798,2.387518,0,0,5.103441,2.715924,2.580128,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,2.83814,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,10.13181,10.13181,9.039864,0,2.623085,10.13181,11.34462,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,11.14499,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,8.139994,8.139994,8.139994,0,2.395418,8.139994,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,8.953993,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,10.53761,10.53761,10.53761,0,3.002017,10.53761,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893321,11.59138,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,7.516407,7.516407,0,0,0,7.516407,0,0,8.881784E-16,0,0,7.912007,7.516407,0,0,0,29.59898,0,7.912007,-7.912007,30.66009,78.61546,0.1893321,8.268047,0,0,29.59898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,16.32667,16.32667,12,0,3.372,16.32667,0,0,0,0,0,4.554393,4.326673,0,0,8.791119,21.68697,0,4.554393,-4.554393,25.85934,66.30586,0.1893321,17.95934,0,12,21.68697
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.124222,1.124222,9.924222,0,2.846828,1.124222,0,0,0,0,0,0,0,8.8,8.36,13.85155,17.13258,8.36,0,8.36,33.79033,86.6417,0.1893695,1.236644,0,12,17.13258
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1164104,0.1164104,0,0,0,0.1164104,0,0,1.387779E-17,0,0,0.1225373,0.1164104,0,0,5.491555,24.65658,0,0.1225373,-0.1225373,33.66117,86.31051,0.1893695,0.1280514,0,0,24.65658
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.712763,2.712763,0,0,0,2.712763,0,0,4.440892E-16,0,0,2.85554,2.712763,0,0,5.627707,24.53404,0,2.85554,-2.85554,30.65116,78.59257,0.1893695,2.984039,0,0,24.53404
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.721476,1.721476,0,0,0,1.721476,0,0,2.220446E-16,0,0,1.81208,1.721476,0,0,8.800529,21.6785,0,1.81208,-1.81208,28.74106,73.69489,0.1893695,1.893624,0,0,21.6785
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.872591,1.872591,0,0,0,1.872591,0,0,2.220446E-16,0,0,1.971149,1.872591,0,0,10.81395,19.86642,0,1.971149,-1.971149,26.66329,68.36727,0.1893695,2.05985,0,0,19.86642
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.192336,2.192336,0,0,0,2.192336,0,0,0,0,0,2.307722,2.192336,0,0,13.00412,17.89527,0,2.307722,-2.307722,24.23074,62.12997,0.1893695,2.411569,0,0,17.89527
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.04987,3.04987,0,0,0,3.04987,0,0,0,0,0,3.210389,3.04987,0,0,15.56825,15.58755,0,3.210389,-3.210389,20.84669,53.45294,0.1893695,3.354857,0,0,15.58755
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.13535,12.37716,0,0,0,20.84669,53.45294,0.1893695,0,0,0,12.37716
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3938863,0.3938863,0,0,0,0.3938863,426.8484,0,0,0,1.681297,0.4146171,0.3938863,0,0,19.13535,12.37716,1.26668,0,1.26668,22.04837,56.53416,0.1893448,0.4332749,1.345038,0,14.05846
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.825988,4.825988,0,0,0,4.825988,53.49161,0,0,0,2.581499,5.079988,4.825988,0,0,17.86867,13.51717,0,2.498489,-2.498489,19.41473,49.78126,0.1893448,5.308587,2.065199,0,16.09867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,8.875832,8.875832,12,0,3.372,8.875832,28.84274,0,0,0,2.560033,0,0,3.124168,2.96796,20.64477,11.01868,5.527993,0,5.527993,24.65904,63.22819,0.1893979,9.763415,2.048026,12,13.57872
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.608149,1.608149,10.40815,0,2.969262,1.608149,278.6143,1.776357E-15,0,0,4.480533,0,0,8.8,8.36,15.11678,15.99388,12.84053,0,12.84053,36.84064,94.463,0.1893619,1.768964,3.584426,12,20.47441
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3389426,0.3389426,0,0,0,0.3389426,2212.49,4.866045,0,0,7.499073,0.3567817,0.3389426,0,0,2.276245,27.55036,2.276245,0,2.276245,39.00008,100,0.1893177,0.3728369,5.999258,0,35.04943
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.948434,4.948434,0,0,0,4.948434,100.8855,0,0,0,4.992252,5.208878,4.948434,0,0,0,29.59898,0,0.2166257,-0.2166257,38.77174,99.41451,0.1893177,5.443277,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.616117,3.616117,0,0,0,3.616117,225.3242,4.100852,0,0,8.147985,3.806439,3.616117,0,0,0.2406952,29.38235,0.2406952,0,0.2406952,39.00008,100,0.189313,3.977729,6.518389,0,37.53034
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,9.30927,9.30927,3,0,1.095,9.30927,85.97385,1.362202,0,0,8.003539,6.641337,6.30927,0,0,0,29.59898,0,0,0,39.00008,100,0.189313,10.2402,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.6474181,0.6474181,0,0,0,0.6474181,1565.525,9.454001,0,0,10.13549,0.6814927,0.6474181,0,0,0,29.59898,0,0,0,39.00008,100,0.189313,0.7121599,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,6.686257,6.686257,0,0,0,6.686257,82.57437,0,0,0,5.521134,7.038165,6.686257,0,0,0,29.59898,0,1.517031,-1.517031,37.40099,95.89977,0.189313,7.354882,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.22428,1.22428,0,0,0,1.22428,276.5096,0.4109457,0,0,3.385251,1.288715,1.22428,0,0,1.68559,28.08195,1.68559,0,1.68559,39.00008,100,0.1892802,1.346708,2.708201,0,31.4672
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892802,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,14.59042,14.59042,12,0,3.372,14.59042,0,0,0,0,0,2.726755,2.590417,0,0,0,29.59898,0,2.726755,-2.726755,36.12583,92.63013,0.1892802,16.04946,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,13.46821,13.46821,12,0,3.372,13.46821,0,0,0,0,0,1.545487,1.468213,0,0,3.029727,26.87222,0,1.545487,-1.545487,34.49674,88.453,0.1892802,14.81503,0,12,26.87222
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,11.54548,11.54548,12,0,3.372,11.54548,0,0,0,0,0,0,0,0.4545247,0.4317985,4.746935,25.32674,0.4317985,0,0.4317985,34.90638,89.50336,0.1892849,12.70002,0,12,25.32674
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.403687,1.403687,0,0,0,1.403687,0,0,2.220446E-16,0,0,1.477566,1.403687,0,0,4.315137,25.71535,0,1.477566,-1.477566,33.34889,85.5098,0.1892849,1.544056,0,0,25.71535
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.250552,1.250552,0,0,0,1.250552,0,0,2.220446E-16,0,0,1.316371,1.250552,0,0,5.956877,24.23779,0,1.316371,-1.316371,31.96131,81.95192,0.1892849,1.375607,0,0,24.23779
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.419511,22.92142,0,0,0,31.96131,81.95192,0.1892849,0,0,0,22.92142
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.145253,1.145253,0,0,0,1.145253,0,0,2.220446E-16,0,0,1.20553,1.145253,0,0,7.419511,22.92142,0,1.20553,-1.20553,30.69057,78.69362,0.1892849,1.259778,0,0,22.92142
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.035893,2.035893,0,0,0,2.035893,0,0,4.440892E-16,0,0,2.143046,2.035893,0,0,8.758988,21.71589,0,2.143046,-2.143046,28.4316,72.90141,0.1892849,2.239483,0,0,21.71589
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14015,19.57284,0,0,0,28.4316,72.90141,0.1892849,0,0,0,19.57284
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14015,19.57284,0,0,0,28.4316,72.90141,0.1892849,0,0,0,19.57284
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.06185,1.06185,0,0,0,1.06185,0,0,0,0,0,1.117737,1.06185,0,0,11.14015,19.57284,0,1.117737,-1.117737,27.25341,69.88039,0.1892849,1.168035,0,0,19.57284
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.055418,4.055418,0,0,0,4.055418,0,0,8.881784E-16,0,0,4.268861,4.055418,0,0,12.38208,18.45511,0,4.268861,-4.268861,22.75363,58.34253,0.1892849,4.460959,0,0,18.45511
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.51836,2.51836,0,0,0,2.51836,56.52626,0,0,0,1.423535,2.650906,2.51836,0,0,17.12526,14.18625,0,1.227371,-1.227371,21.45987,55.0252,0.1892849,2.770196,1.138828,0,15.60978
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.626116,5.626116,0,0,0,5.626116,39.21954,0,8.881784E-16,0,2.206537,5.922228,5.626116,0,0,18.489,12.95887,0,3.715691,-3.715691,17.54319,44.98244,0.1892849,6.188728,1.76523,0,15.16541
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,7.575642,7.575642,0,0,0,7.575642,52.17554,0,8.881784E-16,0,3.952632,7.97436,7.575642,0,0,22.61755,9.243184,0,4.021728,-4.021728,13.30391,34.11253,0.1892849,8.333206,3.162106,0,13.19582
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,6.423702,6.423702,12,0,3.372,6.423702,80.60515,0,0,0,5.177835,0,0,5.576298,5.297483,27.08614,5.221456,10.47532,0,10.47532,23.24167,59.59391,0.1893411,7.066072,4.142268,12,10.39929
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,15.31953,15.31953,12,0,3.372,15.31953,65.69259,0,0,0,10.06379,3.494239,3.319527,0,0,16.61082,14.64924,6.569555,0,6.569555,29.4741,75.57446,0.1893588,16.85148,8.051035,12,24.71304
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,12.40131,12.40131,10.8646,0,3.084743,12.40131,94.01311,0,0,0,11.65886,1.617596,1.536717,0,0,10.04126,20.56184,10.04126,0,10.04126,39.00008,100,0.1893605,13.64144,9.327088,12,32.2207
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,11.9802,11.9802,3.620203,0,1.251911,11.9802,106.0496,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,13.17822,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.08886,5.08886,0,0,0,5.08886,241.3887,6.927238,0,0,12.28393,5.356694,5.08886,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,5.597745,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.108516,1.108516,0,0,0,1.108516,631.4753,5.833146,0,0,7.000005,1.166859,1.108516,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,1.219368,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,10.06712,10.06712,3.909384,0,1.325074,10.06712,64.38612,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,11.07384,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.838602,3.838602,0,0,0,3.838602,119.0049,0.5274905,0,0,4.568124,4.040634,3.838602,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,4.222462,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,8.156956,8.156956,6.651268,0,2.018771,8.156956,19.43046,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.1893605,8.972651,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,14.67934,14.67934,12,0,3.372,14.67934,0,0,0,0,0,2.820362,2.679343,0,0,0,29.59898,0,2.820362,-2.820362,36.02716,92.37714,0.1893605,16.14728,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.225126,3.225126,0,0,0,3.225126,0,0,4.440892E-16,0,0,3.39487,3.225126,0,0,3.133735,26.77862,0,3.39487,-3.39487,32.44865,83.2015,0.1893605,3.547639,0,0,26.77862
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,9.939335,9.939335,12,0,3.372,9.939335,0,0,0,0,0,0,0,2.060665,1.957631,6.905812,23.38375,1.957631,0,1.957631,34.30582,87.96347,0.1893819,10.93327,0,12,23.38375
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.751518,4.751518,0,0,0,4.751518,0,0,8.881784E-16,0,0,5.001597,4.751518,0,0,4.948181,25.14561,0,5.001597,-5.001597,29.03367,74.44517,0.1893819,5.226669,0,0,25.14561
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.786844,2.786844,0,0,0,2.786844,0,0,4.440892E-16,0,0,2.93352,2.786844,0,0,10.50551,20.14402,0,2.93352,-2.93352,25.94147,66.51646,0.1893819,3.065528,0,0,20.14402
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.9809791,0.9809791,0,0,0,0.9809791,0,0,0,0,0,1.03261,0.9809791,0,0,13.76498,17.2105,0,1.03261,-1.03261,24.85301,63.72553,0.1893819,1.079077,0,0,17.2105
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.928882,1.928882,0,0,0,1.928882,0,0,4.440892E-16,0,0,2.030402,1.928882,0,0,14.91232,16.17789,0,2.030402,-2.030402,22.71278,58.23777,0.1893819,2.12177,0,0,16.17789
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.424078,1.424078,0,0,0,1.424078,0,0,0,0,0,1.49903,1.424078,0,0,17.16832,14.14749,0,1.49903,-1.49903,21.13266,54.1862,0.1893819,1.566486,0,0,14.14749
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.83391,12.64846,0,0,0,21.13266,54.1862,0.1893819,0,0,0,12.64846
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.355107,1.355107,0,0,0,1.355107,0,0,0,0,0,1.426428,1.355107,0,0,18.83391,12.64846,0,1.426428,-1.426428,19.62907,50.33085,0.1893819,1.490617,0,0,12.64846
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41883,11.22203,0,0,0,19.62907,50.33085,0.1893819,0,0,0,11.22203
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.063176,1.063176,0,0,0,1.063176,0,0,2.220446E-16,0,0,1.119133,1.063176,0,0,20.41883,11.22203,0,1.119133,-1.119133,18.4494,47.30606,0.1893819,1.169494,0,0,11.22203
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.278709,1.278709,0,0,0,1.278709,18.10727,0,2.220446E-16,0,0.2315393,1.34601,1.278709,0,0,21.66231,10.1029,0,1.11447,-1.11447,17.27465,44.29388,0.1893819,1.40658,0.1852315,0,10.33443
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.556863,2.556863,0,0,0,2.556863,59.72594,0,0,0,1.52711,2.691434,2.556863,0,0,22.90061,8.988425,0,1.164324,-1.164324,16.04734,41.14695,0.1893819,2.812549,1.221688,0,10.51554
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,8.247821,8.247821,12,0,3.372,8.247821,35.44188,0,0,0,2.923182,0,0,3.752179,3.56457,24.19431,7.824101,6.487752,0,6.487752,22.20217,56.92851,0.189444,9.072603,2.338546,12,10.74728
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.955457,4.955457,12,0,3.372,4.955457,114.6177,0,0,0,5.679832,0,0,7.044543,6.692316,17.70655,13.66308,12.37215,0,12.37215,33.93941,87.02396,0.189463,5.451003,4.543865,12,19.34291
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.9557,4.9557,0,0,0,4.9557,203.5866,0,0,0,10.08914,5.216527,4.9557,0,0,5.334408,24.79801,4.872615,0,4.872615,38.56198,98.87668,0.1893687,5.45127,8.071313,0,34.88715
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.226893,2.226893,0,0,0,2.226893,557.5724,9.610652,0,0,12.41654,2.344098,2.226893,0,0,0.4617926,29.18336,0.4617926,0,0.4617926,39.00008,100,0.1893598,2.449582,9.933234,0,41.59991
