Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.604685,1.604685,0,0,0,1.604685,525.3951,6.741795,0,0,8.430937,1.689142,1.604685,0,0,0,29.59898,0,0,0,39.00008,100,0.1893598,1.765154,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.444131,4.444131,0,0,0,4.444131,141.8944,1.62794,0,0,6.305972,4.678032,4.444131,0,0,0,29.59898,0,0,0,39.00008,100,0.1893598,4.888544,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893598,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,8.730734,8.730734,3,0,1.095,8.730734,71.00012,0.1664801,0,0,6.198832,6.032352,5.730734,0,0,0,29.59898,0,0,0,39.00008,100,0.1893598,9.603807,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,10.44545,10.44545,7.074305,0,2.125799,10.44545,33.97246,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1893598,11.49,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.487185,2.487185,0,0,0,2.487185,36.70651,0,0,0,0.9129589,2.61809,2.487185,0,0,0,29.59898,0,1.705131,-1.705131,37.20271,95.39138,0.1893598,2.735904,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.814458,6.814458,0,0,0,6.814458,0,0,8.881784E-16,0,0,7.173114,6.814458,0,0,1.89459,27.89385,0,7.173114,-7.173114,29.64159,76.00391,0.1893598,7.495904,0,0,27.89385
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,8.216521,8.216521,12,0,3.372,8.216521,0,0,0,0,0,0,0,3.783478,3.594305,9.864717,20.72073,3.594305,0,3.594305,33.05144,84.74712,0.1893989,9.038174,0,12,20.72073
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,16.869,16.869,12,0,3.372,16.869,0,0,0,0,0,5.125265,4.869001,0,0,6.270412,23.95561,0,5.125265,-5.125265,27.64894,70.89458,0.1893989,18.5559,0,12,23.95561
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,9.405079,9.405079,12,0,3.372,9.405079,0,0,0,0,0,0,0,2.594922,2.465175,11.96515,18.83034,2.465175,0,2.465175,29.98761,76.89115,0.1894257,10.34559,0,12,18.83034
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.982941,2.982941,11.78294,0,3.317084,2.982941,0,0,0,0,0,0,0,8.8,8.36,9.499975,21.049,8.36,0,8.36,37.9186,97.22699,0.189516,3.281235,0,12,21.049
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.7579622,0.7579622,0,0,0,0.7579622,0,0,0,0,0,0.7978549,0.7579622,0,0,1.139975,28.573,0,0.7978549,-0.7978549,37.07759,95.07055,0.189516,0.8337584,0,0,28.573
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026481,27.77514,0,0,0,37.07759,95.07055,0.189516,0,0,0,27.77514
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026481,27.77514,0,0,0,37.07759,95.07055,0.189516,0,0,0,27.77514
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.26271,1.26271,0,0,0,1.26271,0,0,2.220446E-16,0,0,1.329168,1.26271,0,0,2.026481,27.77514,0,1.329168,-1.329168,35.67653,91.47808,0.189516,1.388981,0,0,27.77514
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.21608,1.21608,0,0,0,1.21608,0,0,2.220446E-16,0,0,1.280084,1.21608,0,0,3.503334,26.44598,0,1.280084,-1.280084,34.3272,88.01827,0.189516,1.337688,0,0,26.44598
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.251758,1.251758,0,0,0,1.251758,0,0,0,0,0,1.31764,1.251758,0,0,4.92565,25.16589,0,1.31764,-1.31764,32.93828,84.45696,0.189516,1.376933,0,0,25.16589
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.971572,1.971572,0,0,0,1.971572,0,0,2.220446E-16,0,0,2.075339,1.971572,0,0,6.389694,23.84825,0,2.075339,-2.075339,30.75068,78.84775,0.189516,2.168729,0,0,23.84825
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,8.695626,21.77291,0.3171107,0,0.3171107,31.05152,79.61913,0.1895099,0,0.2536886,0,22.09002
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.581002,2.581002,0,0,0,2.581002,54.07619,0,4.440892E-16,0,1.395708,2.716844,2.581002,0,0,8.378515,22.05832,0,1.321137,-1.321137,29.65892,76.04836,0.1895099,2.839102,1.116566,0,23.45402
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.261943,2.261943,0,0,0,2.261943,160.6589,0,0,0,3.634013,2.380993,2.261943,0,0,9.846445,20.73718,1.25302,0,1.25302,30.84764,79.09635,0.1894856,2.488137,2.907211,0,24.37119
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.663677,5.663677,0,0,0,5.663677,37.98724,0,8.881784E-16,0,2.151475,5.961765,5.663677,0,0,8.593425,21.8649,0,3.810291,-3.810291,26.83124,68.79791,0.1894856,6.230045,1.72118,0,24.01637
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.907223,1.907223,0,0,0,1.907223,84.88646,0,2.220446E-16,0,1.618974,2.007603,1.907223,0,0,12.82708,18.05461,0,0.388629,-0.388629,26.42159,67.74753,0.1894856,2.097945,1.295179,0,19.67358
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,14.36961,14.36961,12,0,3.372,14.36961,10.05372,0,1.776357E-15,0,1.44468,2.494325,2.369609,0,0,13.25889,17.66598,0,1.049645,-1.049645,25.31517,64.91055,0.1894856,15.80657,1.155744,12,19.11066
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.660276,2.660276,11.46028,0,3.23545,2.660276,100.2657,0,0,0,2.667345,0,0,8.8,8.36,14.42516,16.61633,11.02734,0,11.02734,35.77662,91.73475,0.1895151,2.926304,2.133876,12,19.28368
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.465897,6.465897,0,0,0,6.465897,80.2078,0,0,0,5.186154,6.806208,6.465897,0,0,3.397818,26.54094,0,1.620053,-1.620053,34.06894,87.35608,0.1895151,7.112487,4.148923,0,31.7271
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.398112,1.398112,0,0,0,1.398112,142.7314,0,0,0,1.995544,1.471697,1.398112,0,0,5.197877,24.92089,0.5238473,0,0.5238473,34.5659,88.63035,0.1895049,1.537923,1.596435,0,26.91643
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.080618,1.080618,0,0,0,1.080618,29.70074,0,0,0,0.3209515,1.137492,1.080618,0,0,4.67403,25.39235,0,0.8165408,-0.8165408,33.70519,86.4234,0.1895049,1.188679,0.2567612,0,25.7133
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,8.603033,8.603033,12,0,3.372,8.603033,1.510522,0,0,0,0.1299507,0,0,3.396967,3.227119,5.581298,24.57581,3.357069,0,3.357069,36.88999,94.58953,0.1895409,9.463336,0.1039606,12,24.70576
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,2.224228,27.59717,0.4285949,0,0.4285949,37.29659,95.6321,0.1895327,0,0.3428759,0,28.02577
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,27.19965,20.36,12,0,3.372,20.36,0,0,6.83965,9.559615,0,8.8,8.36,0,0,1.795633,27.98291,0,8.8,-8.8,28.02058,71.84749,0.1895327,29.91961,0,12,27.98291
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.03037,1.03037,9.83037,0,2.823084,1.03037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.57341,19.18291,8.36,0,8.36,35.95157,92.18333,0.1895668,1.133407,0,12,19.18291
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2026162,0.2026162,0,0,0,0.2026162,0,0,2.775558E-17,0,0,0.2132802,0.2026162,0,0,3.213411,26.70691,0,0.2132802,-0.2132802,35.72675,91.60687,0.1895668,0.2228778,0,0,26.70691
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.842449,4.842449,0,0,0,4.842449,0,0,8.881784E-16,0,0,5.097315,4.842449,0,0,3.450389,26.49363,0,5.097315,-5.097315,30.35371,77.82987,0.1895668,5.326694,0,0,26.49363
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.821159,3.821159,0,0,0,3.821159,0,0,4.440892E-16,0,0,4.022272,3.821159,0,0,9.114073,21.39631,0,4.022272,-4.022272,26.11386,66.95849,0.1895668,4.203275,0,0,21.39631
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.051618,5.051618,0,0,0,5.051618,0,0,8.881784E-16,0,0,5.317492,5.051618,0,0,13.58326,17.37404,0,5.317492,-5.317492,20.50873,52.58639,0.1895668,5.556779,0,0,17.37404
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49159,12.05655,0,0,0,20.50873,52.58639,0.1895668,0,0,0,12.05655
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.130331,2.130331,0,0,0,2.130331,0,0,4.440892E-16,0,0,2.242454,2.130331,0,0,19.49159,12.05655,0,2.242454,-2.242454,18.14498,46.52549,0.1895668,2.343364,0,0,12.05655
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8982559,0.8982559,0,0,0,0.8982559,0,0,0,0,0,0.9455325,0.8982559,0,0,21.9832,9.814095,0,0.9455325,-0.9455325,17.1483,43.96991,0.1895668,0.9880815,0,0,9.814095
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02221705,0.02221705,0,0,0,0.02221705,0,0,0,0,0,0.02338637,0.02221705,0,0,23.0338,8.868562,0,0.02338637,-0.02338637,17.12365,43.9067,0.1895668,0.02443875,0,0,8.868562
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.603534,1.603534,0,0,0,1.603534,0,0,0,0,0,1.687931,1.603534,0,0,23.05978,8.845176,0,1.687931,-1.687931,15.34441,39.34457,0.1895668,1.763887,0,0,8.845176
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.9732103,0.9732103,0,0,0,0.9732103,0,0,1.110223E-16,0,0,1.024432,0.9732103,0,0,24.93526,7.157245,0,1.024432,-1.024432,14.26457,36.57574,0.1895668,1.070531,0,0,7.157245
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.033523,3.033523,0,0,0,3.033523,18.74287,0,4.440892E-16,0,0.5685693,3.193182,3.033523,0,0,26.07352,6.132813,0,2.624613,-2.624613,11.49798,29.48195,0.1895668,3.336876,0.4548555,0,6.701382
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.497381,6.497381,12,0,3.372,6.497381,28.76705,0,0,0,1.869105,0,0,5.502619,5.227488,28.98975,3.5082,7.096593,0,7.096593,18.2304,46.74453,0.189638,7.147119,1.495284,12,5.377305
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,21.89316,9.895133,12.96082,0,12.96082,30.52612,78.27194,0.189554,0,3.680659,12,14.49596
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,9.68194,9.68194,12,0,3.372,9.68194,49.94152,0,0,0,4.835309,0,0,2.31806,2.202157,8.932337,21.55988,7.037466,0,7.037466,37.20245,95.39069,0.1896158,10.65013,3.868247,12,26.39518
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.071281,2.071281,0,0,0,2.071281,331.0645,2.78211,0,0,6.857278,2.180296,2.071281,0,0,1.894871,27.89359,1.894871,0,1.894871,39.00008,100,0.1895794,2.278409,5.485822,0,34.75087
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,12.89464,12.89464,5.239916,0,1.661699,12.89464,62.488,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.1895794,14.1841,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,9.84984,9.84984,3.699423,0,1.271954,9.84984,65.72821,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.1895794,10.83482,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.889767,2.889767,0,0,0,2.889767,174.4677,1.999851,0,0,5.041711,3.04186,2.889767,0,0,0,29.59898,0,0,0,39.00008,100,0.1895794,3.178744,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.867514,4.867514,0,0,0,4.867514,48.61734,0,8.881784E-16,0,2.366456,5.123699,4.867514,0,0,0,29.59898,0,2.757243,-2.757243,36.09369,92.54774,0.1895794,5.354266,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,12.16998,12.16998,12,0,3.372,12.16998,17.3216,0,0,0,2.108035,0.178929,0.1699825,0,0,3.063604,26.84173,1.929106,0,1.929106,37.9238,97.24032,0.1895945,13.38698,1.686428,12,28.94977
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.475975,3.475975,0,0,0,3.475975,69.70073,0,0,0,2.42278,3.658921,3.475975,0,0,1.134497,28.57793,0,1.236141,-1.236141,36.62079,93.89928,0.1895945,3.823573,1.938224,0,31.00071
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,9.379592,9.379592,10.76458,0,3.05944,9.379592,11.1956,0,0,0,1.050101,0,0,1.384992,1.315742,2.507988,27.34179,2.365844,0,2.365844,38.86523,99.65424,0.1896169,10.31755,0.840081,12,28.39189
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.862864,4.862864,0,0,0,4.862864,0,0,0,0,0,5.118804,4.862864,0,0,0.1421439,29.47105,0,5.118804,-5.118804,33.46954,85.81915,0.1896169,5.349151,0,0,29.47105
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,10.80645,10.80645,12,0,3.372,10.80645,0,0,0,0,0,0,0,1.193549,1.133872,5.829705,24.35224,1.133872,0,1.133872,34.54522,88.57731,0.1896292,11.8871,0,12,24.35224
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.695833,25.37273,0,0,0,34.54522,88.57731,0.1896292,0,0,0,25.37273
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.695833,25.37273,0,0,0,34.54522,88.57731,0.1896292,0,0,0,25.37273
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1598045,0.1598045,0,0,0,0.1598045,0,0,2.775558E-17,0,0,0.1682153,0.1598045,0,0,4.695833,25.37273,0,0.1682153,-0.1682153,34.3679,88.12266,0.1896292,0.175785,0,0,25.37273
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.909889,1.909889,0,0,0,1.909889,0,0,2.220446E-16,0,0,2.010409,1.909889,0,0,4.882739,25.20451,0,2.010409,-2.010409,32.24875,82.68893,0.1896292,2.100878,0,0,25.20451
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.11288,1.11288,0,0,0,1.11288,0,0,2.220446E-16,0,0,1.171452,1.11288,0,0,7.116527,23.1941,0,1.171452,-1.171452,31.01393,79.52274,0.1896292,1.224168,0,0,23.1941
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.41814,22.02265,0,0,0,31.01393,79.52274,0.1896292,0,0,0,22.02265
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.41814,22.02265,0,0,0,31.01393,79.52274,0.1896292,0,0,0,22.02265
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.520154,2.520154,0,0,0,2.520154,0,0,0,0,0,2.652793,2.520154,0,0,8.41814,22.02265,0,2.652793,-2.652793,28.21764,72.35278,0.1896292,2.772169,0,0,22.02265
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36569,19.36986,0,0,0,28.21764,72.35278,0.1896292,0,0,0,19.36986
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.458268,0.458268,0,0,0,0.458268,0,0,0,0,0,0.4823874,0.458268,0,0,11.36569,19.36986,0,0.4823874,-0.4823874,27.70916,71.04898,0.1896292,0.5040948,0,0,19.36986
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.547361,2.547361,0,0,0,2.547361,43.84994,0,4.440892E-16,0,1.117016,2.681433,2.547361,0,0,11.90168,18.88747,0,1.564417,-1.564417,26.06012,66.82068,0.1896292,2.802097,0.893613,0,20.00449
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.529714,5.529714,0,0,0,5.529714,51.54532,0,0,0,2.850309,5.820752,5.529714,0,0,13.63992,17.32305,0,2.970443,-2.970443,22.929,58.79218,0.1896292,6.082685,2.280247,0,20.17336
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.61153,1.61153,0,0,0,1.61153,366.8109,0,0,0,5.911268,1.696347,1.61153,0,0,16.94041,14.35261,4.214921,0,4.214921,26.92762,69.04504,0.1895482,1.772683,4.729014,0,20.26388
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,8.431508,8.431508,12,0,3.372,8.431508,96.01826,0,0,0,8.095788,0,0,3.568491,3.390067,12.72549,18.14604,11.48586,0,11.48586,37.82406,96.98457,0.1895839,9.274659,6.47663,12,26.24183
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.037105,2.037105,0,0,0,2.037105,526.0944,7.333142,0,0,10.71709,2.144321,2.037105,0,0,1.239632,28.48331,1.239632,0,1.239632,39.00008,100,0.1895601,2.240815,8.573676,0,39.20041
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.947375,4.947375,0,0,0,4.947375,271.1667,8.20787,0,0,13.41563,5.207763,4.947375,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,5.442112,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,8.233065,8.233065,3,0,1.095,8.233065,167.9386,8.318007,0,0,13.8265,5.508489,5.233064,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,9.056371,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,7.726837,7.726837,3,0,1.095,7.726837,157.6794,7.208014,0,0,12.18363,4.975618,4.726837,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,8.49952,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.880094,5.880094,0,0,0,5.880094,143.4344,2.244507,0,0,8.434079,6.189573,5.880094,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,6.468103,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,10.18913,10.18913,5.552863,0,1.740874,10.18913,47.89693,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1895601,11.20804,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,6.651331,6.651331,0,0,0,6.651331,35.61166,0,8.881784E-16,0,2.368649,7.001401,6.651331,0,0,0,29.59898,0,4.632751,-4.632751,34.11673,87.47861,0.1895601,7.316464,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,28.80882,20.36,12,0,3.372,20.36,0,0,8.448824,11.32971,0,8.8,8.36,0,0,5.147502,24.96623,0,8.8,-8.8,24.84072,63.69401,0.1895601,31.68971,0,12,24.96623
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,9.154538,9.154538,12,0,3.372,9.154538,0,-4.440892E-16,0,0,0,0,0,2.845461,2.703188,14.92528,16.16623,2.703188,0,2.703188,27.40518,70.26956,0.1895892,10.06999,0,12,16.16623
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,21.37351,20.36,12,0,3.372,20.36,0,0,1.013508,3.150859,0,8.8,8.36,0,0,12.22209,18.5991,0,8.8,-8.8,18.12917,46.48496,0.1895892,23.51086,0,12,18.5991
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.88118,2.88118,11.68118,0,3.291339,2.88118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.99987,9.799096,8.36,0,8.36,26.06016,66.82079,0.1896757,3.169298,0,12,9.799096
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.254677,2.254677,11.05468,0,3.132833,2.254677,0,0,0,0,0,0,0,8.8,8.36,13.63987,17.3231,8.36,0,8.36,33.99115,87.15663,0.1897442,2.480145,0,12,17.3231
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.923961,0.923961,0,0,0,0.923961,0,0,0,0,0,0.9725905,0.923961,0,0,5.279869,24.8471,0,0.9725905,-0.9725905,32.96595,84.52792,0.1897442,1.016357,0,0,24.8471
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.147256,3.147256,0,0,0,3.147256,0,0,4.440892E-16,0,0,3.312901,3.147256,0,0,6.360525,23.87451,0,3.312901,-3.312901,29.47385,75.57382,0.1897442,3.461982,0,0,23.87451
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.833212,1.833212,0,0,0,1.833212,0,0,0,0,0,1.929696,1.833212,0,0,10.04153,20.5616,0,1.929696,-1.929696,27.43977,70.35825,0.1897442,2.016533,0,0,20.5616
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.276612,1.276612,0,0,0,1.276612,0,0,2.220446E-16,0,0,1.343802,1.276612,0,0,12.18563,18.63191,0,1.343802,-1.343802,26.02328,66.72623,0.1897442,1.404273,0,0,18.63191
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4485667,0.4485667,0,0,0,0.4485667,0,0,5.551115E-17,0,0,0.4721754,0.4485667,0,0,13.67875,17.28811,0,0.4721754,-0.4721754,25.52556,65.45003,0.1897442,0.4934233,0,0,17.28811
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.922748,2.922748,0,0,0,2.922748,0,0,0,0,0,3.076577,2.922748,0,0,14.20339,16.81593,0,3.076577,-3.076577,22.28257,57.13467,0.1897442,3.215023,0,0,16.81593
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6972682,0.6972682,0,0,0,0.6972682,0,0,1.110223E-16,0,0,0.7339665,0.6972682,0,0,17.62181,13.73935,0,0.7339665,-0.7339665,21.5089,55.15091,0.1897442,0.7669951,0,0,13.73935
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.52267,2.52267,0,0,0,2.52267,0,0,4.440892E-16,0,0,2.655442,2.52267,0,0,18.43732,13.00539,0,2.655442,-2.655442,18.70982,47.97379,0.1897442,2.774937,0,0,13.00539
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,21.38781,10.34995,3.411665,0,3.411665,21.94641,56.27272,0.1896788,0,2.729332,0,13.76161
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,8.835754,8.835754,12,0,3.372,8.835754,79.29615,0,0,0,7.006413,0,0,3.164245,3.006033,17.97615,13.42044,10.01245,0,10.01245,31.44505,80.62817,0.1897425,9.71933,5.605131,12,20.42686
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,9.674081,9.674081,9.077653,0,2.632646,9.674081,88.80969,8.881784E-16,0,0,8.591521,0.6278191,0.5964282,0,0,7.963702,22.43165,7.963702,0,7.963702,39.00008,100,0.1897624,10.64149,6.873217,12,31.02317
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,8.375128,8.375128,3,0,1.095,8.375128,123.1243,4.65379,0,0,10.31182,5.658029,5.375127,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,9.212641,8.249455,12,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.566036,1.566036,0,0,0,1.566036,807.0535,10.99029,0,0,12.63874,1.648458,1.566036,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,1.722639,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.946989,5.946989,0,0,0,5.946989,180.34,4.464814,0,0,10.7248,6.259989,5.946989,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,6.541688,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.222501,3.222501,0,0,0,3.222501,296.4613,6.161362,0,0,9.553468,3.392106,3.222501,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,3.544751,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.80692,4.80692,0,0,0,4.80692,170.4531,3.133631,0,0,8.193547,5.059916,4.80692,0,0,0,29.59898,0,0,0,39.00008,100,0.1897624,5.287612,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,7.135477,7.135477,0,0,0,7.135477,63.01617,0,0,0,4.496504,7.511028,7.135477,0,0,0,29.59898,0,3.014524,-3.014524,35.82249,91.85236,0.1897624,7.849025,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,6.449402,6.449402,0,0,0,6.449402,27.58769,0,8.881784E-16,0,1.779241,6.788845,6.449402,0,0,3.349471,26.58445,0,5.009604,-5.009604,30.5419,78.31242,0.1897624,7.094343,1.423393,0,28.3637
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.215462,3.215462,0,0,0,3.215462,0,0,4.440892E-16,0,0,3.384697,3.215462,0,0,8.915697,21.57485,0,3.384697,-3.384697,26.97412,69.16428,0.1897624,3.537008,0,0,21.57485
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.8501586,0.8501586,0,0,0,0.8501586,0,0,1.110223E-16,0,0,0.8949038,0.8501586,0,0,12.67647,18.19015,0,0.8949038,-0.8949038,26.03081,66.74553,0.1897624,0.9351745,0,0,18.19015
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,9.821916,9.821916,12,0,3.372,9.821916,0,0,0,0,0,0,0,2.178084,2.06918,13.67081,17.29525,2.06918,0,2.06918,27.99381,71.77885,0.1897845,10.80411,0,12,17.29525
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,11.21102,11.21102,12,0,3.372,11.21102,0,1.110223E-16,0,0,0,0,0,0.7889817,0.7495326,11.60163,19.15751,0.7495326,0,0.7495326,28.70488,73.6021,0.1897925,12.33212,0,12,19.15751
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.00938,2.00938,10.80938,0,3.070773,2.00938,0,0,0,0,0,0,0,8.8,8.36,10.8521,19.83209,8.36,0,8.36,36.63587,93.93793,0.1898538,2.210318,0,12,19.83209
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.406691,1.406691,0,0,0,1.406691,0,0,2.220446E-16,0,0,1.480728,1.406691,0,0,2.492096,27.35609,0,1.480728,-1.480728,35.07504,89.93583,0.1898538,1.54736,0,0,27.35609
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.553896,1.553896,0,0,0,1.553896,0,0,0,0,0,1.63568,1.553896,0,0,4.13735,25.87536,0,1.63568,-1.63568,33.35089,85.51492,0.1898538,1.709285,0,0,25.87536
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.82631,1.82631,0,0,0,1.82631,0,0,0,0,0,1.922432,1.82631,0,0,5.954772,24.23968,0,1.922432,-1.922432,31.32446,80.31898,0.1898538,2.008941,0,0,24.23968
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.804912,0.804912,0,0,0,0.804912,0,0,1.110223E-16,0,0,0.8472758,0.804912,0,0,8.090807,22.31725,0,0.8472758,-0.8472758,30.43136,78.02897,0.1898538,0.8854032,0,0,22.31725
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.032225,21.46998,0,0,0,30.43136,78.02897,0.1898538,0,0,0,21.46998
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.032225,21.46998,0,0,0,30.43136,78.02897,0.1898538,0,0,0,21.46998
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.364502,1.364502,0,0,0,1.364502,0,0,0,0,0,1.436318,1.364502,0,0,9.032225,21.46998,0,1.436318,-1.436318,28.91735,74.14689,0.1898538,1.500952,0,0,21.46998
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.011113,1.011113,0,0,0,1.011113,0,0,2.220446E-16,0,0,1.064329,1.011113,0,0,10.62813,20.03366,0,1.064329,-1.064329,27.79544,71.27023,0.1898538,1.112224,0,0,20.03366
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,11.81072,18.96933,1.596642,0,1.596642,29.31015,75.15408,0.1898233,0,1.277313,0,20.56597
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.522056,2.522056,0,0,0,2.522056,137.9351,0,0,0,3.478801,2.654796,2.522056,0,0,10.21408,20.40631,0.8240052,0,0.8240052,30.09187,77.15849,0.1898075,2.774262,2.783041,0,23.88511
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,12.05946,12.05946,12,0,3.372,12.05946,23.3707,0,0,0,2.81838,0.06259069,0.05946115,0,0,9.390074,21.14791,2.755789,0,2.755789,32.70624,83.86199,0.189829,13.26541,2.254704,12,23.96629
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,13.56037,13.56037,12,0,3.372,13.56037,24.65,0,0,0,3.34263,1.642492,1.560367,0,0,6.634284,23.62812,1.700138,0,1.700138,34.31914,87.99761,0.1898422,14.9164,2.674104,12,26.97075
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1301696,0.1301696,0,0,0,0.1301696,5246.926,1.758735,0,0,6.829902,0.1370206,0.1301696,0,0,4.934146,25.15825,4.934146,0,4.934146,39.00008,100,0.189748,0.1431866,5.463922,0,31.98815
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,17.00315,17.00315,8.643145,0,2.522716,17.00315,62.63327,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,18.70346,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,6.348908,6.348908,0,0,0,6.348908,167.3529,3.942018,0,0,10.62508,6.683061,6.348908,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,6.983799,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.383353,4.383353,0,0,0,4.383353,175.4826,3.077965,0,0,7.692021,4.614056,4.383353,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,4.821688,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.428936,3.428936,0,0,0,3.428936,175.7285,2.416213,0,0,6.02562,3.609406,3.428936,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,3.77183,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,9.81898,9.81898,5.103064,0,1.627075,9.81898,50.5564,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,10.80088,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189748,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.362303,2.362303,0,0,0,2.362303,0,0,0,0,0,2.486635,2.362303,0,0,0,29.59898,0,2.486635,-2.486635,36.37893,93.27913,0.189748,2.598534,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.504839,5.504839,0,0,0,5.504839,0,0,8.881784E-16,0,0,5.794568,5.504839,0,0,2.762928,27.11234,0,5.794568,-5.794568,30.27092,77.6176,0.189748,6.055323,0,0,27.11234
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.739891,4.739891,0,0,0,4.739891,0,0,0,0,0,4.989358,4.739891,0,0,9.201336,21.31778,0,4.989358,-4.989358,25.01168,64.13238,0.189748,5.21388,0,0,21.31778
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,10.06142,10.06142,12,0,3.372,10.06142,0,0,0,0,0,0,0,1.938579,1.84165,14.74507,16.32842,1.84165,0,1.84165,26.75882,68.61223,0.1897676,11.06756,0,12,16.32842
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.540883,1.540883,10.34088,0,2.952244,1.540883,0,0,0,0,0,0,0,8.8,8.36,12.90342,17.9859,8.36,0,8.36,34.68982,88.94806,0.1898156,1.694972,0,12,17.9859
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.021595,1.021595,0,0,0,1.021595,0,0,2.220446E-16,0,0,1.075364,1.021595,0,0,4.543417,25.5099,0,1.075364,-1.075364,33.55628,86.04157,0.1898156,1.123755,0,0,25.5099
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0320412,0.0320412,0,0,0,0.0320412,0,0,0,0,0,0.03372758,0.0320412,0,0,5.738266,24.43454,0,0.03372758,-0.03372758,33.52073,85.95042,0.1898156,0.03524532,0,0,24.43454
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.934219,1.934219,0,0,0,1.934219,0,0,2.220446E-16,0,0,2.03602,1.934219,0,0,5.775741,24.40081,0,2.03602,-2.03602,31.37458,80.44747,0.1898156,2.127641,0,0,24.40081
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.084691,1.084691,0,0,0,1.084691,0,0,0,0,0,1.14178,1.084691,0,0,8.037985,22.36479,0,1.14178,-1.14178,30.17103,77.36147,0.1898156,1.19316,0,0,22.36479
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.306629,21.22301,0,0,0,30.17103,77.36147,0.1898156,0,0,0,21.22301
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.306629,21.22301,0,0,0,30.17103,77.36147,0.1898156,0,0,0,21.22301
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.423776,0.423776,0,0,0,0.423776,0,0,5.551115E-17,0,0,0.44608,0.423776,0,0,9.306629,21.22301,0,0.44608,-0.44608,29.70082,76.15581,0.1898156,0.4661536,0,0,21.22301
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.754438,1.754438,0,0,0,1.754438,0,0,2.220446E-16,0,0,1.846777,1.754438,0,0,9.802274,20.77693,0,1.846777,-1.846777,27.75415,71.16434,0.1898156,1.929882,0,0,20.77693
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.337529,3.337529,0,0,0,3.337529,102.5659,0,0,0,3.423166,3.513189,3.337529,0,0,11.85425,18.93015,0,0.09002295,-0.09002295,27.65926,70.92104,0.1898156,3.671282,2.738533,0,22.35332
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,8.698855,8.698855,12,0,3.372,8.698855,74.56766,0,0,0,6.486532,0,0,3.301145,3.136088,11.95427,18.84013,9.62262,0,9.62262,36.78808,94.32822,0.1898862,9.568741,5.189226,12,25.32666
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,6.130354,0,0,8.462008,0,0,0,0,2.331653,27.50049,2.331653,0,2.331653,39.00008,100,0.1898418,0,6.769606,0,35.9625
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,7.468812,7.468812,0,0,0,7.468812,175.3702,5.236166,0,0,13.09807,7.861907,7.468812,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,8.215693,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,6.556233,6.556233,0,0,0,6.556233,200.3563,6.234527,0,0,13.13583,6.901298,6.556233,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,7.211856,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,9.951601,9.951601,3,0,1.095,9.951601,113.2269,3.950418,0,0,11.26789,7.317475,6.951602,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,10.94676,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,9.855265,9.855265,4.690177,0,1.522615,9.855265,55.16781,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,10.84079,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.238676,1.238676,0,0,0,1.238676,151.729,0.5755619,0,0,1.879431,1.303869,1.238676,0,0,0,29.59898,0,0,0,39.00008,100,0.1898418,1.362543,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,12.78056,12.78056,12,0,3.372,12.78056,0,0,0,0,0,0.8216406,0.7805586,0,0,0,29.59898,0,0.8216406,-0.8216406,38.13399,97.77927,0.1898418,14.05861,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,15.57575,15.57575,12,0,3.372,15.57575,0,0,0,0,0,3.763943,3.575746,0,0,0.912934,28.77734,0,3.763943,-3.763943,34.16645,87.6061,0.1898418,17.13332,0,12,28.77734
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,11.98019,11.98019,12,0,3.372,11.98019,0,0,0,0,0,0,0,0.01980833,0.01881791,5.095092,25.0134,0.01881791,0,0.01881791,34.1843,87.65188,0.189842,13.17821,0,12,25.0134
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.076274,25.03033,0,0,0,34.1843,87.65188,0.189842,0,0,0,25.03033
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.771589,2.771589,0,0,0,2.771589,0,0,4.440892E-16,0,0,2.917462,2.771589,0,0,5.076274,25.03033,0,2.917462,-2.917462,31.10903,79.76657,0.189842,3.048748,0,0,25.03033
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.7355756,0.7355756,0,0,0,0.7355756,0,0,1.110223E-16,0,0,0.7742901,0.7355756,0,0,8.3179,22.11287,0,0.7742901,-0.7742901,30.29285,77.67383,0.189842,0.8091332,0,0,22.11287
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.178222,21.33858,0,0,0,30.29285,77.67383,0.189842,0,0,0,21.33858
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.758851,1.758851,0,0,0,1.758851,0,0,2.220446E-16,0,0,1.851422,1.758851,0,0,9.178222,21.33858,0,1.851422,-1.851422,28.34128,72.66981,0.189842,1.934736,0,0,21.33858
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.8328505,0.8328505,0,0,0,0.8328505,0,0,1.110223E-16,0,0,0.8766847,0.8328505,0,0,11.23536,19.48716,0,0.8766847,-0.8766847,27.41718,70.30031,0.189842,0.9161355,0,0,19.48716
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.8577093,0.8577093,0,0,0,0.8577093,0,0,1.110223E-16,0,0,0.9028519,0.8577093,0,0,12.20945,18.61047,0,0.9028519,-0.9028519,26.46549,67.86008,0.189842,0.9434803,0,0,18.61047
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.7407503,0.7407503,0,0,0,0.7407503,0,0,1.110223E-16,0,0,0.7797371,0.7407503,0,0,13.21262,17.70762,0,0.7797371,-0.7797371,25.64357,65.75262,0.189842,0.8148253,0,0,17.70762
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07899,16.92788,0,0,0,25.64357,65.75262,0.189842,0,0,0,16.92788
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.84075,2.84075,0,0,0,2.84075,0,0,0,0,0,2.990263,2.84075,0,0,14.07899,16.92788,0,2.990263,-2.990263,22.49156,57.67054,0.189842,3.124825,0,0,16.92788
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,17.40151,13.93762,3.338885,0,3.338885,25.6591,65.79243,0.1897784,0,2.671108,0,17.2765
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,9.791771,9.791771,12,0,3.372,9.791771,68.39547,0,0,0,6.697127,0,0,2.208229,2.097818,14.06262,16.94262,8.794946,0,8.794946,34.00272,87.18629,0.1898526,10.77095,5.357702,12,23.63974
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,7.309575,7.309575,0,0,0,7.309575,129.9253,0,0,0,9.49699,7.694289,7.309575,0,0,5.267679,24.85807,1.802701,0,1.802701,35.71291,91.57138,0.1898183,8.040532,7.597592,0,34.35506
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.039545,1.039545,0,0,0,1.039545,951.3046,5.330003,0,0,9.889239,1.094258,1.039545,0,0,3.464978,26.4805,3.464978,0,3.464978,39.00008,100,0.1897524,1.143499,7.911392,0,36.36974
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.78556,6.78556,0,0,0,6.78556,196.549,6.194257,0,0,13.33695,7.142694,6.78556,0,0,0,29.59898,0,0,0,39.00008,100,0.1897524,7.464116,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,6.005744,6.005744,0,0,0,6.005744,229.2054,7.443655,0,0,13.76549,6.321836,6.005744,0,0,0,29.59898,0,0,0,39.00008,100,0.1897524,6.606319,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,10.20503,10.20503,3,0,1.095,10.20503,128.505,5.529735,0,0,13.11398,7.58424,7.205029,0,0,0,29.59898,0,0,0,39.00008,100,0.1897524,11.22553,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.064176,2.064176,0,0,0,2.064176,553.4302,9.250957,0,0,11.42377,2.172817,2.064176,0,0,0,29.59898,0,0,0,39.00008,100,0.1897524,2.270594,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.565735,5.565735,0,0,0,5.565735,148.568,2.410235,0,0,8.268904,5.858669,5.565735,0,0,0,29.59898,0,0,0,39.00008,100,0.1897524,6.122309,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,7.007037,7.007037,0,0,0,7.007037,75.42531,0,0,0,5.285079,7.375829,7.007037,0,0,0,29.59898,0,2.090749,-2.090749,36.79623,94.34913,0.1897524,7.707741,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.772266,1.772266,0,0,0,1.772266,114.5622,0,0,0,2.030347,1.865543,1.772266,0,0,2.323055,27.50823,0.1648044,0,0.1648044,36.95258,94.75002,0.1897493,1.949492,1.624278,0,29.53858
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158251,27.65655,0,0,0,36.95258,94.75002,0.1897493,0,0,0,27.65655
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,7.230429,7.230429,0,0,0,7.230429,0,0,8.881784E-16,0,0,7.610978,7.230429,0,0,2.158251,27.65655,0,7.610978,-7.610978,28.92991,74.1791,0.1897493,7.953472,0,0,27.65655
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.57788,5.57788,0,0,0,5.57788,0,0,8.881784E-16,0,0,5.871452,5.57788,0,0,10.61489,20.04557,0,5.871452,-5.871452,22.74085,58.30976,0.1897493,6.135668,0,0,20.04557
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.13873,14.17412,0,0,0,22.74085,58.30976,0.1897493,0,0,0,14.17412
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.238424,2.238424,0,0,0,2.238424,0,0,0,0,0,2.356236,2.238424,0,0,17.13873,14.17412,0,2.356236,-2.356236,20.25716,51.94134,0.1897493,2.462266,0,0,14.17412
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4483374,0.4483374,0,0,0,0.4483374,0,0,0,0,0,0.4719341,0.4483374,0,0,19.75677,11.81789,0,0.4719341,-0.4719341,19.7597,50.66579,0.1897493,0.4931712,0,0,11.81789
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.282572,1.282572,0,0,0,1.282572,0,0,0,0,0,1.350075,1.282572,0,0,20.28114,11.34595,0,1.350075,-1.350075,18.3366,47.01682,0.1897493,1.410829,0,0,11.34595
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78122,9.995877,0,0,0,18.3366,47.01682,0.1897493,0,0,0,9.995877
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.671233,5.671233,0,0,0,5.671233,0,0,0,0,0,5.969718,5.671233,0,0,21.78122,9.995877,0,5.969718,-5.969718,12.04396,30.88189,0.1897493,6.238356,0,0,9.995877
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.955916,2.955916,0,0,0,2.955916,0,0,4.440892E-16,0,0,3.11149,2.955916,0,0,28.41424,4.026158,0,3.11149,-3.11149,8.76416,22.47216,0.1897493,3.251508,0,0,4.026158
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.276955,1.276955,10.07695,0,2.88547,1.276955,0,0,0,0,0,0,0,8.8,8.36,31.87146,0.9146681,8.36,0,8.36,16.69515,42.808,0.1897896,1.404651,0,12,0.9146681
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.295812,2.295812,11.09581,0,3.14324,2.295812,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51146,8.438668,8.36,0,8.36,24.62614,63.14384,0.1898585,2.525393,0,12,8.438668
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.09318229,0.09318229,8.893183,0,2.585975,0.09318229,0,0,0,0,0,0,0,8.8,8.36,15.15146,15.96267,8.36,0,8.36,32.55714,83.47968,0.1898654,0.1025005,0,12,15.96267
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,13.96378,13.96378,12,0,3.372,13.96378,25.47301,0,0,0,3.556996,2.06714,1.963783,0,0,6.791456,23.48667,1.489856,0,1.489856,33.97054,87.10378,0.1898769,15.36016,2.845597,12,27.04366
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,9.9519,9.9519,8.474608,0,2.480076,9.9519,68.89783,8.881784E-16,0,0,6.856643,1.555044,1.477292,0,0,5.301599,24.82754,5.301599,0,5.301599,39.00008,100,0.1899178,10.94709,5.485314,12,31.68418
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.977351,2.977351,0,0,0,2.977351,287.4112,5.423187,0,0,8.55724,3.134053,2.977351,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,3.275086,6.845792,0,38.15622
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.745266,4.745266,0,0,0,4.745266,219.4853,5.420146,0,0,10.41516,4.995017,4.745266,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,5.219793,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.6226836,0.6226836,0,0,0,0.6226836,1806.079,10.5907,0,0,11.24616,0.6554564,0.6226836,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,0.684952,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.369519,3.369519,0,0,0,3.369519,347.858,8.174277,0,0,11.72114,3.546862,3.369519,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,3.706471,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.536548,2.536548,0,0,0,2.536548,381.3322,7.002624,0,0,9.672675,2.670051,2.536548,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,2.790203,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899178,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.779755,5.779755,0,0,0,5.779755,92.52837,0,0,0,5.347913,6.083953,5.779755,0,0,0,29.59898,0,0.7360394,-0.7360394,38.22422,98.01064,0.1899178,6.35773,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,11.92216,11.92216,10.45376,0,2.980802,11.92216,19.82448,9.992007E-16,0,0,2.363507,1.545685,1.468401,0,0,0.8178216,28.86294,0.8178216,0,0.8178216,39.00008,100,0.1899241,13.11438,1.890805,12,31.22645
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,12.75315,12.75315,12,0,3.372,12.75315,0,0,0,0,0,0.7927937,0.753154,0,0,0,29.59898,0,0.7927937,-0.7927937,38.1644,97.85724,0.1899241,14.02847,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,8.469262,8.469262,9.396506,0,2.713316,8.469262,0,0,0,0,0,0,0,0.9272441,0.8808819,0.8808819,28.80618,0.8808819,0,0.8808819,39.00008,100,0.1899334,9.316188,0,12,28.80618
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.996226,2.996226,0,0,0,2.996226,0,0,0,0,0,3.153922,2.996226,0,0,0,29.59898,0,3.153922,-3.153922,35.67555,91.47559,0.1899334,3.295849,0,0,29.59898
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,7.240472,7.240472,0,0,0,7.240472,0,0,8.881784E-16,0,0,7.621549,7.240472,0,0,3.504358,26.44506,0,7.621549,-7.621549,27.64173,70.8761,0.1899334,7.964519,0,0,26.44506
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.401469,1.401469,0,0,0,1.401469,0,0,0,0,0,1.475231,1.401469,0,0,11.97275,18.82351,0,1.475231,-1.475231,26.0867,66.88885,0.1899334,1.541616,0,0,18.82351
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61189,17.34828,0,0,0,26.0867,66.88885,0.1899334,0,0,0,17.34828
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.61189,17.34828,0,0,0,26.0867,66.88885,0.1899334,0,0,0,17.34828
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.290399,1.290399,0,0,0,1.290399,0,0,2.220446E-16,0,0,1.358314,1.290399,0,0,13.61189,17.34828,0,1.358314,-1.358314,24.65491,63.21761,0.1899334,1.419439,0,0,17.34828
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.942261,2.942261,0,0,0,2.942261,0,0,4.440892E-16,0,0,3.097116,2.942261,0,0,15.12113,15.98996,0,3.097116,-3.097116,21.39027,54.84673,0.1899334,3.236487,0,0,15.98996
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.11454,2.11454,0,0,0,2.11454,0,0,0,0,0,2.225832,2.11454,0,0,18.56237,12.89285,0,2.225832,-2.225832,19.04403,48.83076,0.1899334,2.325994,0,0,12.89285
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.135325,2.135325,0,0,0,2.135325,0,0,4.440892E-16,0,0,2.247711,2.135325,0,0,21.03552,10.66701,0,2.247711,-2.247711,16.67474,42.75566,0.1899334,2.348858,0,0,10.66701
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.981203,2.981203,0,0,0,2.981203,0,0,4.440892E-16,0,0,3.138108,2.981203,0,0,23.53297,8.419302,0,3.138108,-3.138108,13.36688,34.27399,0.1899334,3.279323,0,0,8.419302
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.01976,5.281194,0,0,0,13.36688,34.27399,0.1899334,0,0,0,5.281194
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,11.82339,11.82339,12,0,3.372,11.82339,24.56244,0,0,0,2.904112,0,0,0.1766139,0.1677832,27.01976,5.281194,3.071895,0,3.071895,16.28114,41.74643,0.1899575,13.00572,2.32329,12,8.185306
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.889181,6.889181,12,0,3.372,6.889181,70.23997,0,0,0,4.838958,0,0,5.110819,4.855278,23.94786,8.045899,9.694237,0,9.694237,25.4779,65.32781,0.1900262,7.578099,3.871167,12,12.88486
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.012936,3.012936,10.9011,0,3.093978,3.012936,197.4917,0,0,0,5.950298,0,0,7.888164,7.493755,14.25363,16.77071,13.44405,0,13.44405,38.23205,98.03069,0.1899929,3.314229,4.760239,12,22.72101
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,6.651049,0,0,7.460624,0,0,0,0,0.8095747,28.87036,0.8095747,0,0.8095747,39.00008,100,0.1899776,0,5.968499,0,36.33099
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,10.59461,10.59461,3,0,1.095,10.59461,105.2341,3.154817,0,0,11.14914,7.994327,7.59461,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,11.65407,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.432561,4.432561,0,0,0,4.432561,256.0826,6.685167,0,0,11.35102,4.665854,4.432561,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,4.875818,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.423136,5.423136,0,0,0,5.423136,168.3954,3.423748,0,0,9.132312,5.708564,5.423136,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,5.96545,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6824965,0.6824965,0,0,0,0.6824965,1141.504,7.072306,0,0,7.790723,0.7184173,0.6824965,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,0.7507461,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,11.67626,11.67626,5.175258,0,1.64534,11.67626,58.60746,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,12.84388,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899776,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,5.148366,5.148366,0,0,0,5.148366,36.11743,0,8.881784E-16,0,1.859457,5.419333,5.148366,0,0,0,29.59898,0,3.559875,-3.559875,35.24764,90.37838,0.1899776,5.663203,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.982727,1.982727,0,0,0,1.982727,0,0,2.220446E-16,0,0,2.08708,1.982727,0,0,3.955417,26.0391,0,2.08708,-2.08708,33.04766,84.73743,0.1899776,2.180999,0,0,26.0391
