Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.363022,5.363022,0,0,0,5.363022,0,0,0,0,0,5.645286,5.363022,0,0,6.274396,23.95202,0,5.645286,-5.645286,27.09701,69.47937,0.1899776,5.899324,0,0,23.95202
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54694,18.30674,0,0,0,27.09701,69.47937,0.1899776,0,0,0,18.30674
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54694,18.30674,0,0,0,27.09701,69.47937,0.1899776,0,0,0,18.30674
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.91187,1.91187,0,0,0,1.91187,0,0,0,0,0,2.012495,1.91187,0,0,12.54694,18.30674,0,2.012495,-2.012495,24.97565,64.04001,0.1899776,2.103057,0,0,18.30674
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.78304,16.29424,0,0,0,24.97565,64.04001,0.1899776,0,0,0,16.29424
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5699835,0.5699835,0,0,0,0.5699835,0,0,1.110223E-16,0,0,0.5999826,0.5699835,0,0,14.78304,16.29424,0,0.5999826,-0.5999826,24.34322,62.41838,0.1899776,0.6269819,0,0,16.29424
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.983226,2.983226,0,0,0,2.983226,0,0,0,0,0,3.140238,2.983226,0,0,15.44969,15.69426,0,3.140238,-3.140238,21.03312,53.93096,0.1899776,3.281548,0,0,15.69426
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.851234,2.851234,0,0,0,2.851234,0,0,0,0,0,3.001299,2.851234,0,0,18.93884,12.55402,0,3.001299,-3.001299,17.86947,45.81906,0.1899776,3.136358,0,0,12.55402
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.938824,1.938824,0,0,0,1.938824,0,0,2.220446E-16,0,0,2.040867,1.938824,0,0,22.27362,9.552721,0,2.040867,-2.040867,15.71821,40.30301,0.1899776,2.132706,0,0,9.552721
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.988004,1.988004,0,0,0,1.988004,0,0,0,0,0,2.092635,1.988004,0,0,24.54125,7.511855,0,2.092635,-2.092635,13.51237,34.64705,0.1899776,2.186804,0,0,7.511855
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.8664,5.419219,0,0,0,13.51237,34.64705,0.1899776,0,0,0,5.419219
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.9323885,0.9323885,0,0,0,0.9323885,0,0,1.110223E-16,0,0,0.9814616,0.9323885,0,0,26.8664,5.419219,0,0.9814616,-0.9814616,12.47782,31.99435,0.1899776,1.025627,0,0,5.419219
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,13.13399,13.13399,12,0,3.372,13.13399,21.90799,0,0,0,2.877394,1.193674,1.133991,0,0,27.95691,4.437757,1.68372,0,1.68372,14.07514,36.09003,0.1899906,14.44739,2.301915,12,7.315151
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.863124,3.863124,11.63124,0,3.278704,3.863124,125.2121,0,0,0,4.8371,0,0,7.768116,7.379711,26.27319,5.953105,12.21681,0,12.21681,25.66502,65.80762,0.190001,4.249436,3.86968,12,10.79021
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,7.838844,7.838844,12,0,3.372,7.838844,108.4805,0,0,0,8.503618,0,0,4.161156,3.953098,14.05638,16.94823,12.45672,0,12.45672,37.4825,96.10879,0.1900172,8.622728,6.802895,12,25.45185
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.781254,2.781254,0,0,0,2.781254,381.4222,6.081021,0,0,10.60832,2.927636,2.781254,0,0,1.599666,28.15928,1.599666,0,1.599666,39.00008,100,0.189987,3.05938,8.486658,0,38.7676
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.80757,3.80757,0,0,0,3.80757,291.0382,7.073515,0,0,11.08148,4.007968,3.80757,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,4.188327,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,13.10419,13.10419,4.744193,0,1.536281,13.10419,81.35229,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,14.41461,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,7.527874,7.527874,0,0,0,7.527874,106.1148,0.06410738,0,0,7.988185,7.924078,7.527874,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,8.280662,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.9872804,0.9872804,0,0,0,0.9872804,684.7548,5.721207,0,0,6.760449,1.039243,0.9872804,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,1.086008,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.48347,2.48347,0,0,0,2.48347,164.8306,1.47934,0,0,4.093518,2.614179,2.48347,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,2.731817,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.33151,1.33151,0,0,0,1.33151,105.9196,0.008739988,0,0,1.410329,1.401589,1.33151,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,1.464661,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,8.206123,8.206123,8.206123,0,2.412149,8.206123,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,9.026736,0,12,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,11.06044,11.06044,11.06044,0,3.134292,11.06044,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189987,12.16649,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.9037807,0.9037807,0,0,0,0.9037807,0,0,1.110223E-16,0,0,0.9513481,0.9037807,0,0,0,29.59898,0,0.9513481,-0.9513481,37.99727,97.4287,0.189987,0.9941587,0,0,29.59898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.172758,1.172758,0,0,0,1.172758,0,0,2.220446E-16,0,0,1.234482,1.172758,0,0,1.057053,28.64763,0,1.234482,-1.234482,36.69601,94.09215,0.189987,1.290033,0,0,28.64763
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.324236,2.324236,0,0,0,2.324236,0,0,0,0,0,2.446564,2.324236,0,0,2.4287,27.41315,0,2.446564,-2.446564,34.11711,87.47958,0.189987,2.55666,0,0,27.41315
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.147105,24.96658,0,0,0,34.11711,87.47958,0.189987,0,0,0,24.96658
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.147105,24.96658,0,0,0,34.11711,87.47958,0.189987,0,0,0,24.96658
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.56405,1.56405,0,0,0,1.56405,0,0,2.220446E-16,0,0,1.646368,1.56405,0,0,5.147105,24.96658,0,1.646368,-1.646368,32.38168,83.02979,0.189987,1.720455,0,0,24.96658
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3964458,0.3964458,0,0,0,0.3964458,0,0,5.551115E-17,0,0,0.4173114,0.3964458,0,0,6.976403,23.32022,0,0.4173114,-0.4173114,31.9418,81.90188,0.189987,0.4360904,0,0,23.32022
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.025493,1.025493,0,0,0,1.025493,0,0,0,0,0,1.079467,1.025493,0,0,7.440082,22.9029,0,1.079467,-1.079467,30.80394,78.9843,0.189987,1.128043,0,0,22.9029
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.315109,1.315109,0,0,0,1.315109,0,0,2.220446E-16,0,0,1.384325,1.315109,0,0,8.639489,21.82344,0,1.384325,-1.384325,29.34473,75.24275,0.189987,1.44662,0,0,21.82344
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17763,20.43911,0,0,0,29.34473,75.24275,0.189987,0,0,0,20.43911
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.6690714,0.6690714,0,0,0,0.6690714,0,0,1.110223E-16,0,0,0.7042857,0.6690714,0,0,10.17763,20.43911,0,0.7042857,-0.7042857,28.60235,73.33921,0.189987,0.7359786,0,0,20.43911
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,10.96017,19.73483,2.193417,0,2.193417,30.68321,78.67474,0.1899457,0,1.754733,0,21.92824
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.459429,1.459429,0,0,0,1.459429,117.9147,0,0,0,1.720881,1.536241,1.459429,0,0,8.766752,21.7089,0.1846408,0,0.1846408,30.85837,79.12387,0.1899422,1.605371,1.376705,0,23.42978
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.851524,6.851524,0,0,0,6.851524,63.88253,0,8.881784E-16,0,4.376927,7.21213,6.851524,0,0,8.582111,21.87508,0,2.835203,-2.835203,27.86981,71.4609,0.1899422,7.536676,3.501542,0,26.252
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,9.637455,9.637455,12,0,3.372,9.637455,51.61027,0,0,0,4.973917,0,0,2.362545,2.244417,11.73234,19.03988,7.218334,0,7.218334,34.71772,89.01962,0.1900038,10.6012,3.979133,12,24.01379
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,12.54521,12.54521,12,0,3.372,12.54521,10.82629,0,0,0,1.358181,0.5739067,0.5452113,0,0,4.514003,25.53638,0.7842742,0,0.7842742,35.46175,90.92738,0.1900098,13.79973,1.086545,12,26.89456
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,15.07744,15.07744,11.65726,0,3.285288,15.07744,48.61513,0,0,0,7.329918,3.600189,3.42018,0,0,3.729729,26.24222,3.729729,0,3.729729,39.00008,100,0.1900383,16.58519,5.863935,12,33.57214
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,7.646729,7.646729,3.801913,0,1.297884,7.646729,52.92688,0,0,0,4.047174,4.047174,3.844816,0,0,0,29.59898,0,0,0,39.00008,100,0.1900383,8.411402,3.23774,12,33.64615
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,7.617313,7.617313,4.211728,0,1.401567,7.617313,47.06157,0,0,0,3.584827,3.584827,3.405586,0,0,0,29.59898,0,0,0,39.00008,100,0.1900383,8.379045,2.867862,12,33.1838
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,12.15116,12.15116,11.16767,0,3.16142,12.15116,8.51981,0,0,0,1.035256,1.035256,0.983493,0,0,0,29.59898,0,0,0,39.00008,100,0.1900383,13.36628,0.8282046,12,30.63423
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,1.026076,0,0,1.026076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900383,0,0.8208605,0,30.62505
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.206995,2.206995,0,0,0,2.206995,10.0803,0,0,0,0.2224716,2.323152,2.206995,0,0,0,29.59898,0,2.100681,-2.100681,36.78577,94.32229,0.1900383,2.427694,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.548065,5.548065,0,0,0,5.548065,0,0,8.881784E-16,0,0,5.840068,5.548065,0,0,2.33409,27.4983,0,5.840068,-5.840068,30.62979,78.53777,0.1900383,6.102871,0,0,27.4983
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.390401,4.390401,0,0,0,4.390401,0,0,0,0,0,4.621475,4.390401,0,0,8.823054,21.65823,0,4.621475,-4.621475,25.75833,66.04687,0.1900383,4.829442,0,0,21.65823
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95803,17.03675,0,0,0,25.75833,66.04687,0.1900383,0,0,0,17.03675
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,17.91798,17.91798,12,0,3.372,17.91798,0,0,0,0,0,6.229454,5.917981,0,0,13.95803,17.03675,0,6.229454,-6.229454,19.19191,49.20993,0.1900383,19.70978,0,12,17.03675
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.87964,10.8073,8.36,0,8.36,27.1229,69.54577,0.1900425,0,0,12,10.8073
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.426976,1.426976,10.22698,0,2.923425,1.426976,0,0,0,0,0,0,0,8.8,8.36,12.51964,18.3313,8.36,0,8.36,35.05389,89.8816,0.1900863,1.569673,0,12,18.3313
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.146951,4.146951,0,0,0,4.146951,0,0,0,0,0,4.365211,4.146951,0,0,4.159642,25.8553,0,4.365211,-4.365211,30.45256,78.08333,0.1900863,4.561646,0,0,25.8553
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.7396525,0.7396525,0,0,0,0.7396525,0,0,0,0,0,0.7785815,0.7396525,0,0,9.009877,21.49009,0,0.7785815,-0.7785815,29.63186,75.97898,0.1900863,0.8136177,0,0,21.49009
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.874968,20.71151,0,0,0,29.63186,75.97898,0.1900863,0,0,0,20.71151
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2217413,0.2217413,0,0,0,0.2217413,0,0,2.775558E-17,0,0,0.2334119,0.2217413,0,0,9.874968,20.71151,0,0.2334119,-0.2334119,29.38582,75.34811,0.1900863,0.2439155,0,0,20.71151
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13431,20.4781,0,0,0,29.38582,75.34811,0.1900863,0,0,0,20.4781
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.501544,4.501544,0,0,0,4.501544,0,0,8.881784E-16,0,0,4.738467,4.501544,0,0,10.13431,20.4781,0,4.738467,-4.738467,24.39104,62.541,0.1900863,4.951698,0,0,20.4781
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.601205,1.601205,0,0,0,1.601205,0,0,2.220446E-16,0,0,1.685479,1.601205,0,0,15.39928,15.73963,0,1.685479,-1.685479,22.61439,57.9855,0.1900863,1.761326,0,0,15.73963
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,10.66271,10.66271,12,0,3.372,10.66271,15.27822,0,0,0,1.629072,0,0,1.337294,1.270429,17.27203,14.05415,2.899501,0,2.899501,25.3651,65.03858,0.190112,11.72898,1.303257,12,15.68322
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,14.37253,16.6637,11.36221,0,11.36221,36.14424,92.67735,0.1900596,0,2.40177,12,19.66591
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,6.396051,6.396051,0,0,0,6.396051,83.73049,0,0,0,5.355445,6.732686,6.396051,0,0,3.010318,26.88969,0,1.37724,-1.37724,34.6925,88.95495,0.1900596,7.035656,4.284356,0,32.24514
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,3.442402,0,0,7.982988,0,0,0,0,4.540586,25.51245,4.540586,0,4.540586,39.00008,100,0.1899744,0,6.38639,0,33.49544
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899744,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899744,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.189329,1.189329,0,0,0,1.189329,762.8035,7.82032,0,0,9.072246,1.251926,1.189329,0,0,0,29.59898,0,0,0,39.00008,100,0.1899744,1.308262,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,10.41049,10.41049,3,0,1.095,10.41049,90.17683,1.587333,0,0,9.387853,7.800519,7.410493,0,0,0,29.59898,0,0,0,39.00008,100,0.1899744,11.45154,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.619363,4.619363,0,0,0,4.619363,156.8001,2.380678,0,0,7.243165,4.862488,4.619363,0,0,0,29.59898,0,0,0,39.00008,100,0.1899744,5.0813,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.758563,5.758563,0,0,0,5.758563,56.39495,0,0,0,3.247539,6.061646,5.758563,0,0,0,29.59898,0,2.814106,-2.814106,36.03375,92.39404,0.1899744,6.334419,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,11.99661,11.99661,12,0,3.372,11.99661,12.49044,0,0,0,1.49843,0,0,0.003388924,0.003219478,3.126785,26.78487,1.501649,0,1.501649,37.45834,96.04683,0.1899858,13.19627,1.198744,12,28.2833
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,16.74778,16.74778,12,0,3.372,16.74778,0,0,0,0,0,4.997666,4.747783,0,0,1.625135,28.13636,0,4.997666,-4.997666,32.19034,82.53916,0.1899858,18.42256,0,12,28.13636
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.046737,4.046737,0,0,0,4.046737,0,0,8.881784E-16,0,0,4.259723,4.046737,0,0,7.178098,23.13869,0,4.259723,-4.259723,27.70019,71.02599,0.1899858,4.451411,0,0,23.13869
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.952193,4.952193,0,0,0,4.952193,0,0,8.881784E-16,0,0,5.212835,4.952193,0,0,11.91112,18.87897,0,5.212835,-5.212835,22.20538,56.93677,0.1899858,5.447412,0,0,18.87897
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.247939,4.247939,0,0,0,4.247939,0,0,8.881784E-16,0,0,4.471515,4.247939,0,0,17.70316,13.66613,0,4.471515,-4.471515,17.49199,44.85117,0.1899858,4.672733,0,0,13.66613
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.036094,1.036094,0,0,0,1.036094,0,0,0,0,0,1.090626,1.036094,0,0,22.67151,9.194617,0,1.090626,-1.090626,16.34237,41.90343,0.1899858,1.139704,0,0,9.194617
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.360704,2.360704,0,0,0,2.360704,0,0,4.440892E-16,0,0,2.484952,2.360704,0,0,23.88332,8.103992,0,2.484952,-2.484952,13.723,35.18712,0.1899858,2.596775,0,0,8.103992
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.049179,4.049179,0,0,0,4.049179,0,0,0,0,0,4.262293,4.049179,0,0,26.64438,5.61904,0,4.262293,-4.262293,9.230152,23.66701,0.1899858,4.454096,0,0,5.61904
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.958262,1.958262,10.75826,0,3.05784,1.958262,0,0,0,0,0,0,0,8.8,8.36,31.38026,1.356747,8.36,0,8.36,17.16114,44.00285,0.1900443,2.154088,0,12,1.356747
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.703257,1.703257,10.50326,0,2.993324,1.703257,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.02026,8.880747,8.36,0,8.36,25.09214,64.33868,0.1900956,1.873583,0,12,8.880747
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.043315,1.043315,9.843315,0,2.826359,1.043315,0,0,0,0,0,0,0,8.8,8.36,14.66026,16.40475,8.36,0,8.36,33.02313,84.67452,0.1901286,1.147646,0,12,16.40475
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.300257,23.92875,0,0,0,33.02313,84.67452,0.1901286,0,0,0,23.92875
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5030333,0.5030333,0,0,0,0.5030333,0,0,0,0,0,0.5295087,0.5030333,0,0,6.300257,23.92875,0,0.5295087,-0.5295087,32.46498,83.24337,0.1901286,0.5533366,0,0,23.92875
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.5562721,0.5562721,0,0,0,0.5562721,0,0,1.110223E-16,0,0,0.5855496,0.5562721,0,0,6.8886,23.39924,0,0.5855496,-0.5855496,31.84776,81.66074,0.1901286,0.6118994,0,0,23.39924
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,7.539211,22.81369,1.415938,0,1.415938,33.19103,85.10504,0.1901021,0,1.132751,0,24.22963
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.72177,6.72177,0,0,0,6.72177,31.95672,0,0,0,2.148057,7.075547,6.72177,0,0,6.123272,24.08803,0,4.92749,-4.92749,27.997,71.78704,0.1901021,7.393947,1.718446,0,26.23609
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,6.592947,6.592947,0,0,0,6.592947,43.93865,0,0,0,2.896852,6.939944,6.592947,0,0,11.59826,19.16054,0,4.043092,-4.043092,23.73521,60.85939,0.1901021,7.252242,2.317481,0,22.05739
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.757133,4.757133,0,0,0,4.757133,29.87631,0,0,0,1.421256,5.007509,4.757133,0,0,16.09059,15.11745,0,3.586253,-3.586253,19.95497,51.16647,0.1901021,5.232847,1.137005,0,16.53871
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,20.07531,11.5312,6.19714,0,6.19714,25.83409,66.24112,0.1899861,0,4.957712,0,17.72834
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,7.40473,7.40473,0,0,0,7.40473,55.89539,0,8.881784E-16,0,4.138903,7.794453,7.40473,0,0,13.87817,17.10862,0,3.65555,-3.65555,21.9808,56.36091,0.1899861,8.145204,3.311122,0,21.24753
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,10.02162,10.02162,12,0,3.372,10.02162,31.67064,0,0,0,3.173909,0,0,1.978385,1.879465,17.93989,13.45307,5.053375,0,5.053375,26.77485,68.65333,0.1900298,11.02378,2.539128,12,16.62698
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,7.243734,0,2.168665,0,0,0,0,0,6.004972,0,0,7.243734,6.881547,12.88652,18.00111,12.88652,0,12.88652,39.00008,100,0.1899063,0,4.803977,12,24.00608
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,13.31431,13.31431,8.774887,0,2.556046,13.31431,35.88874,0,1.776357E-15,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1899063,14.64574,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,10.94256,10.94256,8.708937,0,2.539361,10.94256,21.48656,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1899063,12.03681,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,6.091719,6.091719,0,0,0,6.091719,9.054893,0,0,0,0.5515985,6.412335,6.091719,0,0,0,29.59898,0,5.860737,-5.860737,32.82232,84.15962,0.1899063,6.700891,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,9.94491,9.94491,12,0,3.372,9.94491,0,0,0,0,0,0,0,2.05509,1.952335,6.51193,23.73824,1.952335,0,1.952335,34.67447,88.90871,0.1899267,10.9394,0,12,23.73824
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.559595,25.49534,0,0,0,34.67447,88.90871,0.1899267,0,0,0,25.49534
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.237854,5.237854,0,0,0,5.237854,0,0,8.881784E-16,0,0,5.513531,5.237854,0,0,4.559595,25.49534,0,5.513531,-5.513531,28.8627,74.00676,0.1899267,5.76164,0,0,25.49534
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,7.290598,7.290598,0,0,0,7.290598,0,0,8.881784E-16,0,0,7.674314,7.290598,0,0,10.68574,19.98181,0,7.674314,-7.674314,20.77326,53.26466,0.1899267,8.019657,0,0,19.98181
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.758777,0.758777,0,0,0,0.758777,0,0,1.110223E-16,0,0,0.7987126,0.758777,0,0,19.21276,12.3075,0,0.7987126,-0.7987126,19.93134,51.1059,0.1899267,0.8346546,0,0,12.3075
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.587357,2.587357,0,0,0,2.587357,0,0,4.440892E-16,0,0,2.723534,2.587357,0,0,20.10021,11.50879,0,2.723534,-2.723534,17.06049,43.74475,0.1899267,2.846093,0,0,11.50879
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.12636,8.785253,0,0,0,17.06049,43.74475,0.1899267,0,0,0,8.785253
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.501653,1.501653,0,0,0,1.501653,0,0,2.220446E-16,0,0,1.580687,1.501653,0,0,23.12636,8.785253,0,1.580687,-1.580687,15.39429,39.47247,0.1899267,1.651818,0,0,8.785253
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4280242,0.4280242,0,0,0,0.4280242,0,0,5.551115E-17,0,0,0.4505517,0.4280242,0,0,24.88268,7.204566,0,0.4505517,-0.4505517,14.91937,38.25472,0.1899267,0.4708266,0,0,7.204566
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.875694,1.875694,0,0,0,1.875694,0,0,2.220446E-16,0,0,1.974414,1.875694,0,0,25.38329,6.754014,0,1.974414,-1.974414,12.83816,32.91828,0.1899267,2.063263,0,0,6.754014
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.822315,1.822315,0,0,0,1.822315,0,0,2.220446E-16,0,0,1.918226,1.822315,0,0,27.57709,4.7796,0,1.918226,-1.918226,10.81617,27.73371,0.1899267,2.004547,0,0,4.7796
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5252799,0.5252799,0,0,0,0.5252799,0,0,1.110223E-16,0,0,0.5529262,0.5252799,0,0,29.70845,2.861373,0,0.5529262,-0.5529262,10.23333,26.23926,0.1899267,0.5778079,0,0,2.861373
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.477861,2.477861,11.27786,0,3.189299,2.477861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.32281,2.308447,8.36,0,8.36,18.16432,46.5751,0.1899992,2.725647,0,12,2.308447
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1055107,0.1055107,8.905511,0,2.589094,0.1055107,1303.467,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,21.96281,9.832447,9.735297,0,9.735297,27.40004,70.25637,0.1899806,0.1160618,1.100238,12,11.20774
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.574193,3.574193,11.6129,0,3.274062,3.574193,81.81289,0,0,0,2.92415,0,0,8.038702,7.636766,12.22752,18.59422,10.56092,0,10.56092,37.419,95.94598,0.1900213,3.931612,2.33932,12,21.51836
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.919302,5.919302,0,0,0,5.919302,42.83445,0,8.881784E-16,0,2.5355,6.230844,5.919302,0,0,1.666598,28.09904,0,3.695344,-3.695344,33.52377,85.95821,0.1900213,6.511232,2.0284,0,30.63454
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4421182,0.4421182,0,0,0,0.4421182,1036.302,0,0,0,4.581682,0.4653876,0.4421182,0,0,5.772536,24.4037,4.116294,0,4.116294,37.42883,95.97117,0.1899447,0.4863301,3.665345,0,28.98538
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.365797,4.365797,0,0,0,4.365797,160.1447,0.7397728,0,0,6.99159,4.595576,4.365797,0,0,1.656242,28.10836,1.656242,0,1.656242,39.00008,100,0.1899139,4.802377,5.593272,0,35.09995
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,9.133018,9.133018,3,0,1.095,9.133018,101.1812,2.785087,0,0,9.240894,6.455808,6.133018,0,0,0,29.59898,0,0,0,39.00008,100,0.1899139,10.04632,7.392715,12,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,8.811291,8.811291,3,0,1.095,8.811291,87.97211,1.634331,0,0,7.751479,6.117148,5.811291,0,0,0,29.59898,0,0,0,39.00008,100,0.1899139,9.69242,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,6.613506,6.613506,0,0,0,6.613506,84.91686,0,0,0,5.615982,6.961585,6.613506,0,0,0,29.59898,0,1.345603,-1.345603,37.58169,96.36311,0.1899139,7.274856,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.822254,3.822254,0,0,0,3.822254,153.9577,0.366114,0,0,5.884655,4.023426,3.822254,0,0,1.495115,28.25337,1.495115,0,1.495115,39.00008,100,0.1898861,4.20448,4.707724,0,34.13803
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898861,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898861,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,10.81736,10.81736,10.81736,0,3.072793,10.81736,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898861,11.8991,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.699728,5.699728,0,0,0,5.699728,0,0,0,0,0,5.999713,5.699728,0,0,0,29.59898,0,5.999713,-5.999713,32.67582,83.784,0.1898861,6.269701,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,9.290678,9.290678,12,0,3.372,9.290678,0,0,0,0,0,0,0,2.709322,2.573856,6.666348,23.59926,2.573856,0,2.573856,35.1176,90.04494,0.1899128,10.21975,0,12,23.59926
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.647057,5.647057,0,0,0,5.647057,0,0,0,0,0,5.944271,5.647057,0,0,4.092492,25.91574,0,5.944271,-5.944271,28.85179,73.9788,0.1899128,6.211763,0,0,25.91574
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.646782,1.646782,0,0,0,1.646782,0,0,2.220446E-16,0,0,1.733455,1.646782,0,0,10.69724,19.97146,0,1.733455,-1.733455,27.02457,69.29362,0.1899128,1.81146,0,0,19.97146
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.6323063,0.6323063,0,0,0,0.6323063,0,0,0,0,0,0.6655856,0.6323063,0,0,12.6233,18.23801,0,0.6655856,-0.6655856,26.32298,67.49467,0.1899128,0.695537,0,0,18.23801
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.107189,4.107189,0,0,0,4.107189,0,0,0,0,0,4.323357,4.107189,0,0,13.36284,17.57242,0,4.323357,-4.323357,21.76576,55.80952,0.1899128,4.517908,0,0,17.57242
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.813233,1.813233,0,0,0,1.813233,0,0,0,0,0,1.908666,1.813233,0,0,18.16657,13.24907,0,1.908666,-1.908666,19.75385,50.65079,0.1899128,1.994556,0,0,13.24907
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.791026,1.791026,0,0,0,1.791026,0,0,2.220446E-16,0,0,1.88529,1.791026,0,0,20.28731,11.3404,0,1.88529,-1.88529,17.76658,45.55524,0.1899128,1.970128,0,0,11.3404
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.429413,2.429413,0,0,0,2.429413,0,0,4.440892E-16,0,0,2.557277,2.429413,0,0,22.38207,9.455112,0,2.557277,-2.557277,15.07097,38.64344,0.1899128,2.672355,0,0,9.455112
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.316852,4.316852,0,0,0,4.316852,0,0,0,0,0,4.544055,4.316852,0,0,25.22349,6.897834,0,4.544055,-4.544055,10.28112,26.36179,0.1899128,4.748537,0,0,6.897834
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.502847,2.502847,11.30285,0,3.19562,2.502847,0,0,0,0,0,0,0,8.8,8.36,30.27244,2.35378,8.36,0,8.36,18.21211,46.69762,0.1899858,2.753131,0,12,2.35378
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.91244,9.87778,8.36,0,8.36,26.1431,67.03346,0.1899899,0,0,12,9.87778
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,11.01668,11.01668,12,0,3.372,11.01668,30.90683,0,0,0,3.404907,0,0,0.9833185,0.9341526,13.55244,17.40178,4.33906,0,4.33906,30.25949,77.58829,0.1900252,12.11835,2.723926,12,20.80669
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,13.59303,13.59303,12,0,3.372,13.59303,48.86409,0,0,0,6.64211,1.676872,1.593028,0,0,9.213383,21.30693,4.965238,0,4.965238,34.96993,89.66632,0.1900626,14.95233,5.313688,12,27.94904
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,8.954472,8.954472,4.27224,0,1.416877,8.954472,102.483,0,0,0,9.17681,4.928666,4.682232,0,0,4.248145,25.77565,4.248145,0,4.248145,39.00008,100,0.1900186,9.849919,7.341448,12,34.95246
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.836187,5.836187,0,0,0,5.836187,171.6266,3.873092,0,0,10.01645,6.143355,5.836187,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,6.419806,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,8.480885,8.480885,3,0,1.095,8.480885,101.0527,2.80081,0,0,8.570162,5.769352,5.480885,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,9.328973,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,11.20836,11.20836,3,0,1.095,11.20836,78.05206,0.1079775,0,0,8.748356,8.640379,8.20836,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,12.3292,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.372563,2.372563,0,0,0,2.372563,393.9404,6.84905,0,0,9.346484,2.497435,2.372563,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,2.60982,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,8.840212,8.840212,3,0,1.095,8.840212,76.44909,0.6106702,0,0,6.758262,6.147592,5.840212,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,9.724234,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.300635,3.300635,0,0,0,3.300635,110.8809,0.1854225,0,0,3.659775,3.474352,3.300635,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,3.630698,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,8.320543,8.320543,6.322324,0,1.935548,8.320543,25.27946,4.440892E-16,0,0,2.103388,2.103388,1.998219,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,9.152597,1.682711,12,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,8.711702,8.711702,8.711702,0,2.540061,8.711702,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,9.582872,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,8.919691,8.919691,8.919691,0,2.592682,8.919691,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900186,9.81166,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.820908,5.820908,0,0,0,5.820908,0,0,8.881784E-16,0,0,6.127272,5.820908,0,0,0,29.59898,0,6.127272,-6.127272,32.54137,83.43923,0.1900186,6.402999,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,8.885029,8.885029,12,0,3.372,8.885029,0,0,0,0,0,0,0,3.114971,2.959223,6.80808,23.47171,2.959223,0,2.959223,35.34873,90.6376,0.1900492,9.773531,0,12,23.47171
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.578241,3.578241,0,0,0,3.578241,0,0,0,0,0,3.76657,3.578241,0,0,3.848857,26.13501,0,3.76657,-3.76657,31.37842,80.45732,0.1900492,3.936065,0,0,26.13501
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.674201,2.674201,0,0,0,2.674201,0,0,4.440892E-16,0,0,2.814948,2.674201,0,0,8.033935,22.36844,0,2.814948,-2.814948,28.4112,72.84909,0.1900492,2.941621,0,0,22.36844
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16165,19.55349,0,0,0,28.4112,72.84909,0.1900492,0,0,0,19.55349
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.520084,4.520084,0,0,0,4.520084,0,0,8.881784E-16,0,0,4.757984,4.520084,0,0,11.16165,19.55349,0,4.757984,-4.757984,23.39585,59.98923,0.1900492,4.972093,0,0,19.55349
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4483,14.79551,0,0,0,23.39585,59.98923,0.1900492,0,0,0,14.79551
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.212402,2.212402,0,0,0,2.212402,0,0,4.440892E-16,0,0,2.328844,2.212402,0,0,16.4483,14.79551,0,2.328844,-2.328844,20.94103,53.69484,0.1900492,2.433642,0,0,14.79551
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.991937,2.991937,0,0,0,2.991937,0,0,4.440892E-16,0,0,3.149408,2.991937,0,0,19.03591,12.46666,0,3.149408,-3.149408,17.62126,45.18264,0.1900492,3.291131,0,0,12.46666
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.328949,1.328949,0,0,0,1.328949,0,0,2.220446E-16,0,0,1.398894,1.328949,0,0,22.53525,9.317254,0,1.398894,-1.398894,16.1467,41.40171,0.1900492,1.461844,0,0,9.317254
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08957,7.91836,0,0,0,16.1467,41.40171,0.1900492,0,0,0,7.91836
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,10.49452,10.49452,12,0,3.372,10.49452,29.20777,0,0,0,3.065216,0,0,1.505476,1.430202,24.08957,7.91836,4.495419,0,4.495419,20.41143,52.33689,0.190087,11.54398,2.452173,12,10.98358
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,18.82229,18.82229,12,0,3.372,18.82229,37.03304,0,0,0.3445143,6.970465,7.181354,6.822286,0,0,19.59416,11.96424,0,0.2108887,-0.2108887,20.18913,51.7669,0.190087,20.70451,5.576372,12,18.9347
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.121805,4.121805,11.97444,0,3.365534,4.121805,222.6018,0,0,0,9.175213,0,0,7.852637,7.460005,19.82848,11.75335,16.63522,0,16.63522,35.97069,92.23235,0.1900247,4.533986,7.34017,12,20.92856
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.990312,4.990312,0,0,0,4.990312,200.3472,1.551728,0,0,9.997947,5.252959,4.990312,0,0,3.193259,26.72504,3.193259,0,3.193259,39.00008,100,0.1899657,5.489343,7.998358,0,36.72299
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.634184,2.634184,0,0,0,2.634184,452.5216,9.147426,0,0,11.92025,2.772825,2.634184,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,2.897603,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,12.69167,12.69167,4.331669,0,1.431912,12.69167,102.6146,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,13.96084,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.35764,3.35764,0,0,0,3.35764,376.756,9.11575,0,0,12.65011,3.534358,3.35764,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,3.693404,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.405423,3.405423,0,0,0,3.405423,316.4861,7.193036,0,0,10.77769,3.584656,3.405423,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,3.745965,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,6.344899,6.344899,0,0,0,6.344899,132.2147,1.710051,0,0,8.388891,6.678841,6.344899,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,6.979388,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.796923,3.796923,0,0,0,3.796923,136.0282,1.168124,0,0,5.164885,3.996761,3.796923,0,0,0,29.59898,0,0,0,39.00008,100,0.1899657,4.176616,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,6.069133,6.069133,0,0,0,6.069133,32.8026,0,8.881784E-16,0,1.990834,6.388561,6.069133,0,0,0,29.59898,0,4.397728,-4.397728,34.36447,88.11384,0.1899657,6.676047,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.691518,1.691518,0,0,0,1.691518,0,0,2.220446E-16,0,0,1.780545,1.691518,0,0,4.886364,25.20125,0,1.780545,-1.780545,32.48761,83.30139,0.1899657,1.86067,0,0,25.20125
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.961741,6.961741,0,0,0,6.961741,0,0,8.881784E-16,0,0,7.328149,6.961741,0,0,6.864748,23.42071,0,7.328149,-7.328149,24.76306,63.4949,0.1899657,7.657916,0,0,23.42071
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.944711,3.944711,0,0,0,3.944711,0,0,8.881784E-16,0,0,4.152327,3.944711,0,0,15.00714,16.09256,0,4.152327,-4.152327,20.38612,52.272,0.1899657,4.339182,0,0,16.09256
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,13.05067,13.05067,12,0,3.372,13.05067,0,0,0,0,0,1.105966,1.050668,0,0,19.62083,11.94023,0,1.105966,-1.105966,19.22033,49.2828,0.1899657,14.35573,0,12,11.94023
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.480535,3.480535,12,0,3.372,3.480535,0,0,0,0,0,0,0,8.519465,8.093492,20.84968,10.83426,8.093492,0,8.093492,26.89849,68.97035,0.1900491,3.828588,0,12,10.83426
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.887719,1.887719,10.68772,0,3.039993,1.887719,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.75619,18.11841,8.36,0,8.36,34.82948,89.30619,0.1901047,2.076491,0,12,18.11841
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.284174,3.284174,0,0,0,3.284174,0,0,4.440892E-16,0,0,3.457025,3.284174,0,0,4.396191,25.64241,0,3.457025,-3.457025,31.18546,79.96256,0.1901047,3.612591,0,0,25.64241
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.630888,3.630888,0,0,0,3.630888,0,0,4.440892E-16,0,0,3.821987,3.630888,0,0,8.23733,22.18538,0,3.821987,-3.821987,27.15673,69.63251,0.1901047,3.993977,0,0,22.18538
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48398,18.36339,0,0,0,27.15673,69.63251,0.1901047,0,0,0,18.36339
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.731604,3.731604,0,0,0,3.731604,0,0,4.440892E-16,0,0,3.928004,3.731604,0,0,12.48398,18.36339,0,3.928004,-3.928004,23.01625,59.01591,0.1901047,4.104764,0,0,18.36339
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84843,14.43539,0,0,0,23.01625,59.01591,0.1901047,0,0,0,14.43539
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.241354,1.241354,0,0,0,1.241354,0,0,2.220446E-16,0,0,1.306688,1.241354,0,0,16.84843,14.43539,0,1.306688,-1.306688,21.63888,55.4842,0.1901047,1.365489,0,0,14.43539
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.232346,1.232346,0,0,0,1.232346,0,0,0,0,0,1.297206,1.232346,0,0,18.30031,13.1287,0,1.297206,-1.297206,20.27151,51.97812,0.1901047,1.35558,0,0,13.1287
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4635865,0.4635865,0,0,0,0.4635865,835.8094,0,0,0,3.8747,0.4879858,0.4635865,0,0,19.74165,11.8315,3.386714,0,3.386714,23.48443,60.21636,0.1900422,0.5099452,3.09976,0,15.7062
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,10.3998,10.3998,12,0,3.372,10.3998,69.93086,0,0,0,7.272671,0,0,1.600198,1.520188,16.35493,14.87954,8.792859,0,8.792859,31.82607,81.60513,0.1901121,11.43978,5.818137,12,22.15221
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,8.752924,8.752924,6.627079,0,2.012651,8.752924,111.9604,8.881784E-16,0,0,9.799805,2.237731,2.125844,0,0,7.562074,22.79311,7.562074,0,7.562074,39.00008,100,0.1900716,9.628216,7.839844,12,32.59291
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.813693,6.813693,0,0,0,6.813693,176.1368,4.829112,0,0,12.00142,7.172308,6.813693,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,7.495062,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.689591,1.689591,0,0,0,1.689591,758.5528,11.03792,0,0,12.81644,1.778517,1.689591,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,1.85855,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,7.561611,7.561611,0,0,0,7.561611,161.3942,4.24441,0,0,12.204,7.959591,7.561611,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,8.317773,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,10.96031,10.96031,3,0,1.095,10.96031,101.9819,2.798259,0,0,11.17753,8.37927,7.960306,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,12.05634,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,8.891733,8.891733,3,0,1.095,8.891733,80.94705,0.9957713,0,0,7.197596,6.201825,5.891733,0,0,0,29.59898,0,0,0,39.00008,100,0.1900716,9.780907,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,7.573164,7.573164,0,0,0,7.573164,48.97621,0,0,0,3.709049,7.971752,7.573164,0,0,0,29.59898,0,4.262703,-4.262703,34.50679,88.47878,0.1900716,8.330481,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,9.024392,9.024392,11.95435,0,3.36045,9.024392,18.30784,0,0,0,1.652172,0,0,2.929957,2.783459,4.736337,25.33628,4.43563,0,4.43563,38.7148,99.26852,0.1901125,9.926831,1.321737,12,26.98845
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,27.93797,20.36,12,0,3.372,20.36,0,0,7.577974,10.37177,0,8.8,8.36,0,0,0.3007061,29.32834,0,8.8,-8.8,29.43879,75.48392,0.1901125,30.73177,0,12,29.32834
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.39586,2.39586,11.19586,0,3.168553,2.39586,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.07848,20.52834,8.36,0,8.36,37.36978,95.81976,0.1901817,2.635446,0,12,20.52834
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,6.440553,6.440553,0,0,0,6.440553,0,0,8.881784E-16,0,0,6.77953,6.440553,0,0,1.718484,28.05234,0,6.77953,-6.77953,30.22353,77.49607,0.1901817,7.084609,0,0,28.05234
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.652972,4.652972,0,0,0,4.652972,0,0,0,0,0,4.897866,4.652972,0,0,9.251294,21.27281,0,4.897866,-4.897866,25.06073,64.25814,0.1901817,5.118269,0,0,21.27281
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.787636,1.787636,0,0,0,1.787636,0,0,2.220446E-16,0,0,1.881722,1.787636,0,0,14.69337,16.37495,0,1.881722,-1.881722,23.07722,59.17223,0.1901817,1.9664,0,0,16.37495
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.396128,1.396128,0,0,0,1.396128,0,0,2.220446E-16,0,0,1.469609,1.396128,0,0,16.78417,14.49323,0,1.469609,-1.469609,21.52811,55.20018,0.1901817,1.535741,0,0,14.49323
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.524299,1.524299,0,0,0,1.524299,0,0,0,0,0,1.604526,1.524299,0,0,18.41707,13.02362,0,1.604526,-1.604526,19.83679,50.86347,0.1901817,1.676729,0,0,13.02362
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.249989,3.249989,0,0,0,3.249989,0,0,0,0,0,3.421041,3.249989,0,0,20.19987,11.41909,0,3.421041,-3.421041,16.2307,41.6171,0.1901817,3.574988,0,0,11.41909
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.51275,1.51275,0,0,0,1.51275,0,0,0,0,0,1.592369,1.51275,0,0,24.00103,7.998049,0,1.592369,-1.592369,14.5522,37.31325,0.1901817,1.664025,0,0,7.998049
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.9015941,0.9015941,0,0,0,0.9015941,0,0,1.110223E-16,0,0,0.9490464,0.9015941,0,0,25.77033,6.405681,0,0.9490464,-0.9490464,13.55181,34.74817,0.1901817,0.9917535,0,0,6.405681
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.82483,5.456635,0,0,0,13.55181,34.74817,0.1901817,0,0,0,5.456635
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.169876,2.169876,0,0,0,2.169876,0,0,0,0,0,2.28408,2.169876,0,0,26.82483,5.456635,0,2.28408,-2.28408,11.14418,28.57477,0.1901817,2.386863,0,0,5.456635
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.335863,2.335863,0,0,0,2.335863,0,0,4.440892E-16,0,0,2.458804,2.335863,0,0,29.36269,3.172555,0,2.458804,-2.458804,8.552376,21.92912,0.1901817,2.56945,0,0,3.172555
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.116682,4.116682,11.93345,0,3.355164,4.116682,71.11929,0,0,0,2.927755,0,0,7.816772,7.425933,32.0947,0.7137512,10.35369,0,10.35369,18.37475,47.11464,0.1902342,4.52835,2.342204,12,3.641506
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,8.412542,8.412542,12,0,3.372,8.412542,57.32024,0,0,0,4.822089,0,0,3.587458,3.408085,21.74101,10.03207,8.230174,0,8.230174,26.18258,67.13467,0.1903049,9.253797,3.857671,12,14.85416
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.132984,2.132984,8.783076,0,2.558118,2.132984,337.2386,0,0,0,7.193246,0,0,6.650092,6.317587,13.51083,17.43923,13.51083,0,13.51083,39.00008,100,0.1902135,2.346283,5.754597,12,24.63247
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,8.355654,8.355654,3,0,1.095,8.355654,125.3497,4.836257,0,0,10.47379,5.63753,5.355654,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,9.191219,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.960789,1.960789,0,0,0,1.960789,557.6463,8.870276,0,0,10.93426,2.063988,1.960789,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,2.156868,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,8.836755,8.836755,3,0,1.095,8.836755,116.7095,4.16938,0,0,10.31333,6.143953,5.836755,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,9.72043,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.265323,2.265323,0,0,0,2.265323,462.9367,8.102462,0,0,10.48701,2.384551,2.265323,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,2.491855,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,6.194739,6.194739,0,0,0,6.194739,128.4639,1.437223,0,0,7.958002,6.520778,6.194739,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,6.814213,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902135,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.156028,3.156028,0,0,0,3.156028,67.32402,0,4.440892E-16,0,2.124765,3.322135,3.156028,0,0,0,29.59898,0,1.19737,-1.19737,37.73794,96.76376,0.1902135,3.471631,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,11.18656,11.18656,12,0,3.372,11.18656,0,0,0,0,0,0,0,0.8134432,0.7727711,1.330411,28.40161,0.7727711,0,0.7727711,38.47105,98.64353,0.1902214,12.30521,0,12,28.40161
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,15.91925,15.91925,12,0,3.372,15.91925,0,0,0,0,0,4.125522,3.919246,0,0,0.5576399,29.0971,0,4.125522,-4.125522,34.12237,87.49309,0.1902214,17.51117,0,12,29.0971
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.574491,3.574491,0,0,0,3.574491,0,0,4.440892E-16,0,0,3.762622,3.574491,0,0,5.141553,24.97158,0,3.762622,-3.762622,30.15622,77.32349,0.1902214,3.93194,0,0,24.97158
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.322245,21.20896,0,0,0,30.15622,77.32349,0.1902214,0,0,0,21.20896
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.101584,2.101584,0,0,0,2.101584,0,0,4.440892E-16,0,0,2.212193,2.101584,0,0,9.322245,21.20896,0,2.212193,-2.212193,27.82436,71.34438,0.1902214,2.311742,0,0,21.20896
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.574526,2.574526,0,0,0,2.574526,0,0,0,0,0,2.710028,2.574526,0,0,11.78024,18.99677,0,2.710028,-2.710028,24.96774,64.01973,0.1902214,2.831979,0,0,18.99677
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.258843,2.258843,0,0,0,2.258843,0,0,0,0,0,2.377729,2.258843,0,0,14.79138,16.28674,0,2.377729,-2.377729,22.4614,57.59321,0.1902214,2.484727,0,0,16.28674
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.788664,3.788664,0,0,0,3.788664,0,0,4.440892E-16,0,0,3.988068,3.788664,0,0,17.4333,13.90901,0,3.988068,-3.988068,18.2576,46.81428,0.1902214,4.167531,0,0,13.90901
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86449,9.92094,0,0,0,18.2576,46.81428,0.1902214,0,0,0,9.92094
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.255562,2.255562,0,0,0,2.255562,0,0,0,0,0,2.374276,2.255562,0,0,21.86449,9.92094,0,2.374276,-2.374276,15.7549,40.39709,0.1902214,2.481118,0,0,9.92094
