Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.6430871,0.6430871,0,0,0,0.6430871,0,0,1.110223E-16,0,0,0.6769338,0.6430871,0,0,24.50257,7.546664,0,0.6769338,-0.6769338,15.04135,38.56748,0.1902214,0.7073959,0,0,7.546664
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.530084,0.530084,0,0,0,0.530084,0,0,1.110223E-16,0,0,0.5579831,0.530084,0,0,25.25472,6.86973,0,0.5579831,-0.5579831,14.45318,37.05936,0.1902214,0.5830923,0,0,6.86973
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.546351,2.546351,0,0,0,2.546351,0,0,4.440892E-16,0,0,2.680369,2.546351,0,0,25.8747,6.311748,0,2.680369,-2.680369,11.62782,29.81487,0.1902214,2.800986,0,0,6.311748
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,8.63589,8.63589,12,0,3.372,8.63589,28.97951,0,0,0,2.502639,0,0,3.36411,3.195904,28.85289,3.631378,5.698543,0,5.698543,17.03394,43.67667,0.1902726,9.499479,2.002111,12,6.134017
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.465402,4.465402,11.79241,0,3.31948,4.465402,102.3366,0,0,0,4.569741,0,0,7.327009,6.960658,23.15435,8.760067,11.5304,0,11.5304,27.97263,71.72456,0.1902994,4.911942,3.655793,12,13.32981
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.937718,3.937718,7.025052,0,2.113338,3.937718,212.6643,0,0,0,8.374122,0,0,3.087334,2.932967,11.62395,19.13743,11.30709,0,11.30709,38.69948,99.22924,0.1902011,4.33149,6.699297,12,27.51155
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,5.125582,5.125582,0,0,0,5.125582,130.7777,0.9909131,0,0,6.70312,5.395349,5.125582,0,0,0.316858,29.31381,0.316858,0,0.316858,39.00008,100,0.1901953,5.63814,5.362496,0,36.01693
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.224231,1.224231,0,0,0,1.224231,820.4524,8.755567,0,0,10.04423,1.288664,1.224231,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,1.346654,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,8.505975,8.505975,3,0,1.095,8.505975,114.5273,3.945901,0,0,9.741664,5.795763,5.505975,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,9.356572,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.470912,5.470912,0,0,0,5.470912,202.9041,5.34185,0,0,11.1007,5.758855,5.470912,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,6.018003,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.414393,4.414393,0,0,0,4.414393,219.6238,5.048329,0,0,9.695059,4.646729,4.414393,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,4.855833,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,7.81086,7.81086,3,0,1.095,7.81086,107.8295,3.358351,0,0,8.422415,5.064064,4.81086,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,8.591947,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.389809,4.389809,0,0,0,4.389809,129.9343,1.083017,0,0,5.703868,4.620852,4.389809,0,0,0,29.59898,0,0,0,39.00008,100,0.1901953,4.82879,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.733382,2.733382,0,0,0,2.733382,63.82254,0,0,0,1.744514,2.877244,2.733382,0,0,0,29.59898,0,1.132731,-1.132731,37.80608,96.93846,0.1901953,3.00672,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.657406,4.657406,0,0,0,4.657406,0,0,8.881784E-16,0,0,4.902533,4.657406,0,0,1.25859,28.46625,0,4.902533,-4.902533,32.63835,83.68791,0.1901953,5.123147,0,0,28.46625
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,17.29589,17.29589,12,0,3.372,17.29589,0,0,0,0,0,5.574623,5.295891,0,0,6.705848,23.56371,0,5.574623,-5.574623,26.76218,68.62085,0.1901953,19.02548,0,12,23.56371
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,13.32041,13.32041,12,0,3.372,13.32041,0,0,0,0,0,1.38991,1.320415,0,0,12.89987,17.98909,0,1.38991,-1.38991,25.29709,64.8642,0.1901953,14.65246,0,12,17.98909
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.313463,3.313463,12,0,3.372,3.313463,0,0,0,0,0,0,0,8.686537,8.25221,14.44422,16.59918,8.25221,0,8.25221,33.12582,84.93784,0.1902793,3.644809,0,12,16.59918
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.663141,1.663141,0,0,0,1.663141,0,0,2.220446E-16,0,0,1.750674,1.663141,0,0,6.192008,24.02617,0,1.750674,-1.750674,31.28045,80.20612,0.1902793,1.829455,0,0,24.02617
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.512578,2.512578,0,0,0,2.512578,0,0,4.440892E-16,0,0,2.644819,2.512578,0,0,8.137201,22.2755,0,2.644819,-2.644819,28.49257,73.05772,0.1902793,2.763835,0,0,22.2755
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.646276,3.646276,0,0,0,3.646276,0,0,4.440892E-16,0,0,3.838186,3.646276,0,0,11.07589,19.63068,0,3.838186,-3.838186,24.44676,62.68389,0.1902793,4.010904,0,0,19.63068
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.7511066,0.7511066,0,0,0,0.7511066,0,0,0,0,0,0.7906385,0.7511066,0,0,15.34054,15.79249,0,0.7906385,-0.7906385,23.61336,60.54695,0.1902793,0.8262172,0,0,15.79249
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.21903,15.00185,0,0,0,23.61336,60.54695,0.1902793,0,0,0,15.00185
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.876827,3.876827,0,0,0,3.876827,0,0,8.881784E-16,0,0,4.08087,3.876827,0,0,16.21903,15.00185,0,4.08087,-4.08087,19.31174,49.51719,0.1902793,4.264509,0,0,15.00185
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.600663,2.600663,0,0,0,2.600663,0,0,4.440892E-16,0,0,2.73754,2.600663,0,0,20.75333,10.92098,0,2.73754,-2.73754,16.42612,42.11818,0.1902793,2.86073,0,0,10.92098
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.852075,1.852075,0,0,0,1.852075,0,0,2.220446E-16,0,0,1.949553,1.852075,0,0,23.79504,8.183443,0,1.949553,-1.949553,14.37111,36.84893,0.1902793,2.037283,0,0,8.183443
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.725436,3.725436,0,0,0,3.725436,0,0,4.440892E-16,0,0,3.921511,3.725436,0,0,25.96121,6.233891,0,3.921511,-3.921511,10.23748,26.24989,0.1902793,4.09798,0,0,6.233891
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,9.930436,9.930436,12,0,3.372,9.930436,4.863547,0,0,0,0.4829715,0,0,2.069563,1.966085,30.31844,2.312379,2.449057,0,2.449057,12.56086,32.20726,0.1903028,10.92348,0.3863772,12,2.795351
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.429044,5.429044,12,0,3.372,5.429044,40.09344,0,0,0,2.176691,0,0,6.570956,6.242408,27.86939,4.51653,8.419099,0,8.419099,20.54791,52.68686,0.1903822,5.971949,1.741352,12,6.693221
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,19.45029,12.09372,12.27901,0,12.27901,32.1968,82.55574,0.1903143,0,3.135205,12,16.01273
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,10.23577,10.23577,12,0,3.372,10.23577,45.62763,0,0,0,4.670338,0,0,1.764233,1.676021,7.171282,23.14482,6.346359,0,6.346359,38.21749,97.99336,0.1903657,11.25934,3.73627,12,27.81516
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,7.034773,7.034773,0,0,0,7.034773,99.44254,8.881784E-16,0,0,6.995557,7.405024,7.034773,0,0,0.8249226,28.85655,0,0.409467,-0.409467,37.78587,96.88666,0.1903657,7.73825,5.596446,0,35.8521
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,4.535738,0,0,5.815624,0,0,0,0,1.279886,28.44708,1.279886,0,1.279886,39.00008,100,0.1903423,0,4.6525,0,34.26271
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.740938,4.740938,0,0,0,4.740938,130.8905,1.214975,0,0,6.205436,4.99046,4.740938,0,0,0,29.59898,0,0,0,39.00008,100,0.1903423,5.215031,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,8.281624,8.281624,3,0,1.095,8.281624,87.18732,1.660922,0,0,7.220526,5.559604,5.281624,0,0,0,29.59898,0,0,0,39.00008,100,0.1903423,9.109786,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,7.458365,7.458365,0,0,0,7.458365,66.56513,0,8.881784E-16,0,4.964671,7.850911,7.458365,0,0,0,29.59898,0,2.88624,-2.88624,35.95771,92.19908,0.1903423,8.204202,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,8.934525,8.934525,8.613702,0,2.515266,8.934525,39.67355,0,0,0,3.544643,0.3377099,0.3208244,0,0,3.206933,26.71274,3.206933,0,3.206933,39.00008,100,0.1903659,9.827978,2.835715,12,30.25738
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,14.86024,14.86024,12,0,3.372,14.86024,8.925629,0,0,0,1.32637,3.010775,2.860236,0,0,0,29.59898,0,1.684405,-1.684405,37.22456,95.4474,0.1903659,16.34626,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,16.67019,16.67019,12,0,3.372,16.67019,0,0,0,0,0,4.915992,4.670193,0,0,1.871561,27.91457,0,4.915992,-4.915992,32.04265,82.16047,0.1903659,18.33721,0,12,27.91457
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,22.79823,20.36,12,0,3.372,20.36,0,0,2.438233,4.718056,0,8.8,8.36,0,0,7.333775,22.99858,0,8.8,-8.8,22.76663,58.37587,0.1903659,25.07806,0,12,22.99858
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.854479,5.854479,12,0,3.372,5.854479,0,0,0,0,0,0,0,6.145521,5.838244,17.11155,14.19858,5.838244,0,5.838244,28.30528,72.57749,0.190425,6.439928,0,12,14.19858
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,7.326996,7.326996,12,0,3.372,7.326996,0,0,0,0,0,0,0,4.673004,4.439354,11.27331,19.453,4.439354,0,4.439354,32.51682,83.3763,0.1904699,8.059695,0,12,19.453
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.879643,2.879643,0,0,0,2.879643,0,0,4.440892E-16,0,0,3.031204,2.879643,0,0,6.833954,23.44842,0,3.031204,-3.031204,29.32165,75.18357,0.1904699,3.167608,0,0,23.44842
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.042185,1.042185,0,0,0,1.042185,0,0,0,0,0,1.097036,1.042185,0,0,10.20196,20.41722,0,1.097036,-1.097036,28.16527,72.21851,0.1904699,1.146403,0,0,20.41722
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.8270261,0.8270261,0,0,0,0.8270261,0,0,1.110223E-16,0,0,0.8705537,0.8270261,0,0,11.42089,19.32018,0,0.8705537,-0.8705537,27.24763,69.86557,0.1904699,0.9097286,0,0,19.32018
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.38817,18.44963,0,0,0,27.24763,69.86557,0.1904699,0,0,0,18.44963
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.9962537,0.9962537,0,0,0,0.9962537,0,0,2.220446E-16,0,0,1.048688,0.9962537,0,0,12.38817,18.44963,0,1.048688,-1.048688,26.14221,67.03118,0.1904699,1.095879,0,0,18.44963
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.55338,17.40094,0,0,0,26.14221,67.03118,0.1904699,0,0,0,17.40094
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.9153302,0.9153302,0,0,0,0.9153302,0,0,1.110223E-16,0,0,0.9635054,0.9153302,0,0,13.55338,17.40094,0,0.9635054,-0.9635054,25.12659,64.42702,0.1904699,1.006863,0,0,17.40094
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.62394,16.43743,0,0,0,25.12659,64.42702,0.1904699,0,0,0,16.43743
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.513295,2.513295,0,0,0,2.513295,0,0,4.440892E-16,0,0,2.645574,2.513295,0,0,14.62394,16.43743,0,2.645574,-2.645574,22.33791,57.27658,0.1904699,2.764625,0,0,16.43743
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,7.133428,7.133428,0,0,0,7.133428,25.19852,0,0,0,1.797518,7.508872,7.133428,0,0,17.56347,13.79186,0,5.711353,-5.711353,16.31762,41.83995,0.1904699,7.846771,1.438015,0,15.58938
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.949617,5.949617,0,0,0,5.949617,91.64763,0,0,0,5.452682,6.262754,5.949617,0,0,23.90942,8.080504,0,0.8100718,-0.8100718,15.46372,39.6505,0.1904699,6.544579,4.362146,0,13.53319
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.192327,3.192327,0,0,0,3.192327,274.5212,0,0,0,8.763614,3.360344,3.192327,0,0,24.8095,7.270432,5.40327,0,5.40327,20.58972,52.79404,0.1903713,3.511559,7.010891,0,16.03405
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.061074,4.061074,0,0,0,4.061074,242.104,0,0,0,9.832023,4.274815,4.061074,0,0,19.40623,12.13338,5.557208,0,5.557208,25.86175,66.31203,0.19027,4.467181,7.865618,0,21.9654
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,0,0,0,9.935567,0,0,0,0,13.84902,17.13486,9.935567,0,9.935567,35.28745,90.48047,0.1900892,0,7.948454,0,27.07043
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,9.023309,9.023309,4.745859,0,1.536702,9.023309,93.26987,0,0,0,8.416029,4.502578,4.277449,0,0,3.91345,26.07687,3.91345,0,3.91345,39.00008,100,0.190065,9.925639,6.732823,12,34.4929
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190065,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,6.374451,6.374451,0,0,0,6.374451,152.5588,3.014838,0,0,9.724786,6.709948,6.374451,0,0,0,29.59898,0,0,0,39.00008,100,0.190065,7.011896,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03563294,0.03563294,0,0,0,0.03563294,20839.55,7.388237,0,0,7.425745,0.03750836,0.03563294,0,0,0,29.59898,0,0,0,39.00008,100,0.190065,0.03919623,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.834187,3.834187,0,0,0,3.834187,87.23479,0,4.440892E-16,0,3.344745,4.035986,3.834187,0,0,0,29.59898,0,0.6912411,-0.6912411,38.27145,98.13171,0.190065,4.217606,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.7712736,0,0,1.539319,0,0,0,0,0.7680457,28.90774,0.7680457,0,0.7680457,39.00008,100,0.1900511,0,1.231455,0,30.44706
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.313733,3.313733,0,0,0,3.313733,0,0,4.440892E-16,0,0,3.48814,3.313733,0,0,0,29.59898,0,3.48814,-3.48814,35.32325,90.57227,0.1900511,3.645107,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875711,26.11084,0,0,0,35.32325,90.57227,0.1900511,0,0,0,26.11084
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.430508,5.430508,0,0,0,5.430508,0,0,8.881784E-16,0,0,5.716324,5.430508,0,0,3.875711,26.11084,0,5.716324,-5.716324,29.29772,75.12221,0.1900511,5.973558,0,0,26.11084
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,8.083067,8.083067,12,0,3.372,8.083067,0,0,0,0,0,0,0,3.916934,3.721087,10.22718,20.39451,3.721087,0,3.721087,32.82785,84.17381,0.1900887,8.891374,0,12,20.39451
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.446429,1.446429,0,0,0,1.446429,0,0,2.220446E-16,0,0,1.522557,1.446429,0,0,6.506095,23.74349,0,1.522557,-1.522557,31.22294,80.05865,0.1900887,1.591072,0,0,23.74349
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.8579507,0.8579507,0,0,0,0.8579507,0,0,1.110223E-16,0,0,0.9031061,0.8579507,0,0,8.197825,22.22094,0,0.9031061,-0.9031061,30.27098,77.61774,0.1900887,0.9437459,0,0,22.22094
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.9342876,0.9342876,0,0,0,0.9342876,0,0,0,0,0,0.9834607,0.9342876,0,0,9.201276,21.31783,0,0.9834607,-0.9834607,29.23432,74.95965,0.1900887,1.027716,0,0,21.31783
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.7091385,0.7091385,0,0,0,0.7091385,0,0,1.110223E-16,0,0,0.7464615,0.7091385,0,0,10.29401,20.33437,0,0.7464615,-0.7464615,28.44748,72.94212,0.1900887,0.7800523,0,0,20.33437
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.598454,3.598454,0,0,0,3.598454,0,0,4.440892E-16,0,0,3.787846,3.598454,0,0,11.12341,19.58791,0,3.787846,-3.787846,24.45474,62.70434,0.1900887,3.958299,0,0,19.58791
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.939329,2.939329,0,0,0,2.939329,0,0,4.440892E-16,0,0,3.094031,2.939329,0,0,15.33213,15.80006,0,3.094031,-3.094031,21.19335,54.34181,0.1900887,3.233262,0,0,15.80006
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.76994,12.70603,0,0,0,21.19335,54.34181,0.1900887,0,0,0,12.70603
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.76994,12.70603,0,0,0,21.19335,54.34181,0.1900887,0,0,0,12.70603
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.7114745,0.7114745,0,0,0,0.7114745,0,0,1.110223E-16,0,0,0.7489206,0.7114745,0,0,18.76994,12.70603,0,0.7489206,-0.7489206,20.40392,52.31763,0.1900887,0.782622,0,0,12.70603
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,19.54126,19.54126,12,0,3.372,19.54126,4.929277,0,0,1.135383,0.9632428,7.938166,7.541257,0,0,19.60208,11.95711,0,6.974923,-6.974923,13.0517,33.46584,0.1900887,21.49538,0.7705942,12,12.92035
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,27.35199,4.982187,11.25321,0,11.25321,23.72743,60.83945,0.1900402,0,2.314568,12,7.875396
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1049717,0.1049717,8.904972,0,2.588958,0.1049717,2720.349,1.776357E-15,0,0,2.855596,0,0,8.8,8.36,16.09878,15.11007,11.2156,0,11.2156,34.36748,88.12157,0.1899952,0.1154689,2.284477,12,17.96567
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,9.056942,9.056942,10.18437,0,2.912646,9.056942,40.81308,0,0,0,3.696417,0,0,1.127429,1.071058,4.883184,25.20411,4.767475,0,4.767475,38.8903,99.71854,0.1900332,9.962636,2.957134,12,28.90053
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.666763,1.666763,0,0,0,1.666763,450.7421,5.642605,0,0,7.512802,1.754488,1.666763,0,0,0.1157098,29.49484,0.1157098,0,0.1157098,39.00008,100,0.1900311,1.833439,6.010242,0,37.00764
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.867523,3.867523,0,0,0,3.867523,180.9402,2.926828,0,0,6.997905,4.071077,3.867523,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,4.254276,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.000295,5.000295,0,0,0,5.000295,209.0175,5.188021,0,0,10.45149,5.263469,5.000295,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,5.500325,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.817479,1.817479,0,0,0,1.817479,436.4071,6.01847,0,0,7.931606,1.913136,1.817479,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,1.999227,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.893287,3.893287,0,0,0,3.893287,134.1389,1.124214,0,0,5.222411,4.098197,3.893287,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,4.282616,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900311,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.542555,3.542555,0,0,0,3.542555,0,0,4.440892E-16,0,0,3.729005,3.542555,0,0,0,29.59898,0,3.729005,-3.729005,35.06936,89.92126,0.1900311,3.89681,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,13.86888,13.86888,12,0,3.372,13.86888,0,0,0,0,0,1.967241,1.868879,0,0,4.143339,25.86997,0,1.967241,-1.967241,32.99571,84.60421,0.1900311,15.25577,0,12,25.86997
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.329162,23.90273,0,0,0,32.99571,84.60421,0.1900311,0,0,0,23.90273
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.79498,5.79498,0,0,0,5.79498,0,0,0,0,0,6.099979,5.79498,0,0,6.329162,23.90273,0,6.099979,-6.099979,26.56577,68.11721,0.1900311,6.374478,0,0,23.90273
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.58901,1.58901,0,0,0,1.58901,0,0,2.220446E-16,0,0,1.672642,1.58901,0,0,13.10692,17.80275,0,1.672642,-1.672642,24.80265,63.5964,0.1900311,1.747911,0,0,17.80275
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.96541,16.13011,0,0,0,24.80265,63.5964,0.1900311,0,0,0,16.13011
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.140581,3.140581,0,0,0,3.140581,0,0,4.440892E-16,0,0,3.305875,3.140581,0,0,14.96541,16.13011,0,3.305875,-3.305875,21.31795,54.6613,0.1900311,3.454639,0,0,16.13011
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.223568,3.223568,0,0,0,3.223568,0,0,4.440892E-16,0,0,3.39323,3.223568,0,0,18.6386,12.82424,0,3.39323,-3.39323,17.74117,45.49009,0.1900311,3.545925,0,0,12.82424
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.037658,3.037658,0,0,0,3.037658,0,0,0,0,0,3.197535,3.037658,0,0,22.40886,9.431006,0,3.197535,-3.197535,14.37067,36.8478,0.1900311,3.341424,0,0,9.431006
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.96167,6.233472,0,0,0,14.37067,36.8478,0.1900311,0,0,0,6.233472
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.96167,6.233472,0,0,0,14.37067,36.8478,0.1900311,0,0,0,6.233472
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.246841,5.246841,0,0,0,5.246841,0,0,0,0,0,5.522991,5.246841,0,0,25.96167,6.233472,0,5.522991,-5.522991,8.548928,21.92028,0.1900311,5.771525,0,0,6.233472
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.8386943,0.8386943,9.638694,0,2.77459,0.8386943,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.09833,0.7104808,8.36,0,8.36,16.47992,42.25612,0.1900575,0.9225637,0,12,0.7104808
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,23.73833,8.234481,11.55902,0,11.55902,27.44577,70.37363,0.1900036,0,2.559216,12,11.4335
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.7552518,0.7552518,7.969399,0,2.352258,0.7552518,705.1781,0,0,0,5.32587,0,0,7.214148,6.85344,12.17931,18.6376,12.17931,0,12.17931,39.00008,100,0.1899165,0.8307769,4.260696,12,23.96347
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.859717,1.859717,0,0,0,1.859717,524.7891,7.801996,0,0,9.759594,1.957597,1.859717,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,2.045689,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,10.36706,10.36706,3,0,1.095,10.36706,102.3671,2.857653,0,0,10.61246,7.754804,7.367064,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,11.40377,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.769743,2.769743,0,0,0,2.769743,230.2569,3.462007,0,0,6.377526,2.915519,2.769743,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,3.046717,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.252582,5.252582,0,0,0,5.252582,133.247,1.469876,0,0,6.998909,5.529034,5.252582,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,5.77784,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.343643,2.343643,0,0,0,2.343643,320.2585,5.038722,0,0,7.505714,2.466992,2.343643,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,2.578007,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,14.7102,14.7102,9.679502,0,2.784914,14.7102,35.99865,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,16.18122,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.323115,1.323115,0,0,0,1.323115,175.5641,0.9301622,0,0,2.322915,1.392753,1.323115,0,0,0,29.59898,0,0,0,39.00008,100,0.1899165,1.455426,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.188643,5.188643,0,0,0,5.188643,35.31052,0,0,0,1.832137,5.46173,5.188643,0,0,0,29.59898,0,3.629593,-3.629593,35.17415,90.18995,0.1899165,5.707508,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,11.19501,11.19501,12,0,3.372,11.19501,0,0,0,0,0,0,0,0.8049853,0.764736,4.032881,25.96939,0.764736,0,0.764736,35.89964,92.05019,0.1899242,12.31452,0,12,25.96939
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,7.096937,7.096937,0,0,0,7.096937,0,0,8.881784E-16,0,0,7.47046,7.096937,0,0,3.268145,26.65765,0,7.47046,-7.47046,28.02509,71.85905,0.1899242,7.806631,0,0,26.65765
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.389673,2.389673,0,0,0,2.389673,0,0,0,0,0,2.515446,2.389673,0,0,11.56866,19.18719,0,2.515446,-2.515446,25.37358,65.06032,0.1899242,2.628641,0,0,19.18719
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,6.718585,6.718585,0,0,0,6.718585,0,0,8.881784E-16,0,0,7.072196,6.718585,0,0,14.3636,16.67174,0,7.072196,-7.072196,17.91883,45.94562,0.1899242,7.390444,0,0,16.67174
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.169069,2.169069,0,0,0,2.169069,0,0,0,0,0,2.283231,2.169069,0,0,22.22159,9.599546,0,2.283231,-2.283231,15.51209,39.77451,0.1899242,2.385976,0,0,9.599546
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.17528,2.17528,0,0,0,2.17528,0,0,4.440892E-16,0,0,2.289769,2.17528,0,0,24.75851,7.316316,0,2.289769,-2.289769,13.09846,33.58573,0.1899242,2.392808,0,0,7.316316
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.3027,5.026547,0,0,0,13.09846,33.58573,0.1899242,0,0,0,5.026547
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.80019,3.80019,0,0,0,3.80019,0,0,0,0,0,4.0002,3.80019,0,0,27.3027,5.026547,0,4.0002,-4.0002,8.881881,22.77401,0.1899242,4.180209,0,0,5.026547
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3833089,0.3833089,0,0,0,0.3833089,0,0,5.551115E-17,0,0,0.403483,0.3833089,0,0,31.74737,1.026347,0,0.403483,-0.403483,8.456573,21.68348,0.1899242,0.4216398,0,0,1.026347
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2455469,0.2455469,0,0,0,0.2455469,0,0,2.775558E-17,0,0,0.2584704,0.2455469,0,0,32.19568,0.6228643,0,0.2584704,-0.2584704,8.18412,20.98488,0.1899242,0.2701016,0,0,0.6228643
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.606764,3.606764,12,0,3.372,3.606764,0,0,0,0,0,0,0,8.393236,7.973574,32.48287,0.3643939,7.973574,0,7.973574,15.74852,40.38073,0.1900044,3.967441,0,12,0.3643939
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3667848,0.3667848,9.166785,0,2.655197,0.3667848,0,0,0,0,0,0,0,8.8,8.36,24.5093,7.540611,8.36,0,8.36,23.67951,60.71657,0.1900182,0.4034633,0,12,7.540611
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.1493,15.06461,8.36,0,8.36,31.6105,81.05241,0.1900221,0,0,12,15.06461
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,7.733245,7.733245,12,0,3.372,7.733245,20.58825,0,0,0,1.59214,0,0,4.266755,4.053417,7.789297,22.58861,5.645556,0,5.645556,36.96635,94.78532,0.1900744,8.50657,1.273712,12,24.18075
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,7.030837,7.030837,0,0,0,7.030837,23.09764,0,8.881784E-16,0,1.623957,7.400881,7.030837,0,0,2.143741,27.66961,0,5.776924,-5.776924,30.87693,79.17147,0.1900744,7.733921,1.299166,0,29.29357
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,0,0,0,0,0,0,0,1.980497,0,0,0,0,8.562545,21.89269,1.980497,0,1.980497,32.7558,83.98906,0.1900388,0,1.584398,0,23.87319
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.29117,6.29117,0,0,0,6.29117,40.51544,0,8.881784E-16,0,2.548895,6.622284,6.29117,0,0,6.582047,23.67513,0,4.073389,-4.073389,28.46207,72.97952,0.1900388,6.920287,2.039116,0,26.22403
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,8.833932,8.833932,12,0,3.372,8.833932,73.51511,0,0,0,6.494274,0,0,3.166068,3.007765,11.10804,19.60175,9.502039,0,9.502039,37.4765,96.09339,0.1901073,9.717325,5.195419,12,26.09602
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.609088,1.609088,0,0,0,1.609088,426.7102,3.566369,0,0,6.866141,1.693776,1.609088,0,0,1.605996,28.15358,1.605996,0,1.605996,39.00008,100,0.1900784,1.769997,5.492913,0,35.01972
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,13.91339,13.91339,8.903062,0,2.588475,13.91339,37.90616,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1900784,15.30473,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,8.61007,8.61007,3,0,1.095,8.61007,113.4417,3.862077,0,0,9.767414,5.905337,5.61007,0,0,0,29.59898,0,0,0,39.00008,100,0.1900784,9.471078,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,6.192875,6.192875,0,0,0,6.192875,64.45833,0,8.881784E-16,0,3.991824,6.518816,6.192875,0,0,0,29.59898,0,2.526992,-2.526992,36.3364,93.17006,0.1900784,6.812162,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.259583,4.259583,0,0,0,4.259583,82.66682,8.881784E-16,0,0,3.521262,4.483772,4.259583,0,0,2.807769,27.07199,0,0.9625097,-0.9625097,35.32182,90.56859,0.1900784,4.685542,2.81701,0,30.59325
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.822744,4.822744,0,0,0,4.822744,28.24488,0,0,0,1.362178,5.076573,4.822744,0,0,3.877224,26.10948,0,3.714395,-3.714395,31.4065,80.52934,0.1900784,5.305018,1.089742,0,27.47165
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,14.36327,14.36327,12,0,3.372,14.36327,0,0,0,0,0,2.487656,2.363273,0,0,8.00433,22.39508,0,2.487656,-2.487656,28.78428,73.80571,0.1900784,15.7996,0,12,22.39508
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.733883,3.733883,12,0,3.372,3.733883,0,0,0,0,0,0,0,8.266117,7.852811,10.76839,19.90742,7.852811,0,7.852811,36.23412,92.9078,0.190157,4.107272,0,12,19.90742
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,13.71197,13.71197,12,0,3.372,13.71197,0,0,0,0,0,1.802075,1.711971,0,0,2.915581,26.97495,0,1.802075,-1.802075,34.33456,88.03716,0.190157,15.08317,0,12,26.97495
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.6180328,0.6180328,0,0,0,0.6180328,0,0,1.110223E-16,0,0,0.6505608,0.6180328,0,0,4.917887,25.17288,0,0.6505608,-0.6505608,33.64881,86.27882,0.190157,0.679836,0,0,25.17288
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.9558962,0.9558962,0,0,0,0.9558962,0,0,0,0,0,1.006207,0.9558962,0,0,5.640732,24.52232,0,1.006207,-1.006207,32.58818,83.55926,0.190157,1.051486,0,0,24.52232
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.758739,23.51611,0,0,0,32.58818,83.55926,0.190157,0,0,0,23.51611
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1897461,0.1897461,0,0,0,0.1897461,0,0,0,0,0,0.1997327,0.1897461,0,0,6.758739,23.51611,0,0.1997327,-0.1997327,32.37764,83.01942,0.190157,0.2087207,0,0,23.51611
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.542548,2.542548,0,0,0,2.542548,0,0,0,0,0,2.676366,2.542548,0,0,6.980664,23.31638,0,2.676366,-2.676366,29.5565,75.78574,0.190157,2.796803,0,0,23.31638
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.966462,0.966462,0,0,0,0.966462,0,0,1.110223E-16,0,0,1.017328,0.966462,0,0,9.954405,20.64001,0,1.017328,-1.017328,28.48414,73.03612,0.190157,1.063108,0,0,20.64001
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.544112,1.544112,0,0,0,1.544112,0,0,2.220446E-16,0,0,1.625381,1.544112,0,0,11.08477,19.62269,0,1.625381,-1.625381,26.77084,68.64304,0.190157,1.698524,0,0,19.62269
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.208924,2.208924,0,0,0,2.208924,0,0,0,0,0,2.325183,2.208924,0,0,12.89075,17.9973,0,2.325183,-2.325183,24.31988,62.35855,0.190157,2.429816,0,0,17.9973
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.577538,1.577538,0,0,0,1.577538,0,0,2.220446E-16,0,0,1.660566,1.577538,0,0,15.47429,15.67212,0,1.660566,-1.660566,22.56949,57.87038,0.190157,1.735291,0,0,15.67212
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.31936,14.01156,0,0,0,22.56949,57.87038,0.190157,0,0,0,14.01156
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,6.357708,6.357708,0,0,0,6.357708,42.54347,0,0,0,2.70479,6.692324,6.357708,0,0,17.31936,14.01156,0,3.987535,-3.987535,18.36626,47.09288,0.190157,6.993479,2.163832,0,16.71634
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,20.82491,20.36,12,0,3.372,20.36,25.83725,0,0.4649139,2.547405,5.260465,8.8,8.36,0,0,21.74995,10.02402,0,3.539535,-3.539535,14.63526,37.52625,0.190157,22.90741,4.208372,12,15.28449
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,8.606508,8.606508,12,0,3.372,8.606508,106.4374,0,0,0,9.160542,0,0,3.393492,3.223817,25.68277,6.484486,12.38436,0,12.38436,26.3841,67.65141,0.1901735,9.467159,7.328434,12,15.64503
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.246147,1.246147,4.105967,0,1.37481,1.246147,849.1437,4.440892E-16,0,0,10.58158,0,0,2.85982,2.716829,13.29841,17.63041,13.29841,0,13.29841,39.00008,100,0.1899643,1.370762,8.465264,12,28.21199
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.400651,3.400651,0,0,0,3.400651,326.8914,7.536806,0,0,11.11644,3.579633,3.400651,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,3.740717,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.87569,3.87569,0,0,0,3.87569,270.9818,6.42274,0,0,10.50241,4.079674,3.87569,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,4.263259,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.132215,4.132215,0,0,0,4.132215,272.1264,6.895149,0,0,11.24485,4.3497,4.132215,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,4.545437,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.432991,4.432991,0,0,0,4.432991,170.8022,2.905338,0,0,7.571643,4.666306,4.432991,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,4.87629,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899643,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.069681,2.069681,0,0,0,2.069681,70.50125,0,0,0,1.459151,2.178612,2.069681,0,0,0,29.59898,0,0.7194605,-0.7194605,38.2417,98.05544,0.1899643,2.276649,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.479965,5.479965,0,0,0,5.479965,0,0,0,0,0,5.768384,5.479965,0,0,0.7994005,28.87952,0,5.768384,-5.768384,32.16129,82.46468,0.1899643,6.027962,0,0,28.87952
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.208716,23.11113,0,0,0,32.16129,82.46468,0.1899643,0,0,0,23.11113
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.208716,23.11113,0,0,0,32.16129,82.46468,0.1899643,0,0,0,23.11113
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,12.6643,12.6643,12,0,3.372,12.6643,0,0,0,0,0,0.6992661,0.6643028,0,0,7.208716,23.11113,0,0.6992661,-0.6992661,31.4242,80.57471,0.1899643,13.93073,0,12,23.11113
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.490699,1.490699,0,0,0,1.490699,0,0,2.220446E-16,0,0,1.569157,1.490699,0,0,7.985679,22.41187,0,1.569157,-1.569157,29.77016,76.3336,0.1899643,1.639769,0,0,22.41187
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.729187,20.84271,0,0,0,29.77016,76.3336,0.1899643,0,0,0,20.84271
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.132447,3.132447,0,0,0,3.132447,0,0,4.440892E-16,0,0,3.297312,3.132447,0,0,9.729187,20.84271,0,3.297312,-3.297312,26.29449,67.42163,0.1899643,3.445691,0,0,20.84271
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.908249,3.908249,0,0,0,3.908249,0,0,4.440892E-16,0,0,4.113946,3.908249,0,0,13.39287,17.5454,0,4.113946,-4.113946,21.95801,56.30247,0.1899643,4.299074,0,0,17.5454
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4485054,0.4485054,0,0,0,0.4485054,0,0,5.551115E-17,0,0,0.4721109,0.4485054,0,0,17.96392,13.43145,0,0.4721109,-0.4721109,21.46036,55.02645,0.1899643,0.4933559,0,0,13.43145
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3385266,0.3385266,0,0,0,0.3385266,0,0,5.551115E-17,0,0,0.3563438,0.3385266,0,0,18.48849,12.95934,0,0.3563438,-0.3563438,21.08474,54.06333,0.1899643,0.3723793,0,0,12.95934
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.7633895,0.7633895,0,0,0,0.7633895,0,0,0,0,0,0.8035679,0.7633895,0,0,18.88442,12.603,0,0.8035679,-0.8035679,20.23771,51.89145,0.1899643,0.8397285,0,0,12.603
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.277348,1.277348,0,0,0,1.277348,0,0,0,0,0,1.344577,1.277348,0,0,19.77728,11.79943,0,1.344577,-1.344577,18.8204,48.25733,0.1899643,1.405083,0,0,11.79943
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6966655,0.6966655,0,0,0,0.6966655,0,0,1.110223E-16,0,0,0.7333322,0.6966655,0,0,21.27125,10.45485,0,0.7333322,-0.7333322,18.0474,46.27528,0.1899643,0.7663321,0,0,10.45485
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,10.5695,10.5695,12,0,3.372,10.5695,15.62757,0,0,0,1.651755,0,0,1.430503,1.358978,22.08607,9.72152,3.010733,0,3.010733,20.90363,53.59894,0.1899899,11.62645,1.321404,12,11.37327
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.866574,7.866574,12,0,3.372,7.866574,29.90423,0,0,0,2.352438,0,0,4.133426,3.926754,19.07533,12.43118,6.279193,0,6.279193,26.86059,68.87318,0.1900462,8.653232,1.881951,12,14.78362
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.951057,5.951057,11.85317,0,3.334853,5.951057,68.36878,0,0,0,4.068666,0,0,5.902115,5.607009,12.79614,18.08245,9.675675,0,9.675675,36.03975,92.40942,0.1901074,6.546163,3.254932,12,22.15112
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,10.1424,10.1424,5.017899,0,1.605528,10.1424,83.95129,8.881784E-16,0,0,8.514672,5.394208,5.124497,0,0,3.120464,26.79056,3.120464,0,3.120464,39.00008,100,0.1901049,11.15664,6.811738,12,35.30523
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.69341,2.69341,0,0,0,2.69341,362.5842,6.930711,0,0,9.76588,2.835169,2.69341,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,2.962751,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.6067526,0.6067526,0,0,0,0.6067526,1518.37,8.574063,0,0,9.212749,0.638687,0.6067526,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,0.6674279,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,7.346725,7.346725,0,0,0,7.346725,148.157,3.151296,0,0,10.88469,7.733395,7.346725,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,8.081397,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.658595,0.658595,0,0,0,0.658595,1399.005,8.52052,0,0,9.213778,0.6932579,0.658595,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,0.7244545,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.668366,2.668366,0,0,0,2.668366,190.507,2.274617,0,0,5.083423,2.808806,2.668366,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,2.935202,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901049,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.836261,5.836261,0,0,0,5.836261,27.54095,0,8.881784E-16,0,1.607362,6.143433,5.836261,0,0,0,29.59898,0,4.53607,-4.53607,34.21864,87.73993,0.1901049,6.419887,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040078,25.06291,0,0,0,34.21864,87.73993,0.1901049,0,0,0,25.06291
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,15.06135,15.06135,12,0,3.372,15.06135,0,0,0,0,0,3.222478,3.061354,0,0,5.040078,25.06291,0,3.222478,-3.222478,30.82185,79.03023,0.1901049,16.56749,0,12,25.06291
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,12.66724,12.66724,12,0,3.372,12.66724,0,0,0,0,0,0.7023553,0.6672376,0,0,8.620609,21.84043,0,0.7023553,-0.7023553,30.0815,77.1319,0.1901049,13.93396,0,12,21.84043
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,10.76015,10.76015,12,0,3.372,10.76015,0,0,0,0,0,0,0,1.239853,1.177861,9.401004,21.13807,1.177861,0,1.177861,31.19892,79.99707,0.1901166,11.83616,0,12,21.13807
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.852551,1.852551,10.50849,0,2.994648,1.852551,0,1.776357E-15,0,0,0,0,0,8.65594,8.223144,8.223144,22.19815,8.223144,0,8.223144,39.00008,100,0.1901681,2.037806,0,12,22.19815
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.7013857,0.7013857,0,0,0,0.7013857,0,0,0,0,0,0.7383007,0.7013857,0,0,0,29.59898,0,0.7383007,-0.7383007,38.22184,98.00452,0.1901681,0.7715243,0,0,29.59898
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.886919,2.886919,0,0,0,2.886919,0,0,0,0,0,3.038862,2.886919,0,0,0.8203341,28.86068,0,3.038862,-3.038862,35.0186,89.7911,0.1901681,3.175611,0,0,28.86068
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.196847,25.82182,0,0,0,35.0186,89.7911,0.1901681,0,0,0,25.82182
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.815111,1.815111,0,0,0,1.815111,0,0,2.220446E-16,0,0,1.910643,1.815111,0,0,4.196847,25.82182,0,1.910643,-1.910643,33.0046,84.62702,0.1901681,1.996622,0,0,25.82182
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.063698,4.063698,0,0,0,4.063698,0,0,0,0,0,4.277577,4.063698,0,0,6.319784,23.91117,0,4.277577,-4.277577,28.49564,73.06561,0.1901681,4.470068,0,0,23.91117
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07265,19.63359,0,0,0,28.49564,73.06561,0.1901681,0,0,0,19.63359
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.9351273,0.9351273,0,0,0,0.9351273,0,0,1.110223E-16,0,0,0.9843445,0.9351273,0,0,11.07265,19.63359,0,0.9843445,-0.9843445,27.45805,70.40512,0.1901681,1.02864,0,0,19.63359
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.603871,2.603871,0,0,0,2.603871,0,0,0,0,0,2.740917,2.603871,0,0,12.16636,18.64925,0,2.740917,-2.740917,24.56887,62.99698,0.1901681,2.864258,0,0,18.64925
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,15.21183,15.90833,0.495532,0,0.495532,25.03897,64.20237,0.1901593,0,0.3964256,0,16.40387
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.085209,5.085209,0,0,0,5.085209,51.94236,0,0,0,2.641377,5.352851,5.085209,0,0,14.7163,16.35431,0,2.711474,-2.711474,22.18083,56.87381,0.1901593,5.593729,2.113102,0,18.99569
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,9.307831,9.307831,12,0,3.372,9.307831,47.58031,0,0,0,4.428694,0,0,2.69217,2.557561,17.72904,13.64284,6.986256,0,6.986256,28.80857,73.86799,0.1902167,10.23861,3.542955,12,18.07153
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,7.137961,0,2.141904,0,0,0,0,0,3.961725,0,0,7.137961,6.781064,10.74279,19.93047,10.74279,0,10.74279,39.00008,100,0.190134,0,3.16938,12,23.89219
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.382351,1.382351,0,0,0,1.382351,396.7967,4.030017,0,0,5.485124,1.455106,1.382351,0,0,0,29.59898,0,0,0,39.00008,100,0.190134,1.520586,4.388099,0,35.0841
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190134,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190134,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,11.94918,11.94918,9.552879,0,2.752879,11.94918,21.10957,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.190134,13.1441,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.507502,4.507502,0,0,0,4.507502,100.2019,0,0,0,4.516602,4.744739,4.507502,0,0,0,29.59898,0,0.2281377,-0.2281377,38.7596,99.38339,0.190134,4.958252,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.701405,4.701405,0,0,0,4.701405,64.08516,0,0,0,3.012903,4.948848,4.701405,0,0,0.2534863,29.37084,0,1.935945,-1.935945,36.71894,94.15092,0.190134,5.171546,2.410322,0,32.38374
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,8.2589,8.2589,9.738751,0,2.799904,8.2589,10.25314,0,0,0,0.8467968,0,0,1.479852,1.405859,2.404536,27.4349,2.252656,0,2.252656,38.85599,99.63055,0.1901541,9.084789,0.6774375,12,28.28169
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.552997,2.552997,0,0,0,2.552997,0,0,4.440892E-16,0,0,2.687366,2.552997,0,0,0.1518795,29.46229,0,2.687366,-2.687366,36.02326,92.36715,0.1901541,2.808297,0,0,29.46229
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.253223,2.253223,0,0,0,2.253223,0,0,0,0,0,2.371814,2.253223,0,0,3.137841,26.77492,0,2.371814,-2.371814,33.52315,85.95662,0.1901541,2.478546,0,0,26.77492
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.376272,4.376272,0,0,0,4.376272,0,0,0,0,0,4.606602,4.376272,0,0,5.77319,24.40311,0,4.606602,-4.606602,28.66736,73.50591,0.1901541,4.813899,0,0,24.40311
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,12.80749,12.80749,12,0,3.372,12.80749,0,0,0,0,0,0.849992,0.8074924,0,0,10.89164,19.7965,0,0.849992,-0.849992,27.77139,71.20856,0.1901541,14.08824,0,12,19.7965
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.274,2.274,11.074,0,3.137722,2.274,0,0,0,0,0,0,0,8.8,8.36,11.83607,18.94651,8.36,0,8.36,35.70238,91.5444,0.1902179,2.5014,0,12,18.94651
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4644006,0.4644006,0,0,0,0.4644006,0,0,5.551115E-17,0,0,0.4888428,0.4644006,0,0,3.476072,26.47051,0,0.4888428,-0.4888428,35.1871,90.22315,0.1902179,0.5108407,0,0,26.47051
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019231,25.98167,0,0,0,35.1871,90.22315,0.1902179,0,0,0,25.98167
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019231,25.98167,0,0,0,35.1871,90.22315,0.1902179,0,0,0,25.98167
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003583524,0.003583524,0,0,0,0.003583524,0,0,4.336809E-19,0,0,0.00377213,0.003583524,0,0,4.019231,25.98167,0,0.00377213,-0.00377213,35.18312,90.21296,0.1902179,0.003941876,0,0,25.98167
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023422,25.9779,0,0,0,35.18312,90.21296,0.1902179,0,0,0,25.9779
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.324978,3.324978,0,0,0,3.324978,0,0,4.440892E-16,0,0,3.499976,3.324978,0,0,4.023422,25.9779,0,3.499976,-3.499976,31.49383,80.75323,0.1902179,3.657475,0,0,25.9779
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.128439,1.128439,0,0,0,1.128439,0,0,2.220446E-16,0,0,1.187831,1.128439,0,0,7.912285,22.47792,0,1.187831,-1.187831,30.24174,77.54277,0.1902179,1.241283,0,0,22.47792
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.067514,1.067514,0,0,0,1.067514,0,0,0,0,0,1.123699,1.067514,0,0,9.232097,21.29009,0,1.123699,-1.123699,29.05726,74.50565,0.1902179,1.174266,0,0,21.29009
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.981227,5.981227,0,0,0,5.981227,4.732613,0,8.881784E-16,0,0.2830683,6.296028,5.981227,0,0,10.48065,20.16639,0,6.01296,-6.01296,22.71904,58.25384,0.1902179,6.57935,0.2264547,0,20.44946
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,9.816892,9.816892,12,0,3.372,9.816892,17.11292,0,0,0,1.679957,0,0,2.183109,2.073953,17.16172,14.15343,3.75391,0,3.75391,26.28031,67.38528,0.1902505,10.79858,1.343965,12,15.83339
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,7.320548,7.320548,12,0,3.372,7.320548,14.20953,0,0,0,1.040215,0,0,4.679452,4.445479,13.40781,17.53195,5.485694,0,5.485694,31.4845,80.72932,0.190302,8.052603,0.8321721,12,18.57217
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.639164,5.639164,0,0,0,5.639164,89.56319,8.881784E-16,0,0,5.050616,5.935963,5.639164,0,0,7.922114,22.46908,0,0.8853468,-0.8853468,30.55126,78.33642,0.190302,6.203081,4.040493,0,27.51969
