Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,8.905832,21.58373,7.60831,0,7.60831,37.76914,96.84376,0.1901665,0,6.086648,0,29.19204
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,7.138117,7.138117,0,0,0,7.138117,57.82553,0,0,0,4.127654,7.513808,7.138117,0,0,1.297523,28.43121,0,3.386154,-3.386154,34.19982,87.69167,0.1901665,7.851929,3.302123,0,32.55886
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,7.656054,7.656054,9.260045,0,2.678791,7.656054,44.03711,0,0,0,3.371505,0,0,1.603991,1.523791,5.059916,25.04505,4.895296,0,4.895296,38.84391,99.59956,0.1902058,8.421659,2.697204,12,28.41656
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,5.091174,5.091174,0,0,0,5.091174,31.54931,0,0,0,1.606231,5.359131,5.091174,0,0,0.1646201,29.45082,0,3.7529,-3.7529,34.888,89.45624,0.1902058,5.600292,1.284984,0,31.05705
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,8.799862,8.799862,10.38067,0,2.962308,8.799862,30.34713,2.220446E-16,0,0,2.670505,0,0,1.580804,1.501764,4.334509,25.69792,4.172269,0,4.172269,38.84616,99.60535,0.1902399,9.679848,2.136404,12,28.36843
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,3.548584,0,0,3.710824,0,0,0,0,0.1622404,29.45296,0.1622404,0,0.1622404,39.00008,100,0.190237,0,2.968659,0,33.16378
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.683147,2.683147,0,0,0,2.683147,72.91209,0,0,0,1.956339,2.824365,2.683147,0,0,0,29.59898,0,0.8680266,-0.8680266,38.0851,97.6539,0.190237,2.951462,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,6.544708,6.544708,0,0,0,6.544708,0,0,8.881784E-16,0,0,6.889167,6.544708,0,0,0.964474,28.73095,0,6.889167,-6.889167,30.82328,79.03389,0.190237,7.199179,0,0,28.73095
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,8.546479,8.546479,12,0,3.372,8.546479,0,0,0,0,0,0,0,3.453521,3.280845,8.619103,21.84179,3.280845,0,3.280845,33.93576,87.0146,0.1902694,9.401127,0,12,21.84179
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,10.57614,10.57614,12,0,3.372,10.57614,0,-2.220446E-16,0,0,0,0,0,1.423862,1.352669,5.338259,24.79454,1.352669,0,1.352669,35.21902,90.30499,0.1902828,11.63375,0,12,24.79454
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.85953,6.85953,0,0,0,6.85953,0,0,8.881784E-16,0,0,7.220558,6.85953,0,0,3.98559,26.01195,0,7.220558,-7.220558,27.60788,70.78929,0.1902828,7.545483,0,0,26.01195
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.988412,2.988412,0,0,0,2.988412,0,0,0,0,0,3.145697,2.988412,0,0,12.00843,18.79139,0,3.145697,-3.145697,24.29202,62.28711,0.1902828,3.287254,0,0,18.79139
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.67584,2.67584,0,0,0,2.67584,0,0,4.440892E-16,0,0,2.816674,2.67584,0,0,15.50365,15.64569,0,2.816674,-2.816674,21.32299,54.67422,0.1902828,2.943424,0,0,15.64569
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.417468,0.417468,0,0,0,0.417468,0,0,5.551115E-17,0,0,0.43944,0.417468,0,0,18.63329,12.82902,0,0.43944,-0.43944,20.85978,53.4865,0.1902828,0.4592148,0,0,12.82902
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.249928,3.249928,0,0,0,3.249928,0,0,4.440892E-16,0,0,3.420977,3.249928,0,0,19.12156,12.38958,0,3.420977,-3.420977,17.25375,44.2403,0.1902828,3.574921,0,0,12.38958
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.211227,1.211227,0,0,0,1.211227,0,0,2.220446E-16,0,0,1.274976,1.211227,0,0,22.92264,8.968601,0,1.274976,-1.274976,15.90981,40.7943,0.1902828,1.33235,0,0,8.968601
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.843611,1.843611,0,0,0,1.843611,0,0,0,0,0,1.940643,1.843611,0,0,24.33928,7.693625,0,1.940643,-1.940643,13.86419,35.54914,0.1902828,2.027972,0,0,7.693625
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.7622989,0.7622989,0,0,0,0.7622989,0,0,1.110223E-16,0,0,0.8024199,0.7622989,0,0,26.49555,5.752982,0,0.8024199,-0.8024199,13.01837,33.38036,0.1902828,0.8385288,0,0,5.752982
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.175334,0.175334,0,0,0,0.175334,0,0,2.775558E-17,0,0,0.1845621,0.175334,0,0,27.38713,4.950562,0,0.1845621,-0.1845621,12.82382,32.88153,0.1902828,0.1928674,0,0,4.950562
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.853757,2.853757,0,0,0,2.853757,0,0,4.440892E-16,0,0,3.003955,2.853757,0,0,27.5922,4.766,0,3.003955,-3.003955,9.657374,24.76245,0.1902828,3.139133,0,0,4.766
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.296325,6.296325,12,0,3.372,6.296325,32.20851,0,0,0,2.027952,0,0,5.703675,5.418491,30.92993,1.762045,7.446444,0,7.446444,16.72169,42.87605,0.1903508,6.925958,1.622362,12,3.789998
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,10.36798,10.36798,12,0,3.372,10.36798,47.37207,0,0,0,4.911526,0,0,1.632022,1.550421,23.48348,8.463844,6.461946,0,6.461946,22.85203,58.59483,0.1904013,11.40478,3.92922,12,13.37537
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,16.00648,16.00648,12,0,3.372,16.00648,40.16785,0,0,0,6.429457,4.217345,4.006478,0,0,17.02154,14.2796,2.212112,0,2.212112,24.95062,63.97583,0.1904171,17.60713,5.143566,12,20.70905
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.080725,3.080725,7.074403,0,2.125824,3.080725,344.2551,0,0,0,10.60555,0,0,3.993678,3.793994,14.80942,16.2705,14.39955,0,14.39955,38.61123,99.00297,0.1902682,3.388798,8.484442,12,26.87605
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.656075,1.656075,0,0,0,1.656075,705.1883,9.525333,0,0,11.67845,1.743237,1.656075,0,0,0.4098775,29.23009,0.4098775,0,0.4098775,39.00008,100,0.1902609,1.821683,9.342758,0,40.90854
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.735108,5.735108,0,0,0,5.735108,200.8873,5.484147,0,0,11.5211,6.036956,5.735108,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,6.308619,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.081406,5.081406,0,0,0,5.081406,215.5289,5.603049,0,0,10.9519,5.348848,5.081406,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,5.589546,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,6.14561,6.14561,0,0,0,6.14561,120.9914,0.9665981,0,0,7.435661,6.469063,6.14561,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,6.760171,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.237369,3.237369,0,0,0,3.237369,148.6745,1.405387,0,0,4.813144,3.407757,3.237369,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,3.561106,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,13.60046,13.60046,11.67681,0,3.290234,13.60046,14.88837,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1902609,14.9605,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,12.88231,12.88231,12,0,3.372,12.88231,0,0,0,0,0,0.9287467,0.8823094,0,0,0,29.59898,0,0.9287467,-0.9287467,38.02109,97.48978,0.1902609,14.17054,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.997715,4.997715,0,0,0,4.997715,0,0,0,0,0,5.260752,4.997715,0,0,1.031941,28.67023,0,5.260752,-5.260752,32.47577,83.27105,0.1902609,5.497486,0,0,28.67023
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,12.05685,12.05685,12,0,3.372,12.05685,0,0,0,0,0,0.05984427,0.05685205,0,0,6.877221,23.40948,0,0.05984427,-0.05984427,32.41269,83.1093,0.1902609,13.26254,0,12,23.40948
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,16.65932,16.65932,12,0,3.372,16.65932,0,0,0,0,0,4.904551,4.659324,0,0,6.943715,23.34963,0,4.904551,-4.904551,27.24284,69.8533,0.1902609,18.32526,0,12,23.34963
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.51199,3.51199,12,0,3.372,3.51199,0,0,0,0,0,0,0,8.48801,8.06361,12.39322,18.44508,8.06361,0,8.06361,34.89265,89.46816,0.1903403,3.863189,0,12,18.44508
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.580693,1.580693,0,0,0,1.580693,0,0,0,0,0,1.663887,1.580693,0,0,4.329606,25.70233,0,1.663887,-1.663887,33.13876,84.97102,0.1903403,1.738762,0,0,25.70233
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.026391,3.026391,0,0,0,3.026391,0,0,0,0,0,3.185675,3.026391,0,0,6.17837,24.03845,0,3.185675,-3.185675,29.78077,76.36079,0.1903403,3.32903,0,0,24.03845
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.869322,2.869322,0,0,0,2.869322,0,0,0,0,0,3.020339,2.869322,0,0,9.718008,20.85277,0,3.020339,-3.020339,26.59705,68.19743,0.1903403,3.156254,0,0,20.85277
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.392462,2.392462,0,0,0,2.392462,0,0,0,0,0,2.518381,2.392462,0,0,13.07394,17.83243,0,2.518381,-2.518381,23.94244,61.39075,0.1903403,2.631709,0,0,17.83243
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.04261,2.04261,0,0,0,2.04261,0,0,0,0,0,2.150115,2.04261,0,0,15.87214,15.31405,0,2.150115,-2.150115,21.67602,55.57943,0.1903403,2.246871,0,0,15.31405
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.714356,3.714356,0,0,0,3.714356,0,0,4.440892E-16,0,0,3.909848,3.714356,0,0,18.26116,13.16394,0,3.909848,-3.909848,17.55468,45.01191,0.1903403,4.085792,0,0,13.16394
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.626084,3.626084,0,0,0,3.626084,0,0,0,0,0,3.81693,3.626084,0,0,22.60543,9.254087,0,3.81693,-3.81693,13.53128,34.69553,0.1903403,3.988692,0,0,9.254087
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.567507,2.567507,0,0,0,2.567507,0,0,0,0,0,2.702639,2.567507,0,0,26.84647,5.437157,0,2.702639,-2.702639,10.68245,27.39084,0.1903403,2.824258,0,0,5.437157
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,9.44462,9.44462,12,0,3.372,9.44462,32.79619,0,0,0,3.097476,0,0,2.55538,2.427611,29.8494,2.734518,5.525087,0,5.525087,15.92401,40.83071,0.1903863,10.38908,2.477981,12,5.831994
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.697497,4.697497,11.48748,0,3.242333,4.697497,120.6947,0,0,0,5.669631,0,0,6.789987,6.450488,24.32431,7.707096,12.12012,0,12.12012,27.42216,70.3131,0.1903936,5.167246,4.535704,12,13.37673
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,18.1911,18.1911,12,0,3.372,18.1911,41.01569,0,0,0,7.461207,6.51695,6.191103,0,0,12.2042,18.6152,0.9442567,0,0.9442567,28.31796,72.61002,0.1904003,20.01021,5.968966,12,26.07641
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,11.56432,11.56432,11.56432,0,3.261772,11.56432,81.67077,0,0,0,9.444666,0,0,0,0,11.25994,19.46503,9.444666,0,9.444666,37.27796,95.58432,0.1904516,12.72075,7.555732,12,28.9097
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,9.990669,9.990669,3,0,1.095,9.990669,116.1702,2.432304,0,0,11.60618,7.358599,6.990669,0,0,1.815273,27.96523,1.815273,0,1.815273,39.00008,100,0.1904195,10.98974,9.284941,12,39.57141
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.498543,5.498543,0,0,0,5.498543,176.3536,3.90894,0,0,9.696879,5.78794,5.498543,0,0,0,29.59898,0,0,0,39.00008,100,0.1904195,6.048397,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904195,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.324368,5.324368,0,0,0,5.324368,185.2793,4.260355,0,0,9.864953,5.604598,5.324368,0,0,0,29.59898,0,0,0,39.00008,100,0.1904195,5.856804,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,12.89135,12.89135,5.859431,0,1.818436,12.89135,57.41849,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1904195,14.18048,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904195,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.261222,5.261222,0,0,0,5.261222,24.03008,0,0,0,1.264276,5.538128,5.261222,0,0,0,29.59898,0,4.273852,-4.273852,34.49504,88.44865,0.1904195,5.787344,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2011113,0.2011113,0,0,0,0.2011113,0,0,0,0,0,0.2116961,0.2011113,0,0,4.748725,25.32512,0,0.2116961,-0.2116961,34.2719,87.87648,0.1904195,0.2212224,0,0,25.32512
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,7.112875,7.112875,0,0,0,7.112875,0,0,8.881784E-16,0,0,7.487236,7.112875,0,0,4.983943,25.11343,0,7.487236,-7.487236,26.37965,67.64001,0.1904195,7.824162,0,0,25.11343
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,17.61637,17.61637,12,0,3.372,17.61637,0,0,0,0,0,5.911973,5.616374,0,0,13.30309,17.62619,0,5.911973,-5.911973,20.14789,51.66115,0.1904195,19.37801,0,12,17.62619
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.649521,2.649521,11.44952,0,3.232729,2.649521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.87195,11.71422,8.36,0,8.36,28.07888,71.99699,0.1904922,2.914474,0,12,11.71422
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.659231,0.659231,9.459231,0,2.729185,0.659231,0,0,0,0,0,0,0,8.8,8.36,11.51195,19.23822,8.36,0,8.36,36.00987,92.33282,0.190513,0.7251542,0,12,19.23822
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.249961,2.249961,0,0,0,2.249961,0,0,0,0,0,2.36838,2.249961,0,0,3.151953,26.76222,0,2.36838,-2.36838,33.51338,85.93157,0.190513,2.474957,0,0,26.76222
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.079191,1.079191,0,0,0,1.079191,0,0,2.220446E-16,0,0,1.135991,1.079191,0,0,5.783487,24.39384,0,1.135991,-1.135991,32.31594,82.86122,0.190513,1.18711,0,0,24.39384
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.148174,1.148174,0,0,0,1.148174,0,0,0,0,0,1.208604,1.148174,0,0,7.045699,23.25785,0,1.208604,-1.208604,31.04196,79.59461,0.190513,1.262991,0,0,23.25785
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.388592,22.04925,0,0,0,31.04196,79.59461,0.190513,0,0,0,22.04925
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.388592,22.04925,0,0,0,31.04196,79.59461,0.190513,0,0,0,22.04925
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.059267,1.059267,0,0,0,1.059267,0,0,0,0,0,1.115018,1.059267,0,0,8.388592,22.04925,0,1.115018,-1.115018,29.86663,76.58095,0.190513,1.165194,0,0,22.04925
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3194404,0.3194404,0,0,0,0.3194404,0,0,5.551115E-17,0,0,0.336253,0.3194404,0,0,9.627501,20.93423,0,0.336253,-0.336253,29.51219,75.67213,0.190513,0.3513844,0,0,20.93423
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00111,20.59797,0,0,0,29.51219,75.67213,0.190513,0,0,0,20.59797
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,10.00111,20.59797,2.955283,0,2.955283,32.31581,82.8609,0.1904607,0,2.364227,0,23.55326
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.954665,2.954665,0,0,0,2.954665,195.3261,0,0,0,5.771233,3.110174,2.954665,0,0,7.045832,23.25773,2.661059,0,2.661059,34.84032,89.33397,0.1904137,3.250132,4.616986,0,29.02896
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,9.007792,9.007792,5.003479,0,1.60188,9.007792,95.47111,8.881784E-16,0,0,8.599838,4.215066,4.004313,0,0,4.384772,25.65268,4.384772,0,4.384772,39.00008,100,0.1903885,9.908571,6.87987,12,34.25252
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.438067,3.438067,0,0,0,3.438067,280.1302,6.012048,0,0,9.631065,3.619018,3.438067,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,3.781874,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6473902,0.6473902,0,0,0,0.6473902,1868.781,11.41684,0,0,12.0983,0.6814634,0.6473902,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,0.7121293,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.817348,5.817348,0,0,0,5.817348,182.0437,4.466591,0,0,10.59012,6.123525,5.817348,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,6.399083,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,7.139127,7.139127,0,0,0,7.139127,105.8384,0.04106585,0,0,7.555937,7.514871,7.139127,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,7.85304,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,9.246746,9.246746,4.188445,0,1.395676,9.246746,57.58272,0,0,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1903885,10.17142,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.397951,3.397951,0,0,0,3.397951,60.90568,0,4.440892E-16,0,2.069545,3.57679,3.397951,0,0,0,29.59898,0,1.507245,-1.507245,37.4113,95.92622,0.1903885,3.737746,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.96519,8.96519,10.72805,0,3.050197,8.96519,0,0,0,0,0,0,0,1.76286,1.674717,1.674717,28.09173,1.674717,0,1.674717,39.00008,100,0.1904049,9.86171,0,12,28.09173
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,9.396886,9.396886,9.396886,0,2.713412,9.396886,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904049,10.33657,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.23679,1.23679,0,0,0,1.23679,0,0,2.220446E-16,0,0,1.301885,1.23679,0,0,0,29.59898,0,1.301885,-1.301885,37.62777,96.48127,0.1904049,1.360469,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.102518,4.102518,0,0,0,4.102518,0,0,0,0,0,4.31844,4.102518,0,0,1.446538,28.29709,0,4.31844,-4.31844,33.07574,84.80941,0.1904049,4.51277,0,0,28.29709
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.616668,1.616668,0,0,0,1.616668,0,0,2.220446E-16,0,0,1.701756,1.616668,0,0,6.244805,23.97865,0,1.701756,-1.701756,31.28193,80.20991,0.1904049,1.778335,0,0,23.97865
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.251261,2.251261,0,0,0,2.251261,0,0,0,0,0,2.369748,2.251261,0,0,8.135645,22.2769,0,2.369748,-2.369748,28.78399,73.80496,0.1904049,2.476387,0,0,22.2769
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.558783,1.558783,0,0,0,1.558783,0,0,2.220446E-16,0,0,1.640824,1.558783,0,0,10.7687,19.90715,0,1.640824,-1.640824,27.05441,69.37016,0.1904049,1.714661,0,0,19.90715
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59184,18.26632,0,0,0,27.05441,69.37016,0.1904049,0,0,0,18.26632
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.65066,1.65066,0,0,0,1.65066,0,0,2.220446E-16,0,0,1.737537,1.65066,0,0,12.59184,18.26632,0,1.737537,-1.737537,25.22289,64.67394,0.1904049,1.815726,0,0,18.26632
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.999275,1.999275,0,0,0,1.999275,0,0,2.220446E-16,0,0,2.1045,1.999275,0,0,14.52243,16.52879,0,2.1045,-2.1045,23.00455,58.98591,0.1904049,2.199202,0,0,16.52879
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.300456,2.300456,0,0,0,2.300456,0,0,4.440892E-16,0,0,2.421533,2.300456,0,0,16.86077,14.42429,0,2.421533,-2.421533,20.45203,52.441,0.1904049,2.530502,0,0,14.42429
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.57992,1.57992,0,0,0,1.57992,0,0,2.220446E-16,0,0,1.663074,1.57992,0,0,19.55136,12.00276,0,1.663074,-1.663074,18.699,47.94605,0.1904049,1.737912,0,0,12.00276
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.173488,1.173488,0,0,0,1.173488,0,0,2.220446E-16,0,0,1.235251,1.173488,0,0,21.39922,10.33968,0,1.235251,-1.235251,17.39693,44.60742,0.1904049,1.290837,0,0,10.33968
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,19.98482,19.98482,12,0,3.372,19.98482,13.74693,0,0,1.623305,2.747299,8.405076,7.984822,0,0,22.77172,9.104431,0,5.657777,-5.657777,11.43311,29.3156,0.1904049,21.9833,2.197839,12,11.85173
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,12.55077,12.55077,12,0,3.372,12.55077,38.82687,0,0,0,4.873073,0.5797629,0.5507748,0,0,29.05814,3.446654,4.29331,0,4.29331,15.5061,39.75915,0.1904354,13.80585,3.898458,12,8.319727
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.958932,5.958932,11.8768,0,3.34083,5.958932,122.9311,0,0,0,7.325379,0,0,5.917865,5.621972,24.76483,7.310633,12.94735,0,12.94735,27.78904,71.25379,0.1904382,6.554826,5.860303,12,14.63601
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,3,0,1.095,0,0,0.4276797,0,0,9.373773,0,0,2.57232,2.443704,11.81748,18.96325,11.81748,0,11.81748,39.00008,100,0.1902302,0,7.499018,12,28.33702
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,15.91331,15.91331,7.553306,0,2.246986,15.91331,65.25548,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902302,17.50464,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.030949,4.030949,0,0,0,4.030949,291.3524,7.501163,0,0,11.74427,4.243104,4.030949,0,0,0,29.59898,0,0,0,39.00008,100,0.1902302,4.434043,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.963631,7.963631,3,0,1.095,7.963631,146.1854,6.416793,0,0,11.64167,5.224874,4.963631,0,0,0,29.59898,0,0,0,39.00008,100,0.1902302,8.759994,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,8.753863,8.753863,3,0,1.095,8.753863,109.2124,3.503603,0,0,9.560302,6.056699,5.753864,0,0,0,29.59898,0,0,0,39.00008,100,0.1902302,9.629251,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,14.23319,14.23319,6.868383,0,2.073701,14.23319,54.46727,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1902302,15.65651,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.204947,5.204947,0,0,0,5.204947,88.06448,0,8.881784E-16,0,4.583709,5.478891,5.204947,0,0,0,29.59898,0,0.8951823,-0.8951823,38.05647,97.58051,0.1902302,5.725441,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.4585178,0,0,1.453165,0,0,0,0,0.994647,28.7038,0.994647,0,0.994647,39.00008,100,0.1902127,0,1.162532,0,30.15696
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902127,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,6.63638,6.63638,0,0,0,6.63638,0,0,8.881784E-16,0,0,6.985663,6.63638,0,0,0,29.59898,0,6.985663,-6.985663,31.63654,81.11918,0.1902127,7.300018,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761848,22.61331,0,0,0,31.63654,81.11918,0.1902127,0,0,0,22.61331
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761848,22.61331,0,0,0,31.63654,81.11918,0.1902127,0,0,0,22.61331
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.706449,1.706449,0,0,0,1.706449,0,0,2.220446E-16,0,0,1.796262,1.706449,0,0,7.761848,22.61331,0,1.796262,-1.796262,29.74312,76.26424,0.1902127,1.877094,0,0,22.61331
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.262018,2.262018,0,0,0,2.262018,0,0,4.440892E-16,0,0,2.381072,2.262018,0,0,9.757695,20.81705,0,2.381072,-2.381072,27.23325,69.8287,0.1902127,2.48822,0,0,20.81705
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.651572,3.651572,0,0,0,3.651572,0,0,4.440892E-16,0,0,3.84376,3.651572,0,0,12.40333,18.43598,0,3.84376,-3.84376,23.18157,59.4398,0.1902127,4.016729,0,0,18.43598
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.365161,1.365161,0,0,0,1.365161,0,0,0,0,0,1.437012,1.365161,0,0,16.67418,14.59222,0,1.437012,-1.437012,21.66682,55.55585,0.1902127,1.501677,0,0,14.59222
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27085,13.15521,0,0,0,21.66682,55.55585,0.1902127,0,0,0,13.15521
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7991709,0.7991709,0,0,0,0.7991709,0,0,1.110223E-16,0,0,0.8412325,0.7991709,0,0,18.27085,13.15521,0,0.8412325,-0.8412325,20.78009,53.28217,0.1902127,0.879088,0,0,13.15521
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.20556,12.31398,0,0,0,20.78009,53.28217,0.1902127,0,0,0,12.31398
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.89045,1.89045,0,0,0,1.89045,0,0,2.220446E-16,0,0,1.989947,1.89045,0,0,19.20556,12.31398,0,1.989947,-1.989947,18.6825,47.90375,0.1902127,2.079495,0,0,12.31398
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.425528,1.425528,0,0,0,1.425528,0,0,2.220446E-16,0,0,1.500556,1.425528,0,0,21.41661,10.32403,0,1.500556,-1.500556,17.10077,43.84805,0.1902127,1.568081,0,0,10.32403
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,11.72047,11.72047,12,0,3.372,11.72047,20.50438,0,0,0,2.403209,0,0,0.2795325,0.2655559,23.08389,8.823474,2.668765,0,2.668765,19.63259,50.33986,0.1902323,12.89251,1.922567,12,11.22668
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.666931,4.666931,12,0,3.372,4.666931,121.9759,0,0,0,5.692533,0,0,7.333069,6.966415,20.41513,11.22536,12.65895,0,12.65895,31.64192,81.13297,0.1902436,5.133624,4.554027,12,16.9179
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.56186,3.56186,0,0,0,3.56186,186.4338,0,0,0,6.64051,3.749326,3.56186,0,0,7.75618,22.61842,2.891184,0,2.891184,34.38474,88.16582,0.1901928,3.918046,5.312408,0,29.25893
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.374315,3.374315,0,0,0,3.374315,258.6809,0.3118031,0,0,8.728709,3.55191,3.374315,0,0,4.864996,25.22048,4.864996,0,4.864996,39.00008,100,0.1901075,3.711746,6.982967,0,33.94919
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.352767,1.352767,0,0,0,1.352767,795.671,9.339611,0,0,10.76358,1.423966,1.352767,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,1.488044,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.200613,2.200613,0,0,0,2.200613,539.1545,9.548271,0,0,11.86471,2.316435,2.200613,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,2.420674,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.239814,4.239814,0,0,0,4.239814,234.7745,5.49104,0,0,9.954002,4.462962,4.239814,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,4.663795,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,18.09977,18.09977,10.88736,0,3.090503,18.09977,41.94532,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,19.90974,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,10.57131,10.57131,5.653981,0,1.766457,10.57131,48.96401,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,11.62844,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901075,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,20.33445,20.33445,12,0,3.372,20.33445,0,0,0,2.007897,0,8.773107,8.334452,0,0,0,29.59898,0,8.773107,-8.773107,29.75241,76.28808,0.1901075,22.3679,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,7.166725,7.166725,12,0,3.372,7.166725,0,0,0,0,0,0,0,4.833275,4.591611,9.747896,20.82587,4.591611,0,4.591611,34.10839,87.45725,0.1901523,7.883398,0,12,20.82587
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.378515,3.378515,0,0,0,3.378515,0,0,4.440892E-16,0,0,3.556332,3.378515,0,0,5.156285,24.95832,0,3.556332,-3.556332,30.35969,77.84521,0.1901523,3.716367,0,0,24.95832
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,17.29984,17.29984,12,0,3.372,17.29984,0,0,0,0,0,5.578779,5.29984,0,0,9.107765,21.40199,0,5.578779,-5.578779,24.47914,62.76691,0.1901523,19.02982,0,12,21.40199
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.457052,3.457052,12,0,3.372,3.457052,0,0,0,0,0,0,0,8.542948,8.115801,15.30641,15.82321,8.115801,0,8.115801,32.17847,82.50873,0.1902313,3.802757,0,12,15.82321
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.8751457,0.8751457,0,0,0,0.8751457,0,0,1.110223E-16,0,0,0.921206,0.8751457,0,0,7.190608,23.12743,0,0.921206,-0.921206,31.20743,80.0189,0.1902313,0.9626603,0,0,23.12743
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.032557,1.032557,0,0,0,1.032557,0,0,2.220446E-16,0,0,1.086902,1.032557,0,0,8.21417,22.20622,0,1.086902,-1.086902,30.06174,77.08122,0.1902313,1.135812,0,0,22.20622
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.689678,4.689678,0,0,0,4.689678,0,0,8.881784E-16,0,0,4.936503,4.689678,0,0,9.421839,21.11932,0,4.936503,-4.936503,24.85821,63.73886,0.1902313,5.158645,0,0,21.11932
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.8069532,0.8069532,0,0,0,0.8069532,0,0,0,0,0,0.8494244,0.8069532,0,0,14.90684,16.18282,0,0.8494244,-0.8494244,23.96284,61.44304,0.1902313,0.8876485,0,0,16.18282
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.196752,1.196752,0,0,0,1.196752,0,0,0,0,0,1.259739,1.196752,0,0,15.85065,15.3334,0,1.259739,-1.259739,22.63495,58.03822,0.1902313,1.316428,0,0,15.3334
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.583708,1.583708,0,0,0,1.583708,0,0,2.220446E-16,0,0,1.667061,1.583708,0,0,17.25036,14.07366,0,1.667061,-1.667061,20.87772,53.5325,0.1902313,1.742078,0,0,14.07366
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.86328,2.86328,0,0,0,2.86328,0,0,0,0,0,3.013979,2.86328,0,0,19.10265,12.4066,0,3.013979,-3.013979,17.7007,45.38633,0.1902313,3.149608,0,0,12.4066
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.6078935,0.6078935,0,0,0,0.6078935,0,0,0,0,0,0.6398879,0.6078935,0,0,22.45151,9.392617,0,0.6398879,-0.6398879,17.0262,43.65684,0.1902313,0.6686829,0,0,9.392617
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,10.55951,10.55951,12,0,3.372,10.55951,25.55627,0,0,0,2.698617,0,0,1.440488,1.368463,23.1625,8.752729,4.06708,0,4.06708,20.88457,53.55008,0.1902637,11.61546,2.158894,12,11.45135
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.674359,4.674359,11.37179,0,3.213064,4.674359,124.0608,-8.881784E-16,0,0,5.799046,0,0,6.697436,6.362564,19.09542,12.4131,12.16161,0,12.16161,32.42209,83.1334,0.1902674,5.141795,4.639237,12,18.21215
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,1.862797,0,0,8.796605,0,0,0,0,6.933807,23.35855,6.933807,0,6.933807,39.00008,100,0.1901461,0,7.037284,0,32.15516
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.249064,5.249064,0,0,0,5.249064,192.9944,4.605069,0,0,10.1304,5.525331,5.249064,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,5.773971,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.611366,4.611366,0,0,0,4.611366,279.3171,8.026264,0,0,12.88033,4.85407,4.611366,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,5.072503,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.26201,6.26201,0,0,0,6.26201,175.7273,4.412473,0,0,11.00406,6.591589,6.26201,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,6.888211,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.304363,6.304363,0,0,0,6.304363,144.5814,2.478763,0,0,9.114934,6.636171,6.304363,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,6.934799,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,8.201973,8.201973,3,0,1.095,8.201973,94.06295,2.239257,0,0,7.715018,5.475761,5.201973,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,9.022171,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,9.375256,9.375256,4.168462,0,1.390621,9.375256,58.46065,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,10.31278,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,9.535125,9.535125,6.992851,0,2.105191,9.535125,28.06548,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,10.48864,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901461,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,7.216151,7.216151,0,0,0,7.216151,0,0,0,0,0,7.595949,7.216151,0,0,0,29.59898,0,7.595949,-7.595949,30.99325,79.4697,0.1901461,7.937766,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.355307,1.355307,0,0,0,1.355307,0,0,2.220446E-16,0,0,1.426639,1.355307,0,0,8.439943,22.00303,0,1.426639,-1.426639,29.48944,75.61378,0.1901461,1.490838,0,0,22.00303
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,23.22445,20.36,12,0,3.372,20.36,0,0,2.86445,5.186895,0,8.8,8.36,0,0,10.0251,20.57639,0,8.8,-8.8,20.21342,51.82918,0.1901461,25.5469,0,12,20.57639
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1391673,0.1391673,8.939167,0,2.597609,0.1391673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.80288,11.77639,8.36,0,8.36,28.14441,72.16502,0.1901534,0.1530841,0,12,11.77639
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.066571,1.066571,9.86657,0,2.832242,1.066571,0,0,0,0,0,0,0,8.8,8.36,11.44287,19.30039,8.36,0,8.36,36.07541,92.50085,0.1901847,1.173228,0,12,19.30039
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082875,26.82439,0,0,0,36.07541,92.50085,0.1901847,0,0,0,26.82439
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.351993,3.351993,0,0,0,3.351993,0,0,4.440892E-16,0,0,3.528414,3.351993,0,0,3.082875,26.82439,0,3.528414,-3.528414,32.35613,82.96427,0.1901847,3.687192,0,0,26.82439
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.278489,3.278489,0,0,0,3.278489,0,0,4.440892E-16,0,0,3.451041,3.278489,0,0,7.003335,23.29598,0,3.451041,-3.451041,28.71841,73.63681,0.1901847,3.606338,0,0,23.29598
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83782,19.84494,0,0,0,28.71841,73.63681,0.1901847,0,0,0,19.84494
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.246188,1.246188,0,0,0,1.246188,0,0,0,0,0,1.311777,1.246188,0,0,10.83782,19.84494,0,1.311777,-1.311777,27.33568,70.09135,0.1901847,1.370807,0,0,19.84494
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1725168,0.1725168,0,0,0,0.1725168,0,0,2.775558E-17,0,0,0.1815967,0.1725168,0,0,12.29535,18.53316,0,0.1815967,-0.1815967,27.14426,69.60053,0.1901847,0.1897685,0,0,18.53316
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.637505,2.637505,0,0,0,2.637505,0,0,4.440892E-16,0,0,2.776321,2.637505,0,0,12.49713,18.35156,0,2.776321,-2.776321,24.21776,62.0967,0.1901847,2.901256,0,0,18.35156
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.132312,4.132312,0,0,0,4.132312,63.4937,0,8.881784E-16,0,2.623758,4.349802,4.132312,0,0,15.58193,15.57524,0,1.726044,-1.726044,22.39835,57.43155,0.1901847,4.545544,2.099006,0,18.199
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,17.49976,13.8492,5.316298,0,5.316298,27.44183,70.36353,0.190092,0,4.253038,0,19.16549
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.728024,3.728024,0,0,0,3.728024,236.5284,0,0,0,8.817835,3.924236,3.728024,0,0,12.18346,18.63387,4.8936,0,4.8936,32.08431,82.2673,0.1900067,4.100826,7.054268,0,27.4517
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,12.63553,12.63553,9.1501,0,2.650975,12.63553,86.7295,0,0,0,10.95873,3.668869,3.485425,0,0,7.289859,23.03811,7.289859,0,7.289859,39.00008,100,0.1900053,13.89908,8.766983,12,33.99683
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.015105,5.015105,0,0,0,5.015105,243.5637,6.935917,0,0,12.21498,5.279058,5.015105,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,5.516616,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,7.667833,7.667833,3,0,1.095,7.667833,164.3312,7.68713,0,0,12.60064,4.913508,4.667833,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,8.434616,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.45133,3.45133,0,0,0,3.45133,348.8348,8.406463,0,0,12.03944,3.632979,3.45133,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,3.796463,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.932411,7.932411,3,0,1.095,7.932411,109.1151,3.463449,0,0,8.65546,5.192012,4.932411,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,8.725652,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.192255,5.192255,0,0,0,5.192255,108.8791,0.1877486,0,0,5.65328,5.465531,5.192255,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,5.711481,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,8.699166,8.699166,6.520604,0,1.985713,8.699166,26.36142,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,9.569083,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900053,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,6.459246,6.459246,0,0,0,6.459246,0,0,8.881784E-16,0,0,6.799206,6.459246,0,0,0,29.59898,0,6.799206,-6.799206,31.83309,81.62313,0.1900053,7.10517,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.433013,3.433013,0,0,0,3.433013,0,0,4.440892E-16,0,0,3.613698,3.433013,0,0,7.554673,22.79977,0,3.613698,-3.613698,28.02391,71.85604,0.1900053,3.776315,0,0,22.79977
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.758564,5.758564,0,0,0,5.758564,0,0,8.881784E-16,0,0,6.061646,5.758564,0,0,11.56989,19.18607,0,6.061646,-6.061646,21.63438,55.47265,0.1900053,6.334421,0,0,19.18607
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.942555,2.942555,0,0,0,2.942555,0,0,4.440892E-16,0,0,3.097427,2.942555,0,0,18.30506,13.12443,0,3.097427,-3.097427,18.3694,47.10094,0.1900053,3.236811,0,0,13.12443
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.856991,1.856991,0,0,0,1.856991,0,0,2.220446E-16,0,0,1.954728,1.856991,0,0,21.74664,10.027,0,1.954728,-1.954728,16.30894,41.81771,0.1900053,2.04269,0,0,10.027
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.174994,1.174994,0,0,0,1.174994,0,0,2.220446E-16,0,0,1.236835,1.174994,0,0,23.91856,8.072273,0,1.236835,-1.236835,15.0052,38.47479,0.1900053,1.292493,0,0,8.072273
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29282,6.835437,0,0,0,15.0052,38.47479,0.1900053,0,0,0,6.835437
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29282,6.835437,0,0,0,15.0052,38.47479,0.1900053,0,0,0,6.835437
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.803444,1.803444,0,0,0,1.803444,0,0,2.220446E-16,0,0,1.898362,1.803444,0,0,25.29282,6.835437,0,1.898362,-1.898362,13.00415,33.34391,0.1900053,1.983788,0,0,6.835437
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.9076759,0.9076759,0,0,0,0.9076759,0,0,1.110223E-16,0,0,0.9554483,0.9076759,0,0,27.40211,4.937075,0,0.9554483,-0.9554483,11.99702,30.76153,0.1900053,0.9984434,0,0,4.937075
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.264722,2.264722,0,0,0,2.264722,0,0,0,0,0,2.383918,2.264722,0,0,28.46372,3.981627,0,2.383918,-2.383918,9.484148,24.31828,0.1900053,2.491195,0,0,3.981627
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.380834,2.380834,11.18083,0,3.164751,2.380834,0,0,0,0,0,0,0,8.8,8.36,31.11252,1.597709,8.36,0,8.36,17.41514,44.65412,0.1900704,2.618918,0,12,1.597709
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,6.589971,6.589971,12,0,3.372,6.589971,30.74248,0,0,0,2.025921,0,0,5.410029,5.139527,22.75252,9.121709,7.165448,0,7.165448,24.21288,62.08419,0.1901345,7.248968,1.620737,12,11.14763
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.43767,3.43767,11.7534,0,3.309611,3.43767,137.813,0,0,0,4.737556,0,0,8.315731,7.899945,15.58707,15.57061,12.6375,0,12.6375,36.20187,92.82512,0.1901398,3.781437,3.790045,12,20.30817
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,9.064256,9.064256,5.368067,0,1.694121,9.064256,75.46452,0,0,0,6.840297,3.890724,3.696188,0,0,2.949573,26.94436,2.949573,0,2.949573,39.00008,100,0.1901493,9.970681,5.472238,12,33.78466
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.818327,3.818327,0,0,0,3.818327,192.6693,3.337451,0,0,7.356742,4.019291,3.818327,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,4.200159,5.885394,0,36.95572
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.13869,3.13869,0,0,0,3.13869,231.7776,3.970896,0,0,7.274781,3.303885,3.13869,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,3.452559,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,7.064038,7.064038,0,0,0,7.064038,128.1763,1.618593,0,0,9.054423,7.43583,7.064038,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,7.770442,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.776297,4.776297,0,0,0,4.776297,137.7509,1.551709,0,0,6.57939,5.02768,4.776297,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,5.253926,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,14.41123,14.41123,9.939651,0,2.850732,14.41123,32.6615,8.881784E-16,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,15.85235,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,10.94364,10.94364,8.180463,0,2.405657,10.94364,26.57805,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,12.038,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901493,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.842446,3.842446,0,0,0,3.842446,0,0,4.440892E-16,0,0,4.04468,3.842446,0,0,0,29.59898,0,4.04468,-4.04468,34.73661,89.06805,0.1901493,4.226691,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.213389,3.213389,0,0,0,3.213389,0,0,4.440892E-16,0,0,3.382515,3.213389,0,0,4.494089,25.5543,0,3.382515,-3.382515,31.17113,79.9258,0.1901493,3.534728,0,0,25.5543
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,10.8215,10.8215,12,0,3.372,10.8215,0,0,0,0,0,0,0,1.178499,1.119574,8.252439,22.17178,1.119574,0,1.119574,32.23325,82.64919,0.1901602,11.90365,0,12,22.17178
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.415921,3.415921,0,0,0,3.415921,0,0,0,0,0,3.595706,3.415921,0,0,7.132865,23.1794,0,3.595706,-3.595706,28.44304,72.93073,0.1901602,3.757513,0,0,23.1794
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4776814,0.4776814,0,0,0,0.4776814,0,0,0,0,0,0.5028225,0.4776814,0,0,11.12809,19.58369,0,0.5028225,-0.5028225,27.91302,71.5717,0.1901602,0.5254495,0,0,19.58369
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.166572,1.166572,0,0,0,1.166572,0,0,2.220446E-16,0,0,1.227971,1.166572,0,0,11.68679,19.08087,0,1.227971,-1.227971,26.61862,68.25275,0.1901602,1.283229,0,0,19.08087
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.711897,3.711897,0,0,0,3.711897,0,0,4.440892E-16,0,0,3.90726,3.711897,0,0,13.0512,17.8529,0,3.90726,-3.90726,22.50001,57.69222,0.1901602,4.083086,0,0,17.8529
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.3926,13.94564,0,0,0,22.50001,57.69222,0.1901602,0,0,0,13.94564
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.434115,3.434115,0,0,0,3.434115,0,0,4.440892E-16,0,0,3.614858,3.434115,0,0,17.3926,13.94564,0,3.614858,-3.614858,18.68962,47.922,0.1901602,3.777527,0,0,13.94564
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.576658,1.576658,0,0,0,1.576658,0,0,2.220446E-16,0,0,1.65964,1.576658,0,0,21.40911,10.33078,0,1.65964,-1.65964,16.9402,43.43633,0.1901602,1.734323,0,0,10.33078
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.25315,8.671143,0,0,0,16.9402,43.43633,0.1901602,0,0,0,8.671143
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.848495,4.848495,0,0,0,4.848495,0,0,0,0,0,5.103679,4.848495,0,0,23.25315,8.671143,0,5.103679,-5.103679,11.56045,29.64213,0.1901602,5.333344,0,0,8.671143
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.837846,4.837846,12,0,3.372,4.837846,0,0,0,0,0,0,0,7.162154,6.804046,28.9239,3.567464,6.804046,0,6.804046,18.01534,46.19308,0.1902259,5.321631,0,12,3.567464
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.11986,9.691105,10.8313,0,10.8313,28.29081,72.54039,0.1901866,0,1.977037,12,12.1624
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,12.58937,12.58937,12,0,3.372,12.58937,43.54707,0,0,0,5.482301,0.6203874,0.589368,0,0,11.28856,19.43927,4.861914,0,4.861914,32.90322,84.36707,0.1902207,13.8483,4.385841,12,24.92157
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.310546,3.310546,0,0,0,3.310546,237.0339,0,0,0,7.847116,3.484785,3.310546,0,0,6.426649,23.81499,4.362332,0,4.362332,37.04169,94.97852,0.1901451,3.6416,6.277693,0,31.66211
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.475641,2.475641,0,0,0,2.475641,366.3289,4.398736,0,0,9.068991,2.605938,2.475641,0,0,2.064317,27.74109,2.064317,0,2.064317,39.00008,100,0.1901093,2.723206,7.255192,0,36.81009
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.188281,5.188281,0,0,0,5.188281,230.0334,6.47343,0,0,11.93478,5.461348,5.188281,0,0,0,29.59898,0,0,0,39.00008,100,0.1901093,5.707109,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,10.98381,10.98381,3,0,1.095,10.98381,108.4388,3.506705,0,0,11.91071,8.404009,7.983809,0,0,0,29.59898,0,0,0,39.00008,100,0.1901093,12.08219,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901093,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,11.53585,11.53585,3.453398,0,1.20971,11.53585,73.75135,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.1901093,12.68944,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.691141,4.691141,0,0,0,4.691141,181.9978,3.599729,0,0,8.537771,4.938043,4.691141,0,0,0,29.59898,0,0,0,39.00008,100,0.1901093,5.160254,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.522022,6.522022,0,0,0,6.522022,66.84715,0,0,0,4.359785,6.865286,6.522022,0,0,0,29.59898,0,2.505501,-2.505501,36.35905,93.22814,0.1901093,7.174224,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,8.607378,8.607378,9.865899,0,2.832072,8.607378,16.9521,0,0,0,1.459131,0,0,1.258521,1.195595,2.78389,27.09348,2.654726,0,2.654726,38.87754,99.68581,0.1901311,9.468116,1.167305,12,28.55261
