Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,9.498949,9.498949,9.634911,0,2.773633,9.498949,0,6.938894E-16,0,0,0,0,0,0.1359621,0.129164,0.129164,29.48273,0.129164,0,0.129164,39.00008,100,0.1901323,10.44884,0,12,29.48273
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3188172,0.3188172,0,0,0,0.3188172,0,0,0,0,0,0.335597,0.3188172,0,0,0,29.59898,0,0.335597,-0.335597,38.64633,99.09295,0.1901323,0.3506989,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,13.21281,13.21281,12,0,3.372,13.21281,0,0,0,0,0,1.276645,1.212813,0,0,0.3728856,29.26338,0,1.276645,-1.276645,37.30062,95.64244,0.1901323,14.53409,0,12,29.26338
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,9.344561,9.344561,11.23022,0,3.177247,9.344561,0,0,0,0,0,0,0,1.885663,1.79138,1.79138,27.98674,1.79138,0,1.79138,39.00008,100,0.1901496,10.27902,0,12,27.98674
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.247066,1.247066,0,0,0,1.247066,0,0,2.220446E-16,0,0,1.312701,1.247066,0,0,0,29.59898,0,1.312701,-1.312701,37.61637,96.45203,0.1901496,1.371773,0,0,29.59898
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.29312,3.29312,0,0,0,3.29312,0,0,4.440892E-16,0,0,3.466442,3.29312,0,0,1.458557,28.28628,0,3.466442,-3.466442,33.96242,87.08295,0.1901496,3.622432,0,0,28.28628
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.868271,2.868271,0,0,0,2.868271,0,0,4.440892E-16,0,0,3.019233,2.868271,0,0,5.31016,24.81983,0,3.019233,-3.019233,30.77987,78.92258,0.1901496,3.155098,0,0,24.81983
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.602482,2.602482,0,0,0,2.602482,0,0,4.440892E-16,0,0,2.739454,2.602482,0,0,8.664863,21.8006,0,2.739454,-2.739454,27.89223,71.51839,0.1901496,2.86273,0,0,21.8006
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.296238,1.296238,0,0,0,1.296238,0,0,2.220446E-16,0,0,1.364461,1.296238,0,0,11.7087,19.06115,0,1.364461,-1.364461,26.45396,67.83054,0.1901496,1.425861,0,0,19.06115
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.210564,2.210564,0,0,0,2.210564,0,0,0,0,0,2.326909,2.210564,0,0,13.22477,17.69669,0,2.326909,-2.326909,24.00118,61.54137,0.1901496,2.43162,0,0,17.69669
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.200723,2.200723,0,0,0,2.200723,0,0,4.440892E-16,0,0,2.316551,2.200723,0,0,15.81022,15.36978,0,2.316551,-2.316551,21.55932,55.28021,0.1901496,2.420795,0,0,15.36978
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.090711,1.090711,0,0,0,1.090711,0,0,2.220446E-16,0,0,1.148116,1.090711,0,0,18.38417,13.05323,0,1.148116,-1.148116,20.3491,52.17709,0.1901496,1.199782,0,0,13.05323
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.65985,11.90511,0,0,0,20.3491,52.17709,0.1901496,0,0,0,11.90511
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.739223,6.739223,0,0,0,6.739223,39.89982,0,0,0,2.688938,7.093919,6.739223,0,0,19.65985,11.90511,0,4.404981,-4.404981,15.70585,40.27132,0.1901496,7.413145,2.15115,0,14.59405
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,8.428657,8.428657,12,0,3.372,8.428657,71.16271,0,0,0,5.998061,0,0,3.571343,3.392776,24.55428,7.500129,9.390837,0,9.390837,24.61478,63.11469,0.1902173,9.271523,4.798449,12,13.49819
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.564508,4.564508,11.20198,0,3.1701,4.564508,179.1349,0,0,0,8.176628,0,0,6.637471,6.305597,15.16344,15.95188,14.48223,0,14.48223,38.35382,98.34293,0.1901765,5.020958,6.541303,12,24.12851
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2777956,0.2777956,0,0,0,0.2777956,3980.809,10.08488,0,0,11.05851,0.2924164,0.2777956,0,0,0.6812141,28.98589,0.6812141,0,0.6812141,39.00008,100,0.1901647,0.3055752,8.846809,0,40.0444
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,7.640753,7.640753,3,0,1.095,7.640753,147.0911,6.353867,0,0,11.23887,4.885003,4.640753,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,8.404828,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.357339,4.357339,0,0,0,4.357339,269.4204,7.152886,0,0,11.73956,4.586672,4.357339,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,4.793073,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.308927,2.308927,0,0,0,2.308927,431.1492,7.524471,0,0,9.954921,2.43045,2.308927,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,2.53982,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,14.19436,14.19436,9.281736,0,2.684279,14.19436,36.43126,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1901647,15.6138,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,6.359573,6.359573,0,0,0,6.359573,37.28085,0,0,0,2.370903,6.694287,6.359573,0,0,0,29.59898,0,4.323385,-4.323385,34.44283,88.31477,0.1901647,6.99553,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.782943,2.782943,0,0,0,2.782943,0,0,4.440892E-16,0,0,2.929414,2.782943,0,0,4.803761,25.27559,0,2.929414,-2.929414,31.35496,80.39716,0.1901647,3.061238,0,0,25.27559
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,8.620064,8.620064,12,0,3.372,8.620064,0,0,0,0,0,0,0,3.379936,3.21094,8.058665,22.34618,3.21094,0,3.21094,34.40112,88.20783,0.1901956,9.48207,0,12,22.34618
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,8.850599,8.850599,12,0,3.372,8.850599,0,0,0,0,0,0,0,3.149401,2.991931,4.847725,25.23602,2.991931,0,2.991931,37.23952,95.48575,0.1902243,9.735659,0,12,25.23602
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,7.553237,7.553237,0,0,0,7.553237,0,0,8.881784E-16,0,0,7.950777,7.553237,0,0,1.855794,27.92876,0,7.950777,-7.950777,28.85866,73.99642,0.1902243,8.308561,0,0,27.92876
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.742412,1.742412,0,0,0,1.742412,0,0,2.220446E-16,0,0,1.834118,1.742412,0,0,10.68999,19.97799,0,1.834118,-1.834118,26.92533,69.03918,0.1902243,1.916654,0,0,19.97799
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.334985,4.334985,0,0,0,4.334985,0,0,0,0,0,4.563143,4.334985,0,0,12.7279,18.14387,0,4.563143,-4.563143,22.11536,56.70593,0.1902243,4.768484,0,0,18.14387
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.79806,13.58073,0,0,0,22.11536,56.70593,0.1902243,0,0,0,13.58073
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.79806,13.58073,0,0,0,22.11536,56.70593,0.1902243,0,0,0,13.58073
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.304303,4.304303,0,0,0,4.304303,0,0,8.881784E-16,0,0,4.530845,4.304303,0,0,17.79806,13.58073,0,4.530845,-4.530845,17.33943,44.45998,0.1902243,4.734734,0,0,13.58073
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.507198,2.507198,0,0,0,2.507198,0,0,0,0,0,2.639156,2.507198,0,0,22.83233,9.049881,0,2.639156,-2.639156,14.55751,37.32688,0.1902243,2.757918,0,0,9.049881
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.058169,2.058169,0,0,0,2.058169,0,0,0,0,0,2.166494,2.058169,0,0,25.76473,6.410725,0,2.166494,-2.166494,12.27383,31.47129,0.1902243,2.263986,0,0,6.410725
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.533561,2.533561,0,0,0,2.533561,0,0,4.440892E-16,0,0,2.666906,2.533561,0,0,28.17194,4.244231,0,2.666906,-2.666906,9.462662,24.26319,0.1902243,2.786917,0,0,4.244231
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.6710882,0.6710882,0,0,0,0.6710882,0,0,1.110223E-16,0,0,0.7064087,0.6710882,0,0,31.13517,1.577325,0,0.7064087,-0.7064087,8.718041,22.35391,0.1902243,0.738197,0,0,1.577325
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.294697,3.294697,11.54622,0,3.257194,3.294697,79.71315,0,0,0,2.626307,0,0,8.251523,7.838947,31.92007,0.8709158,10.46525,0,10.46525,18.64625,47.81081,0.1902616,3.624167,2.101046,12,3.497223
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.8694365,0.8694365,9.669436,0,2.782367,0.8694365,644.7891,0,0,0,5.606031,0,0,8.8,8.36,21.45481,10.28964,13.96603,0,13.96603,31.89559,81.78341,0.1901907,0.9563801,4.484825,12,15.89568
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,9.420558,9.420558,8.549129,0,2.49893,9.420558,89.2312,0,0,0,8.406077,0.9172928,0.8714281,0,0,7.488784,22.85907,7.488784,0,7.488784,39.00008,100,0.190203,10.36261,6.724862,12,31.26515
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.817829,4.817829,0,0,0,4.817829,221.7937,5.614244,0,0,10.68564,5.071399,4.817829,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,5.299612,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,6.095733,6.095733,0,0,0,6.095733,204.1913,6.030394,0,0,12.44695,6.416561,6.095733,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,6.705307,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.7347302,0.7347302,0,0,0,0.7347302,1690.351,11.64612,0,0,12.41952,0.7734002,0.7347302,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,0.8082032,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.539227,2.539227,0,0,0,2.539227,476.4146,9.424375,0,0,12.09724,2.67287,2.539227,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,2.793149,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.840364,3.840364,0,0,0,3.840364,288.3251,7.030246,0,0,11.07273,4.042488,3.840364,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,4.2244,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,12.9307,12.9307,5.398407,0,1.701797,12.9307,61.31709,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,14.22377,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.563666,4.563666,0,0,0,4.563666,113.3737,0.3701386,0,0,5.173998,4.803859,4.563666,0,0,0,29.59898,0,0,0,39.00008,100,0.190203,5.020033,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.581624,4.581624,0,0,0,4.581624,51.78552,0,0,0,2.372617,4.822762,4.581624,0,0,0,29.59898,0,2.450144,-2.450144,36.4174,93.37776,0.190203,5.039786,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.7554294,0.7554294,0,0,0,0.7554294,0,0,1.110223E-16,0,0,0.7951889,0.7554294,0,0,2.722383,27.14883,0,0.7951889,-0.7951889,35.5792,91.22852,0.190203,0.8309724,0,0,27.14883
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,6.212745,6.212745,0,0,0,6.212745,0,0,8.881784E-16,0,0,6.539731,6.212745,0,0,3.605926,26.35365,0,6.539731,-6.539731,28.68571,73.55297,0.190203,6.834019,0,0,26.35365
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,7.771533,7.771533,12,0,3.372,7.771533,0,0,0,0,0,0,0,4.228467,4.017043,10.87229,19.81391,4.017043,0,4.017043,32.49662,83.32449,0.1902415,8.548687,0,12,19.81391
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.7638296,0.7638296,0,0,0,0.7638296,0,0,1.110223E-16,0,0,0.8040312,0.7638296,0,0,6.85525,23.42925,0,0.8040312,-0.8040312,31.64909,81.15136,0.1902415,0.8402126,0,0,23.42925
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.816608,3.816608,0,0,0,3.816608,0,0,4.440892E-16,0,0,4.017483,3.816608,0,0,7.748618,22.62522,0,4.017483,-4.017483,27.4143,70.29292,0.1902415,4.198269,0,0,22.62522
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.831331,2.831331,0,0,0,2.831331,0,0,0,0,0,2.980349,2.831331,0,0,12.21249,18.60774,0,2.980349,-2.980349,24.27273,62.23765,0.1902415,3.114465,0,0,18.60774
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.902638,3.902638,0,0,0,3.902638,0,0,4.440892E-16,0,0,4.10804,3.902638,0,0,15.52399,15.62739,0,4.10804,-4.10804,19.94248,51.13445,0.1902415,4.292902,0,0,15.62739
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08848,11.51935,0,0,0,19.94248,51.13445,0.1902415,0,0,0,11.51935
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.771791,2.771791,0,0,0,2.771791,0,0,0,0,0,2.917675,2.771791,0,0,20.08848,11.51935,0,2.917675,-2.917675,16.86698,43.24857,0.1902415,3.04897,0,0,11.51935
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2721291,0.2721291,0,0,0,0.2721291,0,0,5.551115E-17,0,0,0.2864517,0.2721291,0,0,23.33034,8.601675,0,0.2864517,-0.2864517,16.56503,42.47435,0.1902415,0.299342,0,0,8.601675
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3630772,0.3630772,0,0,0,0.3630772,0,0,5.551115E-17,0,0,0.3821865,0.3630772,0,0,23.64862,8.315224,0,0.3821865,-0.3821865,16.16217,41.44138,0.1902415,0.3993849,0,0,8.315224
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.9014226,0.9014226,0,0,0,0.9014226,0,0,1.110223E-16,0,0,0.948866,0.9014226,0,0,24.07327,7.933037,0,0.948866,-0.948866,15.16198,38.87679,0.1902415,0.9915649,0,0,7.933037
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.626077,1.626077,0,0,0,1.626077,0,0,2.220446E-16,0,0,1.71166,1.626077,0,0,25.12756,6.984171,0,1.71166,-1.71166,13.35773,34.25052,0.1902415,1.788685,0,0,6.984171
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,11.20594,11.20594,12,0,3.372,11.20594,24.87844,0,0,0,2.787864,0,0,0.7940563,0.7543535,27.02941,5.272511,3.542218,0,3.542218,16.71817,42.86702,0.1902681,12.32654,2.230291,12,8.060375
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.793738,5.793738,11.38122,0,3.215447,5.793738,82.18372,0,0,0,4.761509,0,0,5.587476,5.308103,23.48719,8.460507,10.06961,0,10.06961,26.27105,67.36152,0.1903079,6.373112,3.809207,12,13.22202
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,5.276532,0,1.670963,0,0,0,0,0,8.404873,0,0,5.276532,5.012705,13.41758,17.52316,13.41758,0,13.41758,39.00008,100,0.1901351,0,6.723898,12,25.92803
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,12.15913,12.15913,3.799132,0,1.29718,12.15913,85.45845,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,13.37504,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,9.575036,9.575036,3,0,1.095,9.575036,108.2658,3.445398,0,0,10.36649,6.921091,6.575036,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,10.53254,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,10.24756,10.24756,3,0,1.095,10.24756,80.04208,0.5733508,0,0,8.202358,7.629008,7.247557,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,11.27231,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.8631346,0.8631346,0,0,0,0.8631346,697.2056,5.109261,0,0,6.017823,0.9085628,0.8631346,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,0.9494481,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,8.413116,8.413116,8.413116,0,2.464518,8.413116,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,9.254428,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,11.85464,11.85464,11.85464,0,3.335224,11.85464,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,13.04011,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,10.94288,10.94288,10.94288,0,3.104549,10.94288,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901351,12.03717,0,12,29.59898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.621439,4.621439,0,0,0,4.621439,0,0,0,0,0,4.864672,4.621439,0,0,0,29.59898,0,4.864672,-4.864672,33.87226,86.85178,0.1901351,5.083582,0,0,29.59898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3625844,0.3625844,0,0,0,0.3625844,0,0,0,0,0,0.3816678,0.3625844,0,0,5.405191,24.73431,0,0.3816678,-0.3816678,33.46995,85.82021,0.1901351,0.3988428,0,0,24.73431
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4169629,0.4169629,0,0,0,0.4169629,0,0,5.551115E-17,0,0,0.4389083,0.4169629,0,0,5.829267,24.35264,0,0.4389083,-0.4389083,33.0073,84.63393,0.1901351,0.4586592,0,0,24.35264
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.052184,4.052184,0,0,0,4.052184,0,0,8.881784E-16,0,0,4.265457,4.052184,0,0,6.316942,23.91373,0,4.265457,-4.265457,28.51111,73.10528,0.1901351,4.457402,0,0,23.91373
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1292241,0.1292241,0,0,0,0.1292241,0,0,0,0,0,0.1360253,0.1292241,0,0,11.05634,19.64827,0,0.1360253,-0.1360253,28.36773,72.73763,0.1901351,0.1421465,0,0,19.64827
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1683761,0.1683761,0,0,0,0.1683761,0,0,0,0,0,0.177238,0.1683761,0,0,11.20748,19.51225,0,0.177238,-0.177238,28.18091,72.25859,0.1901351,0.1852137,0,0,19.51225
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.877236,1.877236,0,0,0,1.877236,0,0,2.220446E-16,0,0,1.976038,1.877236,0,0,11.40441,19.33501,0,1.976038,-1.976038,26.09798,66.91776,0.1901351,2.064959,0,0,19.33501
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.700074,2.700074,0,0,0,2.700074,0,0,0,0,0,2.842183,2.700074,0,0,13.60001,17.35897,0,2.842183,-2.842183,23.10205,59.23592,0.1901351,2.970081,0,0,17.35897
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.570974,1.570974,0,0,0,1.570974,0,0,2.220446E-16,0,0,1.653656,1.570974,0,0,16.75799,14.51679,0,1.653656,-1.653656,21.35895,54.76643,0.1901351,1.728071,0,0,14.51679
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.176307,4.176307,0,0,0,4.176307,0,0,0,0,0,4.396112,4.176307,0,0,18.59538,12.86313,0,4.396112,-4.396112,16.72504,42.88463,0.1901351,4.593938,0,0,12.86313
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.794703,4.794703,0,0,0,4.794703,26.52778,8.881784E-16,0,0,1.271928,5.047056,4.794703,0,0,23.47995,8.46702,0,3.775128,-3.775128,12.7457,32.68123,0.1901351,5.274174,1.017543,0,9.738949
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,27.67454,4.691893,2.835528,0,2.835528,15.43572,39.5787,0.1900864,0,2.268422,0,7.527421
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.506674,5.506674,0,0,0,5.506674,89.74532,0,0,0,4.941982,5.796499,5.506674,0,0,24.83901,7.243867,0,0.854517,-0.854517,14.53498,37.26911,0.1900864,6.057341,3.953585,0,12.18585
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,6.717439,6.717439,12,0,3.372,6.717439,78.8502,0,0,0,5.296714,0,0,5.282561,5.018433,25.78848,6.38935,10.31515,0,10.31515,24.32079,62.36087,0.1901377,7.389184,4.237371,12,11.68606
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,10.24706,10.24706,12,0,3.372,10.24706,67.68616,0,0,0,6.935842,0,0,1.75294,1.665293,15.47333,15.67298,8.601134,0,8.601134,32.48054,83.28328,0.1902017,11.27177,5.548674,12,22.60882
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,12.93991,12.93991,12,0,3.372,12.93991,57.10609,0,0,0,7.389478,0.9893825,0.9399134,0,0,6.872193,23.414,6.400096,0,6.400096,38.55221,98.85162,0.190246,14.2339,5.911583,12,30.80348
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,12.23822,12.23822,4.593,0,1.498029,12.23822,69.61549,0,0,0,8.519696,8.047599,7.645219,0,0,0.4720976,29.17409,0.4720976,0,0.4720976,39.00008,100,0.1902493,13.46204,6.815757,12,37.69379
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,12.26101,12.26101,6.745821,0,2.042693,12.26101,47.34896,0,1.776357E-15,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,13.48711,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,7.649565,7.649565,6.021717,0,1.859494,7.649565,22.40028,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,8.414521,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,8.763666,8.763666,7.415286,0,2.212067,8.763666,16.19583,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,9.640033,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,11.97497,11.97497,11.97497,0,3.365668,11.97497,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,13.17247,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,10.04201,10.04201,10.04201,0,2.876629,10.04201,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,11.04621,0,12,29.59898
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,11.1973,11.1973,11.1973,0,3.168916,11.1973,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902493,12.31703,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.256168,1.256168,0,0,0,1.256168,0,0,0,0,0,1.322282,1.256168,0,0,0,29.59898,0,1.322282,-1.322282,37.60627,96.42614,0.1902493,1.381785,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469202,28.2767,0,0,0,37.60627,96.42614,0.1902493,0,0,0,28.2767
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.098492,4.098492,0,0,0,4.098492,0,0,0,0,0,4.314202,4.098492,0,0,1.469202,28.2767,0,4.314202,-4.314202,33.0587,84.76573,0.1902493,4.508341,0,0,28.2767
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.579089,1.579089,0,0,0,1.579089,0,0,2.220446E-16,0,0,1.662199,1.579089,0,0,6.26276,23.96249,0,1.662199,-1.662199,31.30659,80.27315,0.1902493,1.736998,0,0,23.96249
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.07715739,0.07715739,0,0,0,0.07715739,0,0,1.387779E-17,0,0,0.0812183,0.07715739,0,0,8.109647,22.30029,0,0.0812183,-0.0812183,31.22098,80.05363,0.1902493,0.08487312,0,0,22.30029
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.19491,3.19491,0,0,0,3.19491,0,0,4.440892E-16,0,0,3.363063,3.19491,0,0,8.19989,22.21908,0,3.363063,-3.363063,27.676,70.96396,0.1902493,3.514401,0,0,22.21908
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93663,18.85601,0,0,0,27.676,70.96396,0.1902493,0,0,0,18.85601
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.256527,3.256527,0,0,0,3.256527,0,0,4.440892E-16,0,0,3.427923,3.256527,0,0,11.93663,18.85601,0,3.427923,-3.427923,24.06265,61.69898,0.1902493,3.582179,0,0,18.85601
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3468574,0.3468574,0,0,0,0.3468574,0,0,0,0,0,0.365113,0.3468574,0,0,15.74543,15.42809,0,0.365113,-0.365113,23.67779,60.71216,0.1902493,0.3815432,0,0,15.42809
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.9375409,0.9375409,0,0,0,0.9375409,0,0,1.110223E-16,0,0,0.9868852,0.9375409,0,0,16.15111,15.06298,0,0.9868852,-0.9868852,22.63752,58.04481,0.1902493,1.031295,0,0,15.06298
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.990543,5.990543,0,0,0,5.990543,36.48729,0,0,0,2.185787,6.305835,5.990543,0,0,17.24765,14.07609,0,4.120048,-4.120048,18.29461,46.90916,0.1902493,6.589597,1.748629,0,16.26188
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,7.213128,7.213128,0,0,0,7.213128,78.21066,0,8.881784E-16,0,5.641435,7.592766,7.213128,0,0,21.82548,9.956044,0,1.951331,-1.951331,16.23772,41.63511,0.1902493,7.934441,4.513148,0,15.59748
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,7.011392,7.011392,0,0,0,7.011392,121.3594,0,0,0,8.508986,7.380413,7.011392,0,0,23.99363,8.004714,1.128573,0,1.128573,17.30838,44.38038,0.1902299,7.712531,6.807189,0,16.5137
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.966887,3.966887,0,0,0,3.966887,264.9099,0,0,0,10.50868,4.175671,3.966887,0,0,22.86506,9.020429,6.333006,0,6.333006,23.3164,59.78552,0.1901215,4.363576,8.406941,0,19.52911
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,9.619056,9.619056,12,0,3.372,9.619056,121.1215,0,0,0,11.65074,0,0,2.380944,2.261897,16.53205,14.72013,13.91264,0,13.91264,36.51509,93.62825,0.1901111,10.58096,9.320595,12,26.37088
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,8.790857,0,0,11.41026,0,0,0,0,2.619407,27.24151,2.619407,0,2.619407,39.00008,100,0.1900664,0,9.128211,0,38.65178
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,10.78262,10.78262,3,0,1.095,10.78262,77.117,0.1230014,0,0,8.315232,8.192231,7.782619,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,11.86088,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1473237,0.1473237,0,0,0,0.1473237,2674.036,3.78441,0,0,3.939488,0.1550775,0.1473237,0,0,0,29.59898,0,0,0,39.00008,100,0.1900664,0.162056,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,6.106081,6.106081,0,0,0,6.106081,21.32939,0,0,0,1.30239,6.427454,6.106081,0,0,0,29.59898,0,5.125064,-5.125064,33.59779,86.14799,0.1900664,6.71669,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,9.784787,9.784787,12,0,3.372,9.784787,0,0,0,0,0,0,0,2.215212,2.104452,5.694516,24.47391,2.104452,0,2.104452,35.59425,91.26711,0.1900864,10.76327,0,12,24.47391
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.263247,5.263247,0,0,0,5.263247,0,0,0,0,0,5.54026,5.263247,0,0,3.590064,26.36792,0,5.54026,-5.54026,29.7543,76.29292,0.1900864,5.789572,0,0,26.36792
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.6554793,0.6554793,0,0,0,0.6554793,0,0,0,0,0,0.6899782,0.6554793,0,0,9.745909,20.82766,0,0.6899782,-0.6899782,29.027,74.42805,0.1900864,0.7210273,0,0,20.82766
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,7.055888,7.055888,0,0,0,7.055888,0,0,8.881784E-16,0,0,7.42725,7.055888,0,0,10.51255,20.13768,0,7.42725,-7.42725,21.19799,54.3537,0.1900864,7.761477,0,0,20.13768
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.369595,2.369595,0,0,0,2.369595,0,0,4.440892E-16,0,0,2.49431,2.369595,0,0,18.76505,12.71043,0,2.49431,-2.49431,18.56875,47.61209,0.1900864,2.606554,0,0,12.71043
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.7156346,0.7156346,0,0,0,0.7156346,0,0,1.110223E-16,0,0,0.7532995,0.7156346,0,0,21.53651,10.21612,0,0.7532995,-0.7532995,17.77471,45.57608,0.1900864,0.787198,0,0,10.21612
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37351,9.462822,0,0,0,17.77471,45.57608,0.1900864,0,0,0,9.462822
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.39455,1.39455,0,0,0,1.39455,0,0,2.220446E-16,0,0,1.467947,1.39455,0,0,22.37351,9.462822,0,1.467947,-1.467947,16.22735,41.60852,0.1900864,1.534005,0,0,9.462822
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00456,7.994874,0,0,0,16.22735,41.60852,0.1900864,0,0,0,7.994874
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.637886,4.637886,0,0,0,4.637886,0,0,8.881784E-16,0,0,4.881985,4.637886,0,0,24.00456,7.994874,0,4.881985,-4.881985,11.08129,28.41351,0.1900864,5.101674,0,0,7.994874
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.003064,4.003064,12,0,3.372,4.003064,0,0,0,0,0,0,0,7.996936,7.59709,29.42899,3.11289,7.59709,0,7.59709,18.28852,46.89355,0.1901586,4.40337,0,12,3.11289
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.344115,2.344115,11.14412,0,3.155461,2.344115,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.8319,9.950271,8.36,0,8.36,26.21951,67.22939,0.1902214,2.578527,0,12,9.950271
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.340656,3.340656,12,0,3.372,3.340656,0,0,0,0,0,0,0,8.659345,8.226377,13.4719,17.47427,8.226377,0,8.226377,34.02374,87.24019,0.1902993,3.674721,0,12,17.47427
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.822886,5.822886,0,0,0,5.822886,36.72594,0,8.881784E-16,0,2.13851,6.129354,5.822886,0,0,5.24552,24.87801,0,3.990844,-3.990844,29.81702,76.45375,0.1902993,6.405175,1.710808,0,27.01652
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.350598,3.350598,0,0,0,3.350598,140.666,0,0,0,4.713152,3.526945,3.350598,0,0,9.67979,20.88717,1.186207,0,1.186207,30.94236,79.33922,0.1902791,3.685658,3.770522,0,25.60032
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,10.07261,10.07261,11.16647,0,3.161118,10.07261,72.89223,0,0,0,7.342153,0,0,1.093859,1.039166,8.493584,21.95475,8.381319,0,8.381319,38.89357,99.72691,0.1903394,11.07988,5.873723,12,29.29691
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.861645,2.861645,0,0,0,2.861645,341.7257,6.654456,0,0,9.778978,3.012258,2.861645,0,0,0.1122644,29.49794,0.1122644,0,0.1122644,39.00008,100,0.1903375,3.14781,7.823183,0,39.27692
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.988194,3.988194,0,0,0,3.988194,287.5684,7.270687,0,0,11.46879,4.198099,3.988194,0,0,0,29.59898,0,0,0,39.00008,100,0.1903375,4.387013,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,9.716636,9.716636,3,0,1.095,9.716636,117.5452,4.351295,0,0,11.42144,7.070143,6.716636,0,0,0,29.59898,0,0,0,39.00008,100,0.1903375,10.6883,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,6.643992,6.643992,0,0,0,6.643992,152.6317,3.147159,0,0,10.14083,6.993676,6.643992,0,0,0,29.59898,0,0,0,39.00008,100,0.1903375,7.308392,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,9.345499,9.345499,3,0,1.095,9.345499,99.63041,2.631486,0,0,9.31096,6.679473,6.3455,0,0,0,29.59898,0,0,0,39.00008,100,0.1903375,10.28005,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.319275,4.319275,0,0,0,4.319275,143.8021,1.664603,0,0,6.211209,4.546606,4.319275,0,0,0,29.59898,0,0,0,39.00008,100,0.1903375,4.751203,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.028209,5.028209,0,0,0,5.028209,93.8959,0,0,0,4.721282,5.292851,5.028209,0,0,0,29.59898,0,0.5715693,-0.5715693,38.39759,98.45516,0.1903375,5.53103,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.390233,2.390233,0,0,0,2.390233,102.0844,4.440892E-16,0,0,2.440053,2.516034,2.390233,0,0,0.635077,29.02741,0,0.07598069,-0.07598069,38.3175,98.2498,0.1903375,2.629256,1.952043,0,31.46746
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,13.7913,13.7913,12,0,3.372,13.7913,0,0,0,0,0,1.885576,1.791297,0,0,0.7195,28.95143,0,1.885576,-1.885576,36.32993,93.15348,0.1903375,15.17043,0,12,28.95143
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,7.055715,7.055715,0,0,0,7.055715,0,0,8.881784E-16,0,0,7.427068,7.055715,0,0,2.814584,27.06585,0,7.427068,-7.427068,28.50111,73.07963,0.1903375,7.761286,0,0,27.06585
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.784515,3.784515,0,0,0,3.784515,0,0,4.440892E-16,0,0,3.9837,3.784515,0,0,11.06688,19.63878,0,3.9837,-3.9837,24.30192,62.3125,0.1903375,4.162966,0,0,19.63878
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.283576,2.283576,0,0,0,2.283576,0,0,4.440892E-16,0,0,2.403764,2.283576,0,0,15.49322,15.65508,0,2.403764,-2.403764,21.76813,55.81562,0.1903375,2.511933,0,0,15.65508
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16406,13.25132,0,0,0,21.76813,55.81562,0.1903375,0,0,0,13.25132
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16406,13.25132,0,0,0,21.76813,55.81562,0.1903375,0,0,0,13.25132
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.727997,3.727997,0,0,0,3.727997,0,0,4.440892E-16,0,0,3.924207,3.727997,0,0,18.16406,13.25132,0,3.924207,-3.924207,17.63166,45.20929,0.1903375,4.100796,0,0,13.25132
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.9651968,0.9651968,0,0,0,0.9651968,0,0,0,0,0,1.015997,0.9651968,0,0,22.52429,9.327113,0,1.015997,-1.015997,16.5607,42.46325,0.1903375,1.061716,0,0,9.327113
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.188143,1.188143,0,0,0,1.188143,0,0,2.220446E-16,0,0,1.250677,1.188143,0,0,23.65318,8.311116,0,1.250677,-1.250677,15.24237,39.08293,0.1903375,1.306957,0,0,8.311116
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.877837,1.877837,0,0,0,1.877837,0,0,2.220446E-16,0,0,1.976671,1.877837,0,0,25.04282,7.06044,0,1.976671,-1.976671,13.15878,33.74039,0.1903375,2.065621,0,0,7.06044
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.099351,1.099351,0,0,0,1.099351,0,0,2.220446E-16,0,0,1.157212,1.099351,0,0,27.23912,5.083769,0,1.157212,-1.157212,11.93897,30.61268,0.1903375,1.209286,0,0,5.083769
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.626788,2.626788,0,0,0,2.626788,0,0,4.440892E-16,0,0,2.76504,2.626788,0,0,28.52491,3.926557,0,2.76504,-2.76504,9.024362,23.13934,0.1903375,2.889467,0,0,3.926557
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.59718,1.161517,0,0,0,9.024362,23.13934,0.1903375,0,0,0,1.161517
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,9.106943,9.106943,12,0,3.372,9.106943,19.2092,-4.440892E-16,0,0,1.749371,0,0,2.893057,2.748404,31.59718,1.161517,4.497775,0,4.497775,13.29133,34.08025,0.1903755,10.01764,1.399497,12,2.910888
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,27.0994,5.209515,13.61066,0,13.61066,26.20354,67.18842,0.1902896,0,4.200532,12,10.46018
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,15.46434,15.46434,12,0,3.372,15.46434,46.60765,0,0,0,7.207566,3.646675,3.464341,0,0,13.48874,17.45911,3.560891,0,3.560891,29.58169,75.85035,0.190314,17.01077,5.766053,12,24.66668
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.797169,4.797169,4.786194,0,1.546907,4.797169,207.1931,0,0,0,9.939401,0.01155272,0.01097508,0,0,9.927848,20.66392,9.927848,0,9.927848,39.00008,100,0.1901901,5.276886,7.951521,12,30.60332
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.6675372,0.6675372,0,0,0,0.6675372,1687.092,10.55929,0,0,11.26197,0.7026707,0.6675372,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,0.7342909,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.348162,4.348162,0,0,0,4.348162,290.1465,8.039026,0,0,12.61604,4.577012,4.348162,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,4.782978,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.368583,4.368583,0,0,0,4.368583,258.028,6.673657,0,0,11.27217,4.598509,4.368583,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,4.805442,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,9.915883,9.915883,3,0,1.095,9.915883,97.83567,2.421394,0,0,9.70127,7.279877,6.915883,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,10.90747,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.417016,2.417016,0,0,0,2.417016,308.0903,4.902363,0,0,7.44659,2.544227,2.417016,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,2.658717,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.896023,7.896023,6.199335,0,1.904432,7.896023,22.61883,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.1901901,8.685625,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,15.22302,15.22302,12,0,3.372,15.22302,0,0,0,0,0,3.392653,3.22302,0,0,0,29.59898,0,3.392653,-3.392653,35.42391,90.83035,0.1901901,16.74532,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.68458,1.68458,0,0,0,1.68458,0,0,2.220446E-16,0,0,1.773242,1.68458,0,0,3.769614,26.20633,0,1.773242,-1.773242,33.55475,86.03764,0.1901901,1.853038,0,0,26.20633
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.451,2.451,0,0,0,2.451,0,0,4.440892E-16,0,0,2.58,2.451,0,0,5.739883,24.43308,0,2.58,-2.58,30.83519,79.06442,0.1901901,2.6961,0,0,24.43308
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,14.23211,14.23211,12,0,3.372,14.23211,0,0,0,0,0,2.349592,2.232112,0,0,8.60655,21.85308,0,2.349592,-2.349592,28.3585,72.71396,0.1901901,15.65532,0,12,21.85308
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.9159388,0.9159388,9.715939,0,2.794132,0.9159388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.21721,19.50349,8.36,0,8.36,36.28949,93.0498,0.1902167,1.007533,0,12,19.50349
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.098459,2.098459,0,0,0,2.098459,0,0,4.440892E-16,0,0,2.208904,2.098459,0,0,2.857208,27.02749,0,2.208904,-2.208904,33.9611,87.07957,0.1902167,2.308305,0,0,27.02749
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.264895,1.264895,0,0,0,1.264895,0,0,0,0,0,1.331469,1.264895,0,0,5.311546,24.81859,0,1.331469,-1.331469,32.55761,83.48089,0.1902167,1.391385,0,0,24.81859
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.352371,2.352371,0,0,0,2.352371,0,0,4.440892E-16,0,0,2.47618,2.352371,0,0,6.790956,23.48712,0,2.47618,-2.47618,29.94749,76.78828,0.1902167,2.587608,0,0,23.48712
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.229081,1.229081,0,0,0,1.229081,0,0,2.220446E-16,0,0,1.29377,1.229081,0,0,9.542267,21.01094,0,1.29377,-1.29377,28.58374,73.29148,0.1902167,1.351989,0,0,21.01094
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.121573,1.121573,0,0,0,1.121573,0,0,2.220446E-16,0,0,1.180603,1.121573,0,0,10.97979,19.71717,0,1.180603,-1.180603,27.33927,70.10056,0.1902167,1.23373,0,0,19.71717
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.8522747,0.8522747,0,0,0,0.8522747,0,0,0,0,0,0.8971313,0.8522747,0,0,12.29157,18.53657,0,0.8971313,-0.8971313,26.39361,67.67579,0.1902167,0.9375022,0,0,18.53657
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.8747006,0.8747006,0,0,0,0.8747006,0,0,1.110223E-16,0,0,0.9207375,0.8747006,0,0,13.28838,17.63943,0,0.9207375,-0.9207375,25.42307,65.18723,0.1902167,0.9621707,0,0,17.63943
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.31142,16.7187,0,0,0,25.42307,65.18723,0.1902167,0,0,0,16.7187
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,8.366159,8.366159,12,0,3.372,8.366159,4.744506,0,0,0,0.3969329,0,0,3.633841,3.452149,14.31142,16.7187,3.849082,0,3.849082,29.07463,74.55018,0.190252,9.202775,0.3175463,12,17.11563
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,6.112768,6.112768,12,0,3.372,6.112768,15.98461,0,0,0,0.9771022,0,0,5.887232,5.59287,10.46234,20.18287,6.569973,0,6.569973,35.30745,90.53175,0.1903114,6.724045,0.7816818,12,21.15997
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.00972,1.00972,0,0,0,1.00972,143.3215,0,0,0,1.447146,1.062863,1.00972,0,0,3.89237,26.09584,0.3842827,0,0.3842827,35.67201,91.46652,0.1903048,1.110692,1.157717,0,27.54299
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,9.318827,9.318827,10.34224,0,2.952587,9.318827,26.08492,0,0,0,2.430808,0,0,1.023415,0.9722447,3.508087,26.4417,3.403053,0,3.403053,38.90043,99.7445,0.1903306,10.25071,1.944646,12,28.87251
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.047099,3.047099,0,0,0,3.047099,116.5614,0.2392334,0,0,3.551741,3.207473,3.047099,0,0,0.1050347,29.50445,0.1050347,0,0.1050347,39.00008,100,0.1903289,3.35181,2.841393,0,33.05619
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903289,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,6.388109,6.388109,0,0,0,6.388109,11.73667,0,8.881784E-16,0,0.7497512,6.724325,6.388109,0,0,0,29.59898,0,5.974574,-5.974574,32.70232,83.85194,0.1903289,7.02692,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,6.638416,23.6244,0.0552393,0,0.0552393,32.75473,83.98631,0.1903279,0,0.04419144,0,23.67964
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,10.6902,10.6902,12,0,3.372,10.6902,6.932815,0,0,0,0.741132,0,0,1.309796,1.244306,6.583176,23.67412,1.985438,0,1.985438,34.63828,88.81593,0.1903447,11.75922,0.5929056,12,24.41525
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.686464,4.686464,0,0,0,4.686464,0.8530903,0,0,0,0.03997977,4.93312,4.686464,0,0,4.597738,25.46101,0,4.89314,-4.89314,29.48046,75.59077,0.1903447,5.15511,0.03198382,0,25.50099
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,10.03456,20.56787,0.1359952,0,0.1359952,29.60947,75.92158,0.1903424,0,0.1087962,0,20.70387
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.898565,20.69027,0,0,0,29.60947,75.92158,0.1903424,0,0,0,20.69027
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.273054,1.273054,0,0,0,1.273054,0,0,2.220446E-16,0,0,1.340057,1.273054,0,0,9.898565,20.69027,0,1.340057,-1.340057,28.19693,72.29967,0.1903424,1.40036,0,0,20.69027
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38752,19.35021,0,0,0,28.19693,72.29967,0.1903424,0,0,0,19.35021
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.01971,5.01971,0,0,0,5.01971,0,0,8.881784E-16,0,0,5.283905,5.01971,0,0,11.38752,19.35021,0,5.283905,-5.283905,22.6272,58.01836,0.1903424,5.521681,0,0,19.35021
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2688393,0.2688393,0,0,0,0.2688393,0,0,5.551115E-17,0,0,0.2829888,0.2688393,0,0,17.25852,14.06631,0,0.2829888,-0.2829888,22.32891,57.2535,0.1903424,0.2957233,0,0,14.06631
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.6848834,0.6848834,0,0,0,0.6848834,0,0,0,0,0,0.7209299,0.6848834,0,0,17.57296,13.78332,0,0.7209299,-0.7209299,21.56898,55.30497,0.1903424,0.7533717,0,0,13.78332
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.091433,3.091433,0,0,0,3.091433,0,0,4.440892E-16,0,0,3.25414,3.091433,0,0,18.37399,13.06239,0,3.25414,-3.25414,18.13882,46.50969,0.1903424,3.400577,0,0,13.06239
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.274214,3.274214,0,0,0,3.274214,0,0,4.440892E-16,0,0,3.446541,3.274214,0,0,21.9897,9.808249,0,3.446541,-3.446541,14.50584,37.1944,0.1903424,3.601635,0,0,9.808249
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.274452,4.274452,0,0,0,4.274452,0,0,0,0,0,4.499424,4.274452,0,0,25.81919,6.361708,0,4.499424,-4.499424,9.763036,25.03337,0.1903424,4.701898,0,0,6.361708
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.257129,1.257129,0,0,0,1.257129,0,0,2.220446E-16,0,0,1.323294,1.257129,0,0,30.81855,1.862284,0,1.323294,-1.323294,8.368161,21.45678,0.1903424,1.382842,0,0,1.862284
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.627624,1.627624,10.42762,0,2.974189,1.627624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.28888,0.5389905,8.36,0,8.36,16.29915,41.79262,0.1903866,1.790386,0,12,0.5389905
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.754024,2.754024,11.55402,0,3.259168,2.754024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.92887,8.06299,8.36,0,8.36,24.23015,62.12846,0.190459,3.029426,0,12,8.06299
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.6960206,0.6960206,9.49602,0,2.738493,0.6960206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.56888,15.58699,8.36,0,8.36,32.16114,82.46429,0.1904798,0.7656227,0,12,15.58699
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,7.208875,23.11099,2.051574,0,2.051574,34.10743,87.45478,0.190445,0,1.641259,0,25.16257
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,8.045594,8.045594,9.988712,0,2.863144,8.045594,38.67849,0,0,0,3.111914,0,0,1.943117,1.845962,5.157301,24.95741,4.957876,0,4.957876,38.81089,99.51489,0.1904835,8.850154,2.489531,12,28.06932
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,4.401267,0,0,4.600692,0,0,0,0,0.1994252,29.41949,0.1994252,0,0.1994252,39.00008,100,0.1904802,0,3.680553,0,34.02019
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.5150155,0.5150155,0,0,0,0.5150155,1334.894,6.332788,0,0,6.87491,0.5421215,0.5150155,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,0.566517,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,8.10351,8.10351,3,0,1.095,8.10351,81.22363,1.209849,0,0,6.581965,5.372116,5.10351,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,8.913861,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.072585,5.072585,0,0,0,5.072585,139.1269,1.717767,0,0,7.05733,5.339563,5.072585,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,5.579844,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,7.836751,7.836751,3,0,1.095,7.836751,94.18288,2.289561,0,0,7.380878,5.091317,4.836751,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,8.620426,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,9.983501,9.983501,3,0,1.095,9.983501,90.68188,1.702173,0,0,9.053227,7.351054,6.983502,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,10.98185,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,17.59891,17.59891,10.48264,0,2.988109,17.59891,42.56403,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1904802,19.3588,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.396005,3.396005,0,0,0,3.396005,100.3977,0,4.440892E-16,0,3.40951,3.574742,3.396005,0,0,0,29.59898,0,0.1652322,-0.1652322,38.82591,99.55341,0.1904802,3.735605,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1844379,0.1844379,0,0,0,0.1844379,1125.027,1.69724,0,0,2.074976,0.1941451,0.1844379,0,0,0.1835914,29.43375,0.1835914,0,0.1835914,39.00008,100,0.1904771,0.2028817,1.659981,0,31.50872
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.643748,2.643748,0,0,0,2.643748,0,0,0,0,0,2.782892,2.643748,0,0,0,29.59898,0,2.782892,-2.782892,36.06665,92.47841,0.1904771,2.908123,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.887257,4.887257,0,0,0,4.887257,0,0,0,0,0,5.144481,4.887257,0,0,3.092103,26.81609,0,5.144481,-5.144481,30.64389,78.57393,0.1904771,5.375982,0,0,26.81609
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.320652,6.320652,0,0,0,6.320652,0,0,0,0,0,6.653318,6.320652,0,0,8.808192,21.6716,0,6.653318,-6.653318,23.63068,60.59137,0.1904771,6.952718,0,0,21.6716
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.75639,20.36,12,0,3.372,20.36,0,0,4.396391,6.87203,0,8.8,8.36,0,0,16.20077,15.01829,0,8.8,-8.8,14.35467,36.80676,0.1904771,27.23203,0,12,15.01829
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.845717,1.845717,10.64572,0,3.029366,1.845717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.97855,6.218287,8.36,0,8.36,22.28566,57.1426,0.1905265,2.030289,0,12,6.218287
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.039953,4.039953,12,0,3.372,4.039953,0,0,0,0,0,0,0,7.960047,7.562045,17.61855,13.74229,7.562045,0,7.562045,29.45964,75.5374,0.1905973,4.443948,0,12,13.74229
