Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.8242163,0.8242163,9.624216,0,2.770927,0.8242163,0,0,0,0,0,0,0,8.8,8.36,10.0565,20.54813,8.36,0,8.36,37.39064,95.87323,0.1906211,0.9066379,0,12,20.54813
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.295039,1.295039,0,0,0,1.295039,0,0,0,0,0,1.363199,1.295039,0,0,1.696501,28.07213,0,1.363199,-1.363199,35.9537,92.18878,0.1906211,1.424543,0,0,28.07213
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.771008,1.771008,0,0,0,1.771008,0,0,2.220446E-16,0,0,1.864219,1.771008,0,0,3.211167,26.70893,0,1.864219,-1.864219,33.98864,87.15018,0.1906211,1.948109,0,0,26.70893
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.282521,24.84471,0,0,0,33.98864,87.15018,0.1906211,0,0,0,24.84471
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.457227,2.457227,0,0,0,2.457227,0,0,4.440892E-16,0,0,2.586555,2.457227,0,0,5.282521,24.84471,0,2.586555,-2.586555,31.26217,80.15925,0.1906211,2.70295,0,0,24.84471
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.583297,5.583297,0,0,0,5.583297,0,0,8.881784E-16,0,0,5.877154,5.583297,0,0,8.156471,22.25815,0,5.877154,-5.877154,25.06711,64.2745,0.1906211,6.141626,0,0,22.25815
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.066044,4.066044,0,0,0,4.066044,0,0,8.881784E-16,0,0,4.280046,4.066044,0,0,14.68664,16.381,0,4.280046,-4.280046,20.55554,52.70641,0.1906211,4.472649,0,0,16.381
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.230185,4.230185,0,0,0,4.230185,24.35208,0,8.881784E-16,0,1.030138,4.452826,4.230185,0,0,19.44225,12.10095,0,3.422689,-3.422689,16.94771,43.45558,0.1906211,4.653204,0.8241103,0,13.13109
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,7.346447,7.346447,0,0,0,7.346447,25.09719,0,8.881784E-16,0,1.843752,7.733102,7.346447,0,0,23.24524,8.678265,0,5.88935,-5.88935,10.73979,27.53787,0.1906211,8.081091,1.475001,0,10.52202
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.287584,1.287584,0,0,0,1.287584,339.6104,0,0,0,4.372769,1.355352,1.287584,0,0,29.78896,2.788915,3.017418,0,3.017418,13.60236,34.87778,0.1905701,1.416342,3.498215,0,7.161684
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.863728,3.863728,0,0,0,3.863728,198.0668,0,0,0,7.652761,4.067081,3.863728,0,0,26.77154,5.504591,3.585679,0,3.585679,17.00404,43.60001,0.1905095,4.2501,6.122209,0,13.15735
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,12.57323,12.57323,12,0,3.372,12.57323,67.35506,0,0,0,8.468704,0.603398,0.5732281,0,0,23.18586,8.731702,7.865306,0,7.865306,24.46572,62.7325,0.1905628,13.83055,6.774963,12,17.20041
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,7.841503,0,2.3199,0,0,0,0,0,7.871128,0,0,7.841503,7.449428,15.32056,15.81048,15.32056,0,15.32056,39.00008,100,0.190425,0,6.296903,12,23.68161
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.856392,5.856392,0,0,0,5.856392,118.8685,0.7967812,0,0,6.961404,6.164623,5.856392,0,0,0,29.59898,0,0,0,39.00008,100,0.190425,6.442031,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.584947,3.584947,0,0,0,3.584947,248.1623,5.122857,0,0,8.896485,3.773628,3.584947,0,0,0,29.59898,0,0,0,39.00008,100,0.190425,3.943442,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.167733,4.167733,0,0,0,4.167733,141.2039,1.497915,0,0,5.885003,4.387087,4.167733,0,0,0,29.59898,0,0,0,39.00008,100,0.190425,4.584506,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,11.31207,11.31207,9.718377,0,2.794749,11.31207,14.8299,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.190425,12.44327,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.537613,3.537613,0,0,0,3.537613,20.50926,0,0,0,0.7255384,3.723803,3.537613,0,0,0,29.59898,0,2.998265,-2.998265,35.83963,91.8963,0.190425,3.891374,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,9.775912,9.775912,12,0,3.372,9.775912,0,0,0,0,0,0,0,2.224087,2.112883,3.331405,26.60071,2.112883,0,2.112883,37.84409,97.03593,0.1904447,10.7535,0,12,26.60071
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.537903,3.537903,0,0,0,3.537903,0,0,4.440892E-16,0,0,3.724108,3.537903,0,0,1.218522,28.50231,0,3.724108,-3.724108,33.91853,86.97042,0.1904447,3.891693,0,0,28.50231
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.35642,24.7782,0,0,0,33.91853,86.97042,0.1904447,0,0,0,24.7782
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.063932,4.063932,0,0,0,4.063932,0,0,0,0,0,4.277823,4.063932,0,0,5.35642,24.7782,0,4.277823,-4.277823,29.40931,75.40834,0.1904447,4.470325,0,0,24.7782
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3842255,0.3842255,0,0,0,0.3842255,0,0,0,0,0,0.4044479,0.3842255,0,0,10.10956,20.50038,0,0.4044479,-0.4044479,28.98298,74.3152,0.1904447,0.422648,0,0,20.50038
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.415319,1.415319,0,0,0,1.415319,0,0,2.220446E-16,0,0,1.489809,1.415319,0,0,10.55894,20.09593,0,1.489809,-1.489809,27.41259,70.28854,0.1904447,1.556851,0,0,20.09593
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.9356046,0.9356046,0,0,0,0.9356046,0,0,1.110223E-16,0,0,0.9848469,0.9356046,0,0,12.21429,18.60612,0,0.9848469,-0.9848469,26.37447,67.62671,0.1904447,1.029165,0,0,18.60612
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.30856,17.62127,0,0,0,26.37447,67.62671,0.1904447,0,0,0,17.62127
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.08424608,0.08424608,0,0,0,0.08424608,0,0,0,0,0,0.08868009,0.08424608,0,0,13.30856,17.62127,0,0.08868009,-0.08868009,26.28099,67.38702,0.1904447,0.09267069,0,0,17.62127
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.658365,2.658365,0,0,0,2.658365,0,0,0,0,0,2.798279,2.658365,0,0,13.40709,17.53259,0,2.798279,-2.798279,23.33135,59.82384,0.1904447,2.924201,0,0,17.53259
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.520583,1.520583,0,0,0,1.520583,0,0,2.220446E-16,0,0,1.600614,1.520583,0,0,16.51629,14.73431,0,1.600614,-1.600614,21.64415,55.49771,0.1904447,1.672642,0,0,14.73431
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.370195,4.370195,0,0,0,4.370195,0,0,0,0,0,4.600205,4.370195,0,0,18.29475,13.1337,0,4.600205,-4.600205,16.79511,43.0643,0.1904447,4.807214,0,0,13.1337
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.321895,3.321895,0,0,0,3.321895,0,0,0,0,0,3.496731,3.321895,0,0,23.40609,8.533495,0,3.496731,-3.496731,13.10923,33.61335,0.1904447,3.654084,0,0,8.533495
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,10.83647,10.83647,12,0,3.372,10.83647,12.0263,0,0,0,1.303227,0,0,1.163525,1.105349,27.29135,5.036764,2.408576,0,2.408576,15.39421,39.47225,0.1904638,11.92012,1.042582,12,6.339991
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,9.968718,9.968718,12,0,3.372,9.968718,34.10272,0,0,0,3.399604,0,0,2.031283,1.929719,24.88277,7.204483,5.329322,0,5.329322,20.45005,52.43591,0.1905048,10.96559,2.719683,12,10.60409
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.277945,5.277945,12,0,3.372,5.277945,149.6915,0,0,0,7.900635,0,0,6.722055,6.385952,19.55345,12.00087,14.28659,0,14.28659,34.00349,87.18827,0.1904879,5.805739,6.320508,12,19.90151
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,9.472791,9.472791,4.799209,0,1.5502,9.472791,107.5335,0,0,0,10.18642,4.919559,4.673581,0,0,5.266863,24.8588,5.266863,0,5.266863,39.00008,100,0.190444,10.42007,8.149137,12,35.04522
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,9.244486,9.244486,3,0,1.095,9.244486,92.81892,2.007488,0,0,8.580632,6.573143,6.244486,0,0,0,29.59898,0,0,0,39.00008,100,0.190444,10.16893,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,7.214129,7.214129,0,0,0,7.214129,119.4751,1.025269,0,0,8.61909,7.593821,7.214129,0,0,0,29.59898,0,0,0,39.00008,100,0.190444,7.935543,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,7.835177,7.835177,3,0,1.095,7.835177,89.52913,1.925106,0,0,7.014765,5.08966,4.835177,0,0,0,29.59898,0,0,0,39.00008,100,0.190444,8.618694,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,6.059378,6.059378,0,0,0,6.059378,101.7702,0,0,0,6.16664,6.378292,6.059378,0,0,0,29.59898,0,0.2116524,-0.2116524,38.77698,99.42795,0.190444,6.665315,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,7.705279,7.705279,3,0,1.095,7.705279,85.92092,1.432352,0,0,6.620447,4.952926,4.705279,0,0,0.2351693,29.38733,0.2351693,0,0.2351693,39.00008,100,0.1904401,8.475807,5.296358,12,36.00777
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,10.99601,10.99601,7.722319,0,2.289747,10.99601,31.33855,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1904401,12.09561,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904401,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904401,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,7.132571,7.132571,0,0,0,7.132571,0,0,8.881784E-16,0,0,7.50797,7.132571,0,0,0,29.59898,0,7.50797,-7.50797,31.08598,79.70749,0.1904401,7.845829,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,16.61704,16.61704,12,0,3.372,16.61704,0,0,0,0,0,4.860047,4.617045,0,0,8.342189,22.09101,0,4.860047,-4.860047,25.96304,66.57178,0.1904401,18.27875,0,12,22.09101
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.465633,1.465633,10.26563,0,2.933205,1.465633,0,0,0,0,0,0,0,8.8,8.36,13.74224,17.23096,8.36,0,8.36,33.89404,86.90761,0.1904798,1.612196,0,12,17.23096
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.065751,2.065751,0,0,0,2.065751,0,0,0,0,0,2.174475,2.065751,0,0,5.382241,24.75496,0,2.174475,-2.174475,31.60194,81.03045,0.1904798,2.272326,0,0,24.75496
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.538051,3.538051,0,0,0,3.538051,0,0,4.440892E-16,0,0,3.724264,3.538051,0,0,7.798324,22.58049,0,3.724264,-3.724264,27.67622,70.96452,0.1904798,3.891856,0,0,22.58049
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.233199,3.233199,0,0,0,3.233199,0,0,4.440892E-16,0,0,3.403367,3.233199,0,0,11.93639,18.85622,0,3.403367,-3.403367,24.08875,61.76591,0.1904798,3.556519,0,0,18.85622
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.613778,1.613778,0,0,0,1.613778,0,0,0,0,0,1.698713,1.613778,0,0,15.71791,15.45286,0,1.698713,-1.698713,22.29815,57.17464,0.1904798,1.775155,0,0,15.45286
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.423708,1.423708,0,0,0,1.423708,0,0,0,0,0,1.49864,1.423708,0,0,17.60537,13.75414,0,1.49864,-1.49864,20.71845,53.12412,0.1904798,1.566079,0,0,13.75414
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27053,12.2555,0,0,0,20.71845,53.12412,0.1904798,0,0,0,12.2555
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4178161,0.4178161,0,0,0,0.4178161,0,0,5.551115E-17,0,0,0.4398064,0.4178161,0,0,19.27053,12.2555,0,0.4398064,-0.4398064,20.25485,51.93541,0.1904798,0.4595977,0,0,12.2555
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4993577,0.4993577,0,0,0,0.4993577,0,0,0,0,0,0.5256397,0.4993577,0,0,19.7592,11.8157,0,0.5256397,-0.5256397,19.70078,50.51472,0.1904798,0.5492935,0,0,11.8157
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.964948,1.964948,0,0,0,1.964948,0,0,0,0,0,2.068366,1.964948,0,0,20.34325,11.29006,0,2.068366,-2.068366,17.52053,44.92435,0.1904798,2.161443,0,0,11.29006
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.015814,4.015814,0,0,0,4.015814,56.5734,0,0,0,2.271883,4.227173,4.015814,0,0,22.64143,9.221689,0,1.95529,-1.95529,15.45947,39.6396,0.1904798,4.417396,1.817506,0,11.49357
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,13.50026,13.50026,12,0,3.372,13.50026,42.1841,0,0,0,5.694965,1.579225,1.500264,0,0,24.81398,7.266399,4.11574,0,4.11574,19.36401,49.6512,0.1905075,14.85029,4.555972,12,12.96136
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,12.95852,12.95852,12,0,3.372,12.95852,63.55569,0,0,0,8.235877,1.008969,0.9585204,0,0,20.69824,10.97056,7.226908,0,7.226908,26.22005,67.23077,0.1905563,14.25437,6.588702,12,19.20644
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.775963,2.775963,5.479114,0,1.722216,2.775963,392.7767,8.881784E-16,0,0,10.90334,0,0,2.703151,2.567993,13.47133,17.47478,13.47133,0,13.47133,39.00008,100,0.1903917,3.053559,8.722669,12,28.37812
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,11.20387,11.20387,3,0,1.095,11.20387,109.7577,3.661462,0,0,12.29711,8.635653,8.20387,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,12.32426,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,6.03203,6.03203,0,0,0,6.03203,201.9133,5.829967,0,0,12.17947,6.349504,6.03203,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,6.635232,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.8073806,0.8073806,0,0,0,0.8073806,1395.116,10.41402,0,0,11.2639,0.8498743,0.8073806,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,0.8881187,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903917,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.991982,3.991982,0,0,0,3.991982,57.97473,0,4.440892E-16,0,2.314341,4.202087,3.991982,0,0,0,29.59898,0,1.887746,-1.887746,37.01022,94.89781,0.1903917,4.391181,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.549222,2.549222,0,0,0,2.549222,0,0,0,0,0,2.683391,2.549222,0,0,2.097495,27.71123,0,2.683391,-2.683391,34.18167,87.64515,0.1903917,2.804144,0,0,27.71123
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,12.41079,12.41079,12,0,3.372,12.41079,0,0,0,0,0,0.432406,0.4107857,0,0,5.079041,25.02784,0,0.432406,-0.432406,33.72588,86.47644,0.1903917,13.65186,0,12,25.02784
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.559492,24.59543,0,0,0,33.72588,86.47644,0.1903917,0,0,0,24.59543
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.607853,3.607853,0,0,0,3.607853,0,0,4.440892E-16,0,0,3.79774,3.607853,0,0,5.559492,24.59543,0,3.79774,-3.79774,29.72271,76.21193,0.1903917,3.968638,0,0,24.59543
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5625621,0.5625621,0,0,0,0.5625621,0,0,0,0,0,0.5921707,0.5625621,0,0,9.779203,20.7977,0,0.5921707,-0.5921707,29.09851,74.61141,0.1903917,0.6188183,0,0,20.7977
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2237535,0.2237535,0,0,0,0.2237535,0,0,2.775558E-17,0,0,0.23553,0.2237535,0,0,10.43717,20.20552,0,0.23553,-0.23553,28.85024,73.97482,0.1903917,0.2461288,0,0,20.20552
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69887,19.97,0,0,0,28.85024,73.97482,0.1903917,0,0,0,19.97
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.032442,1.032442,0,0,0,1.032442,0,0,0,0,0,1.086781,1.032442,0,0,10.69887,19.97,0,1.086781,-1.086781,27.70467,71.03748,0.1903917,1.135687,0,0,19.97
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.90641,18.88321,0,0,0,27.70467,71.03748,0.1903917,0,0,0,18.88321
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.90641,18.88321,0,0,0,27.70467,71.03748,0.1903917,0,0,0,18.88321
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.704741,1.704741,0,0,0,1.704741,0,0,2.220446E-16,0,0,1.794464,1.704741,0,0,11.90641,18.88321,0,1.794464,-1.794464,25.81314,66.1874,0.1903917,1.875215,0,0,18.88321
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.953146,1.953146,0,0,0,1.953146,0,0,2.220446E-16,0,0,2.055943,1.953146,0,0,13.90025,17.08875,0,2.055943,-2.055943,23.64598,60.63061,0.1903917,2.148461,0,0,17.08875
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.978099,1.978099,0,0,0,1.978099,0,0,4.440892E-16,0,0,2.082209,1.978099,0,0,16.18464,15.03281,0,2.082209,-2.082209,21.45114,55.00282,0.1903917,2.175908,0,0,15.03281
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.632127,3.632127,0,0,0,3.632127,76.75729,0,0,0,2.787922,3.823292,3.632127,0,0,18.4982,12.9506,0,1.03537,-1.03537,20.35977,52.20443,0.1903917,3.99534,2.230338,0,15.73852
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,19.64861,11.91523,5.534011,0,5.534011,25.60979,65.666,0.1902991,0,4.427209,0,17.44924
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.7944875,0.7944875,0,0,0,0.7944875,938.3724,0,0,0,7.455252,0.8363027,0.7944875,0,0,14.1146,16.89584,6.618949,0,6.618949,31.88908,81.76671,0.1901884,0.8739363,5.964201,0,24.35109
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.712914,4.712914,0,0,0,4.712914,179.754,0,0,0,8.471651,4.960962,4.712914,0,0,7.495651,22.85289,3.510688,0,3.510688,35.21961,90.30651,0.1901298,5.184206,6.77732,0,31.32454
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.568219,4.568219,0,0,0,4.568219,168.9186,0,0,0,7.716573,4.808652,4.568219,0,0,3.984963,26.01251,2.907921,0,2.907921,37.97831,97.38008,0.1900812,5.025041,6.173258,0,33.72908
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,5.438903,0,0,6.515944,0,0,0,0,1.077042,28.62964,1.077042,0,1.077042,39.00008,100,0.1900632,0,5.212756,0,35.14558
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.922244,7.922244,3,0,1.095,7.922244,103.1688,2.991978,0,0,8.173287,5.181309,4.922244,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,8.714468,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.7523859,0.7523859,0,0,0,0.7523859,1435.163,10.00598,0,0,10.79796,0.7919852,0.7523859,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,0.8276245,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.706907,5.706907,0,0,0,5.706907,137.7491,1.853943,0,0,7.861213,6.007271,5.706907,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,6.277598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,10.71904,10.71904,5.219922,0,1.65664,10.71904,54.00245,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,11.79094,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900632,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,16.80087,16.80087,12,0,3.372,16.80087,0,0,0,0,0,5.053547,4.80087,0,0,0,29.59898,0,5.053547,-5.053547,33.67317,86.34129,0.1900632,18.48096,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,14.91717,14.91717,12,0,3.372,14.91717,0,0,0,0,0,3.070708,2.917172,0,0,5.615053,24.54543,0,3.070708,-3.070708,30.43636,78.04179,0.1900632,16.40889,0,12,24.54543
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,17.00657,17.00657,12,0,3.372,17.00657,0,0,0,0,0,5.270073,5.00657,0,0,9.02695,21.47472,0,5.270073,-5.270073,24.88122,63.79786,0.1900632,18.70723,0,12,21.47472
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.88259,16.20465,8.36,0,8.36,32.81221,84.1337,0.1900669,0,0,12,16.20465
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.857076,0.857076,0,0,0,0.857076,0,0,1.110223E-16,0,0,0.9021852,0.857076,0,0,6.522587,23.72865,0,0.9021852,-0.9021852,31.86122,81.69527,0.1900669,0.9427835,0,0,23.72865
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.416874,1.416874,0,0,0,1.416874,0,0,2.220446E-16,0,0,1.491447,1.416874,0,0,7.525015,22.82646,0,1.491447,-1.491447,30.2891,77.6642,0.1900669,1.558562,0,0,22.82646
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.744871,1.744871,0,0,0,1.744871,0,0,2.220446E-16,0,0,1.836706,1.744871,0,0,9.182178,21.33502,0,1.836706,-1.836706,28.35304,72.69996,0.1900669,1.919358,0,0,21.33502
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.000376,2.000376,0,0,0,2.000376,0,0,4.440892E-16,0,0,2.105659,2.000376,0,0,11.22296,19.49831,0,2.105659,-2.105659,26.13348,67.0088,0.1900669,2.200413,0,0,19.49831
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.575302,1.575302,0,0,0,1.575302,0,0,2.220446E-16,0,0,1.658212,1.575302,0,0,13.56258,17.39265,0,1.658212,-1.658212,24.38557,62.52699,0.1900669,1.732832,0,0,17.39265
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.27514,2.27514,0,0,0,2.27514,0,0,4.440892E-16,0,0,2.394884,2.27514,0,0,15.40504,15.73444,0,2.394884,-2.394884,21.86114,56.0541,0.1900669,2.502654,0,0,15.73444
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.756574,1.756574,0,0,0,1.756574,0,0,2.220446E-16,0,0,1.849025,1.756574,0,0,18.06602,13.33956,0,1.849025,-1.849025,19.9121,51.05656,0.1900669,1.932231,0,0,13.33956
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.341875,2.341875,0,0,0,2.341875,0,0,4.440892E-16,0,0,2.465131,2.341875,0,0,20.1205,11.49053,0,2.465131,-2.465131,17.31362,44.39382,0.1900669,2.576062,0,0,11.49053
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.650963,3.650963,0,0,0,3.650963,58.98739,0,4.440892E-16,0,2.153608,3.843119,3.650963,0,0,22.85953,9.0254,0,1.689511,-1.689511,15.53272,39.82741,0.1900669,4.016059,1.722886,0,11.17901
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.450181,4.450181,0,0,0,4.450181,111.9439,0,0,0,4.981704,4.684401,4.450181,0,0,24.73676,7.335889,0.297303,0,0.297303,15.81477,40.55061,0.1900619,4.895199,3.985363,0,12.31759
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4781413,0.4781413,0,0,0,0.4781413,1376.777,0,0,0,6.582938,0.5033066,0.4781413,0,0,24.43946,7.603462,6.079631,0,6.079631,21.58241,55.33941,0.1899606,0.5259554,5.26635,0,14.1864
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.43871,4.43871,0,0,0,4.43871,216.4042,0,0,0,9.605556,4.672327,4.43871,0,0,18.35983,13.07513,4.933229,0,4.933229,26.26249,67.33957,0.1898784,4.882581,7.684444,0,22.68069
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,14.6255,14.6255,12,0,3.372,14.6255,72.82488,0,0,0,10.651,2.763685,2.625501,0,0,13.4266,17.51504,7.887318,0,7.887318,33.74505,86.5256,0.1898884,16.08805,8.520803,12,28.16604
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.015002,2.015002,0,0,0,2.015002,599.3746,4.41707,0,0,12.07741,2.121054,2.015002,0,0,5.539284,24.61362,5.539284,0,5.539284,39.00008,100,0.1897963,2.216502,9.661927,0,36.69103
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,9.185544,9.185544,3,0,1.095,9.185544,115.6916,4.115808,0,0,10.62691,6.511099,6.185544,0,0,0,29.59898,0,0,0,39.00008,100,0.1897963,10.1041,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,9.827602,9.827602,3,0,1.095,9.827602,110.3298,3.655821,0,0,10.84277,7.18695,6.827602,0,0,0,29.59898,0,0,0,39.00008,100,0.1897963,10.81036,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,15.11626,15.11626,6.756258,0,2.045333,15.11626,58.52772,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897963,16.62788,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897963,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897963,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.299866,1.299866,0,0,0,1.299866,0,0,2.220446E-16,0,0,1.36828,1.299866,0,0,0,29.59898,0,1.36828,-1.36828,37.55779,96.30182,0.1897963,1.429852,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,7.38419,7.38419,0,0,0,7.38419,0,0,8.881784E-16,0,0,7.772832,7.38419,0,0,1.520311,28.2307,0,7.772832,-7.772832,29.3645,75.29344,0.1897963,8.122609,0,0,28.2307
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.768888,5.768888,0,0,0,5.768888,0,0,0,0,0,6.072514,5.768888,0,0,10.15679,20.45787,0,6.072514,-6.072514,22.96351,58.88067,0.1897963,6.345777,0,0,20.45787
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.5562386,0.5562386,0,0,0,0.5562386,0,0,1.110223E-16,0,0,0.5855143,0.5562386,0,0,16.90403,14.38535,0,0.5855143,-0.5855143,22.34632,57.29815,0.1897963,0.6118625,0,0,14.38535
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.240746,2.240746,0,0,0,2.240746,0,0,0,0,0,2.35868,2.240746,0,0,17.5546,13.79984,0,2.35868,-2.35868,19.86005,50.92311,0.1897963,2.464821,0,0,13.79984
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5769995,0.5769995,0,0,0,0.5769995,0,0,1.110223E-16,0,0,0.6073679,0.5769995,0,0,20.17536,11.44116,0,0.6073679,-0.6073679,19.21983,49.28152,0.1897963,0.6346995,0,0,11.44116
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.170963,2.170963,0,0,0,2.170963,0,0,4.440892E-16,0,0,2.285224,2.170963,0,0,20.85021,10.83379,0,2.285224,-2.285224,16.811,43.10503,0.1897963,2.388059,0,0,10.83379
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.497859,3.497859,0,0,0,3.497859,0,0,0,0,0,3.681956,3.497859,0,0,23.38935,8.548566,0,3.681956,-3.681956,12.92987,33.15345,0.1897963,3.847644,0,0,8.548566
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.748484,2.748484,0,0,0,2.748484,0,0,0,0,0,2.893141,2.748484,0,0,27.48041,4.86661,0,2.893141,-2.893141,9.880234,25.33388,0.1897963,3.023332,0,0,4.86661
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.299684,1.299684,0,0,0,1.299684,0,0,0,0,0,1.368089,1.299684,0,0,30.69501,1.973468,0,1.368089,-1.368089,8.438142,21.63622,0.1897963,1.429653,0,0,1.973468
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.377352,2.377352,11.17735,0,3.16387,2.377352,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.21511,0.6053798,8.36,0,8.36,16.36913,41.97205,0.1898586,2.615087,0,12,0.6053798
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.348961,1.348961,10.14896,0,2.903687,1.348961,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.85511,8.129379,8.36,0,8.36,24.30013,62.30789,0.1898956,1.483857,0,12,8.129379
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.775618,1.775618,10.57562,0,3.011631,1.775618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.49511,15.65338,8.36,0,8.36,32.23112,82.64373,0.1899429,1.95318,0,12,15.65338
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,8.041884,8.041884,12,0,3.372,8.041884,27.3124,0,0,0,2.196431,0,0,3.958115,3.760209,7.135109,23.17738,5.956641,0,5.956641,37.88208,97.13335,0.1899925,8.846073,1.757145,12,25.37381
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,8.1034,8.1034,3.671119,0,1.264793,8.1034,72.11822,2.220446E-16,0,0,5.844028,4.665559,4.432281,0,0,1.178469,28.53836,1.178469,0,1.178469,39.00008,100,0.1899894,8.91374,4.675222,12,34.38239
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.912015,5.912015,0,0,0,5.912015,148.9122,2.580541,0,0,8.803715,6.223174,5.912015,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,6.503217,7.042972,0,38.40269
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.740361,4.740361,0,0,0,4.740361,214.2648,5.167073,0,0,10.15693,4.989854,4.740361,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,5.214397,8.125542,0,39.75591
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.460189,0.460189,0,0,0,0.460189,2300.983,10.10446,0,0,10.58887,0.4844095,0.460189,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,0.5062079,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,9.254526,9.254526,3,0,1.095,9.254526,126.796,5.150658,0,0,11.73437,6.583712,6.254526,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,10.17998,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,13.98853,13.98853,5.628535,0,1.760019,13.98853,82.07294,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,15.38739,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,9.176222,9.176222,3,0,1.095,9.176222,109.964,3.589253,0,0,10.09054,6.501287,6.176222,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,10.09384,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,11.68385,11.68385,3.323849,0,1.176934,11.68385,77.26411,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,12.85223,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899894,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.65852,2.65852,0,0,0,2.65852,102.5086,0,0,0,2.72521,2.798442,2.65852,0,0,0,29.59898,0,0.0732315,-0.0732315,38.92289,99.80207,0.1899894,2.924371,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.293514,1.293514,0,0,0,1.293514,0,0,2.220446E-16,0,0,1.361594,1.293514,0,0,0.08136833,29.52575,0,1.361594,-1.361594,37.48764,96.12196,0.1899894,1.422865,0,0,29.52575
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,8.758503,8.758503,10.43666,0,2.976475,8.758503,0,0,0,0,0,0,0,1.678158,1.59425,1.59425,28.16415,1.59425,0,1.59425,39.00008,100,0.1900042,9.634353,0,12,28.16415
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.836148,6.836148,0,0,0,6.836148,0,0,8.881784E-16,0,0,7.195945,6.836148,0,0,0,29.59898,0,7.195945,-7.195945,31.41489,80.55083,0.1900042,7.519763,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.761042,2.761042,0,0,0,2.761042,0,0,4.440892E-16,0,0,2.90636,2.761042,0,0,7.995494,22.40303,0,2.90636,-2.90636,28.35131,72.69553,0.1900042,3.037147,0,0,22.40303
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.094141,1.094141,0,0,0,1.094141,0,0,2.220446E-16,0,0,1.151727,1.094141,0,0,11.22478,19.49667,0,1.151727,-1.151727,27.13729,69.58264,0.1900042,1.203555,0,0,19.49667
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.319147,1.319147,0,0,0,1.319147,0,0,2.220446E-16,0,0,1.388576,1.319147,0,0,12.50448,18.34495,0,1.388576,-1.388576,25.6736,65.82961,0.1900042,1.451062,0,0,18.34495
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.630383,2.630383,0,0,0,2.630383,0,0,4.440892E-16,0,0,2.768824,2.630383,0,0,14.04734,16.95637,0,2.768824,-2.768824,22.755,58.34604,0.1900042,2.893421,0,0,16.95637
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.96322,2.96322,0,0,0,2.96322,0,0,0,0,0,3.119179,2.96322,0,0,17.12381,14.18755,0,3.119179,-3.119179,19.4671,49.91554,0.1900042,3.259542,0,0,14.18755
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.79109,4.79109,0,0,0,4.79109,0,0,8.881784E-16,0,0,5.043253,4.79109,0,0,20.58957,11.06837,0,5.043253,-5.043253,14.15104,36.28465,0.1900042,5.2702,0,0,11.06837
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.468324,4.468324,0,0,0,4.468324,0,0,8.881784E-16,0,0,4.703499,4.468324,0,0,26.19318,6.025114,0,4.703499,-4.703499,9.19312,23.57206,0.1900042,4.915156,0,0,6.025114
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.742094,3.742094,12,0,3.372,3.742094,0,0,0,0,0,0,0,8.257906,7.845011,31.41929,1.321615,7.845011,0,7.845011,16.63555,42.65517,0.1900767,4.116303,0,12,1.321615
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.275895,2.275895,11.0759,0,3.138201,2.275895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.57428,8.382125,8.36,0,8.36,24.56654,62.99101,0.190136,2.503485,0,12,8.382125
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.108718,2.108718,10.90872,0,3.095906,2.108718,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.21428,15.90613,8.36,0,8.36,32.49754,83.32685,0.1901913,2.31959,0,12,15.90613
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,7.494645,7.494645,0,0,0,7.494645,36.39534,0,0,0,2.727702,7.8891,7.494645,0,0,6.854281,23.43012,0,5.161398,-5.161398,27.05694,69.37664,0.1901913,8.244109,2.182162,0,26.15783
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,13.68482,13.68482,12,0,3.372,13.68482,39.04845,0,0,0,5.343712,1.773499,1.684824,0,0,12.58917,18.26873,3.570214,0,3.570214,30.44395,78.06124,0.1902152,15.05331,4.27497,12,23.61244
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,12.8539,12.8539,12,0,3.372,12.8539,45.96111,0,0,0,5.907795,0.8988414,0.8538994,0,0,9.018954,21.48192,5.008954,0,5.008954,35.19586,90.24561,0.1902487,14.13929,4.726236,12,27.38971
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,10.79416,10.79416,7.37302,0,2.201374,10.79416,70.51222,8.881784E-16,0,0,7.611204,3.601203,3.421143,0,0,4.010001,25.98998,4.010001,0,4.010001,39.00008,100,0.1902755,11.87358,6.088963,12,33.60118
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,13.93314,13.93314,6.94995,0,2.094337,13.93314,52.75714,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,15.32646,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.931723,3.931723,0,0,0,3.931723,236.108,5.144456,0,0,9.283112,4.138656,3.931723,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,4.324895,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,7.136271,7.136271,0,0,0,7.136271,105.6242,0.0257679,0,0,7.537632,7.511865,7.136271,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,7.849898,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,8.554127,8.554127,3,0,1.095,8.554127,94.48422,2.235851,0,0,8.0823,5.846449,5.554127,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,9.409539,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,6.125009,6.125009,0,0,0,6.125009,138.1714,2.015632,0,0,8.463011,6.447378,6.125009,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,6.73751,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,12.26481,12.26481,6.808428,0,2.058532,12.26481,46.8296,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,13.49129,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,8.319883,8.319883,5.995538,0,1.852871,8.319883,29.40761,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1902755,9.151872,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,7.442967,7.442967,0,0,0,7.442967,0,0,8.881784E-16,0,0,7.834702,7.442967,0,0,0,29.59898,0,7.834702,-7.834702,30.74158,78.82439,0.1902755,8.187264,0,0,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,19.83825,19.83825,12,0,3.372,19.83825,0,0,0,1.462073,0,8.250787,7.838248,0,0,8.705225,21.76428,0,8.250787,-8.250787,22.04448,56.5242,0.1902755,21.82207,0,12,21.76428
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,11.03152,11.03152,12,0,3.372,11.03152,0,0,0,0,0,0,0,0.9684792,0.9200553,17.87277,13.51349,0.9200553,0,0.9200553,22.91732,58.76225,0.1902839,12.13467,0,12,13.51349
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,14.38535,14.38535,12,0,3.372,14.38535,0,0,0,0,0,2.510891,2.385347,0,0,16.95271,14.34154,0,2.510891,-2.510891,20.27061,51.97583,0.1902839,15.82388,0,12,14.34154
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.249758,1.249758,10.04976,0,2.878589,1.249758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.74259,11.83065,8.36,0,8.36,28.2016,72.31166,0.1903179,1.374733,0,12,11.83065
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.9109424,0.9109424,9.710942,0,2.792868,0.9109424,0,0,0,0,0,0,0,8.8,8.36,11.38259,19.35465,8.36,0,8.36,36.1326,92.6475,0.1903436,1.002037,0,12,19.35465
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3838247,0.3838247,0,0,0,0.3838247,0,0,5.551115E-17,0,0,0.404026,0.3838247,0,0,3.02259,26.87865,0,0.404026,-0.404026,35.70671,91.5555,0.1903436,0.4222071,0,0,26.87865
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.571735,2.571735,0,0,0,2.571735,0,0,4.440892E-16,0,0,2.707089,2.571735,0,0,3.471508,26.47462,0,2.707089,-2.707089,32.8532,84.23879,0.1903436,2.828908,0,0,26.47462
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.164067,1.164067,0,0,0,1.164067,0,0,0,0,0,1.225333,1.164067,0,0,6.479385,23.76753,0,1.225333,-1.225333,31.56158,80.92696,0.1903436,1.280473,0,0,23.76753
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1924,0.1924,0,0,0,0.1924,0,0,2.775558E-17,0,0,0.2025264,0.1924,0,0,7.840867,22.5422,0,0.2025264,-0.2025264,31.3481,80.37958,0.1903436,0.21164,0,0,22.5422
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.118596,3.118596,0,0,0,3.118596,0,0,4.440892E-16,0,0,3.282732,3.118596,0,0,8.065896,22.33967,0,3.282732,-3.282732,27.88779,71.50702,0.1903436,3.430455,0,0,22.33967
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.674804,1.674804,0,0,0,1.674804,0,0,2.220446E-16,0,0,1.762952,1.674804,0,0,11.71338,19.05694,0,1.762952,-1.762952,26.02948,66.74212,0.1903436,1.842285,0,0,19.05694
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.6014915,0.6014915,0,0,0,0.6014915,0,0,0,0,0,0.6331489,0.6014915,0,0,13.67221,17.29399,0,0.6331489,-0.6331489,25.36208,65.03085,0.1903436,0.6616406,0,0,17.29399
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.703,4.703,0,0,0,4.703,21.16488,0,8.881784E-16,0,0.9953842,4.950526,4.703,0,0,14.37571,16.66084,0,3.955142,-3.955142,21.193,54.34091,0.1903436,5.1733,0.7963074,0,17.65622
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.447888,2.447888,0,0,0,2.447888,87.20697,0,0,0,2.134729,2.576724,2.447888,0,0,18.77031,12.7057,0,0.4419952,-0.4419952,20.72709,53.14629,0.1903436,2.692676,1.707783,0,14.84043
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,6.423259,6.423259,0,0,0,6.423259,83.75814,8.881784E-16,0,0,5.380002,6.761325,6.423259,0,0,19.26142,12.2637,0,1.381323,-1.381323,19.27105,49.41285,0.1903436,7.065585,4.304002,0,17.64371
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,8.337366,8.337366,12,0,3.372,8.337366,80.87485,0,0,0,6.742832,0,0,3.662634,3.479502,20.79622,10.88238,10.22233,0,10.22233,28.96881,74.27885,0.1903943,9.171103,5.394266,12,17.62521
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,3,0,1.095,0,0,0.4722036,0,0,8.17248,0,0,2.527797,2.401407,10.57389,20.08248,10.57389,0,10.57389,39.00008,100,0.1902197,0,6.537984,12,28.25496
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.757286,4.757286,0,0,0,4.757286,210.8797,5.02448,0,0,10.03215,5.007669,4.757286,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,5.233015,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,6.163179,6.163179,0,0,0,6.163179,137.7306,2.001026,0,0,8.488583,6.487556,6.163179,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,6.779497,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.370898,1.370898,0,0,0,1.370898,463.5168,4.911293,0,0,6.354344,1.443051,1.370898,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,1.507988,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,9.965006,9.965006,3,0,1.095,9.965006,75.03892,0.1460474,0,0,7.477633,7.331585,6.965006,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,10.96151,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.32449,0.32449,0,0,0,0.32449,1082.021,3.169481,0,0,3.51105,0.3415684,0.32449,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,0.356939,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.186142,1.186142,0,0,0,1.186142,110.8498,0.06626546,0,0,1.314836,1.24857,1.186142,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,1.304756,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.889843,7.889843,7.889843,0,2.33213,7.889843,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,8.678827,0,12,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.998363,7.998363,7.998363,0,2.359586,7.998363,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,8.7982,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,8.914999,8.914999,8.914999,0,2.591495,8.914999,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902197,9.806499,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.17265,3.17265,0,0,0,3.17265,0,0,4.440892E-16,0,0,3.339632,3.17265,0,0,0,29.59898,0,3.339632,-3.339632,35.4798,90.97366,0.1902197,3.489915,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.371776,3.371776,0,0,0,3.371776,0,0,4.440892E-16,0,0,3.549238,3.371776,0,0,3.710702,26.25935,0,3.549238,-3.549238,31.73857,81.38079,0.1902197,3.708954,0,0,26.25935
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8992813,0.8992813,0,0,0,0.8992813,0,0,1.110223E-16,0,0,0.9466118,0.8992813,0,0,7.6543,22.71011,0,0.9466118,-0.9466118,30.74076,78.82229,0.1902197,0.9892094,0,0,22.71011
