Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.870246,1.870246,0,-1,0,1.870246,0,0,0,0,0,1.96868,1.870246,0,0,0,29.59898,0,1.96868,-1.96868,36.92491,94.67906,0,2.05727,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.440231,3.440231,0,-1,0,3.440231,0,0,4.440892E-16,0,0,3.621296,3.440231,0,0,2.187422,27.6303,0,3.621296,-3.621296,33.10773,84.89143,0,3.784255,0,0,27.6303
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.474987,3.474987,0,-1,0,3.474987,0,0,4.440892E-16,0,0,3.657881,3.474987,0,0,6.211084,24.009,0,3.657881,-3.657881,29.25198,75.00493,0,3.822486,0,0,24.009
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.174607,3.174607,0,0,0,3.174607,0,0,4.440892E-16,0,0,3.341691,3.174607,0,0,10.2754,20.35112,0,3.341691,-3.341691,25.72953,65.97301,0,3.492068,0,0,20.35112
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.069899,1.069899,0,0,0,1.069899,0,0,2.220446E-16,0,0,1.126209,1.069899,0,0,13.98839,17.00943,0,1.126209,-1.126209,24.5424,62.9291,0,1.176889,0,0,17.00943
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.940712,2.940712,0,0,0,2.940712,25.39134,0,0,0,0.7466863,3.095487,2.940712,0,0,15.23973,15.88322,0,2.3488,-2.3488,22.06655,56.58078,0,3.234784,0.597349,0,16.62991
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.013497,3.013497,0,0,0,3.013497,55.60485,0,4.440892E-16,0,1.675651,3.172103,3.013497,0,0,17.84951,13.53442,0,1.496452,-1.496452,20.48915,52.53617,0,3.314847,1.340521,0,15.21007
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,6.255949,6.255949,0,-1,0,6.255949,52.23371,0,0,0,3.267714,6.585209,6.255949,0,0,19.51223,12.03797,0,3.317495,-3.317495,16.9922,43.56966,0,6.881544,2.614171,0,15.30568
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.883092,1.883092,0,-1,0,1.883092,42.28823,0,0,0,0.7963266,1.982203,1.883092,0,0,23.19834,8.720472,0,1.185876,-1.185876,15.74218,40.36448,0,2.071402,0.6370612,0,9.516799
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,7.577929,7.577929,0,-1,0,7.577929,8.502456,0,0,1.055437,0.6443101,7.976768,7.577929,0,0,24.51598,7.534596,0,7.332458,-7.332458,8.013088,20.54634,0,8.335723,0.5154481,0,8.178906
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,6.574395,3.517251,0,-1,0,3.517251,99.5161,0,3.057145,6.37476,3.500231,3.702369,3.517251,0,0,32.66315,0.2021384,0,0.2021384,-0.2021384,7.800015,20,0,7.231835,2.800185,0,3.702369
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,4.991452,2.937955,0,-1,0,2.937955,105.2632,0,2.053496,4.903006,3.092585,3.092585,2.937955,0,0,32.88775,0,0,0,0,7.800015,20,0,5.490597,2.474068,0,3.092585
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.032204,1.244446,0,-1,0,1.244446,105.2632,0,1.787758,3.086535,1.309943,1.309943,1.244446,0,0,32.88775,0,0,0,0,7.800015,20,0,3.335424,1.047954,0,1.309943
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,32.88775,0,0.7423225,0,0.7423225,8.504245,21.80571,0,0,0.593858,0,0.7423225
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,4.054025,2.025286,0,-1,0,2.025286,72.27571,0,2.028739,3.546622,1.46379,2.13188,2.025286,0,0,32.14543,0.6680903,0,0.6680903,-0.6680903,7.800015,20,0,4.459427,1.171032,0,2.13188
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,32.88775,0,0.7700023,0,0.7700023,8.530504,21.87304,0,0,0.6160018,0,0.7700023
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,4.243912,0.658352,0,-1,0,0.658352,0,0,3.58556,4.009952,0,0.6930021,0.658352,0,0,32.11775,0.6930021,0,0.6930021,-0.6930021,7.800015,20,0,4.668303,0,0,0.6930021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,5.869137,0,0,-1,0,0,0,0,5.869137,6.456051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.456051,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,8.186943,0,0,-1,0,0,0,0,8.186943,9.005637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,9.005637,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,9.676519,0,0,-1,0,0,0,0,9.676519,10.64417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,10.64417,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1517316,0,0,-1,0,0,0,0,0.1517316,0.1669048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1669048,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.6293454,0,0,-1,0,0,0,0,0.6293454,0.6922799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6922799,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.924758,0,0,-1,0,0,0,0,1.924758,2.117234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.117234,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.7936653,0,0,-1,0,0,0,0,0.7936653,0.8730319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.8730319,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.79846,0,0,-1,0,0,0,0,2.79846,3.078305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,3.078305,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4553897,0.4553897,9.255389,0,2.677613,0.4553897,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1781201,0.5009286,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1858734,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.922276,1.922276,10.72228,0,3.048736,1.922276,59.34753,1.776357E-15,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2004721,2.114503,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.272739,1.272739,0,0,0,1.272739,248.0892,0,0,0,3.157528,1.339725,1.272739,0,0,6.666931,23.59874,1.817802,0,1.817802,34.39979,88.20441,0.1881402,1.400013,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.500727,1.500727,0,-1,0,1.500727,387.9649,0,0,0,5.822294,1.579713,1.500727,0,0,4.849128,25.23476,4.242581,0,4.242581,38.42466,98.52457,0.1645203,1.6508,4.657835,0,31.05706
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,-1,0,0,0,8.84251,0,0,9.449057,0,0,0,0,0.6065468,29.05309,0.6065468,0,0.6065468,39.00008,100,0.1616194,0,7.559246,0,38.50214
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,-1,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616194,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,4.074322,4.074322,0,-1,0,4.074322,311.3848,8.39806,0,0,12.68682,4.28876,4.074322,0,0,0,29.59898,0,0,0,39.00008,100,0.1616194,4.481754,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,7.403321,7.403321,0,-1,0,7.403321,156.7686,3.813116,0,0,11.60608,7.792969,7.403321,0,0,0,29.59898,0,0,0,39.00008,100,0.1616194,8.143653,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,7.154551,7.154551,0,-1,0,7.154551,160.2674,3.935303,0,0,11.46641,7.531106,7.154551,0,0,0,29.59898,0,0,0,39.00008,100,0.1616194,7.870006,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.896847,1.896847,0,-1,0,1.896847,430.1633,6.16286,0,0,8.159541,1.996681,1.896847,0,0,0,29.59898,0,0,0,39.00008,100,0.1616194,2.086532,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.421473,4.421473,0,-1,0,4.421473,70.87164,0,0,0,3.13357,4.654182,4.421473,0,0,0,29.59898,0,1.520612,-1.520612,37.39721,95.8901,0.1616194,4.86362,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,6.215285,6.215285,0,-1,0,6.215285,37.61346,0,0,0,2.337784,6.542405,6.215285,0,0,1.689569,28.07837,0,4.204622,-4.204622,32.96515,84.52586,0.1616194,6.836813,1.870227,0,30.41615
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361371,23.87374,0,0,0,32.96515,84.52586,0.1616194,0,0,0,23.87374
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.662706,1.662706,0,-1,0,1.662706,0,0,2.220446E-16,0,0,1.750217,1.662706,0,0,6.361371,23.87374,0,1.750217,-1.750217,31.12026,79.79538,0.1616194,1.828977,0,0,23.87374
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,4.37839,4.37839,0,-1,0,4.37839,0,0,8.881784E-16,0,0,4.608832,4.37839,0,0,8.306056,22.12353,0,4.608832,-4.608832,26.26213,67.33865,0.1616194,4.816229,0,0,22.12353
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42698,17.5147,0,0,0,26.26213,67.33865,0.1616194,0,0,0,17.5147
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42698,17.5147,0,0,0,26.26213,67.33865,0.1616194,0,0,0,17.5147
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.638335,1.638335,0,-1,0,1.638335,0,0,0,0,0,1.724563,1.638335,0,0,13.42698,17.5147,0,1.724563,-1.724563,24.44428,62.67751,0.1616194,1.802168,0,0,17.5147
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.998385,1.998385,0,-1,0,1.998385,0,0,0,0,0,2.103564,1.998385,0,0,15.34316,15.79013,0,2.103564,-2.103564,22.22693,56.992,0.1616194,2.198224,0,0,15.79013
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2131421,0.2131421,0,-1,0,0.2131421,0,0,2.775558E-17,0,0,0.2243601,0.2131421,0,0,17.68045,13.68657,0,0.2243601,-0.2243601,21.99043,56.3856,0.1616194,0.2344563,0,0,13.68657
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.529945,0.529945,0,-1,0,0.529945,0,0,1.110223E-16,0,0,0.5578368,0.529945,0,0,17.92974,13.46221,0,0.5578368,-0.5578368,21.40242,54.87788,0.1616194,0.5829395,0,0,13.46221
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.885032,2.885032,0,-1,0,2.885032,0,0,0,0,0,3.036876,2.885032,0,0,18.54956,12.90437,0,3.036876,-3.036876,18.20127,46.66983,0.1616194,3.173535,0,0,12.90437
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.99911,1.99911,0,-1,0,1.99911,0,0,2.220446E-16,0,0,2.104326,1.99911,0,0,21.92387,9.867496,0,2.104326,-2.104326,15.98312,40.98227,0.1616194,2.199021,0,0,9.867496
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.028262,3.028262,0,0,0,3.028262,0,0,4.440892E-16,0,0,3.187644,3.028262,0,0,24.26201,7.76317,0,3.187644,-3.187644,12.62304,32.36671,0.1616194,3.331088,0,0,7.76317
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.17281,1.17281,0,0,0,1.17281,0,0,2.220446E-16,0,0,1.234537,1.17281,0,0,27.80384,4.575526,0,1.234537,-1.234537,11.32173,29.03001,0.1616194,1.290091,0,0,4.575526
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,29.17554,3.340989,2.478571,0,2.478571,13.67311,35.05918,0.1507572,0,1.982857,0,5.81956
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,4.091378,4.091378,0,0,0,4.091378,125.4102,0,0,0,5.131004,4.306714,4.091378,0,0,26.69697,5.571703,0.82429,0,0.82429,14.4551,37.06427,0.1474612,4.500516,4.104804,0,10.70271
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,5.4685,5.4685,0,-1,0,5.4685,138.2298,0,0,0,7.559095,5.756316,5.4685,0,0,25.87268,6.313564,1.802779,0,1.802779,16.16536,41.44957,0.1407321,6.01535,6.047276,0,13.87266
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.66697,3.66697,0,-1,0,3.66697,295.024,0,0,0,10.81844,3.859969,3.66697,0,0,24.0699,7.936065,6.958473,0,6.958473,22.76675,58.37616,0.119656,4.033668,8.654754,0,18.75451
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,10.4684,8.36,0,-1,0,8.36,154.3277,0,2.108402,3.155242,12.9018,8.8,8.36,0,0,17.11143,14.19869,4.101796,0,4.101796,26.65805,68.35385,0.1099498,11.51524,10.32144,0,27.10049
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.242407,2.242407,0,-1,0,2.242407,605.5734,0,0,0,13.57942,2.360429,2.242407,0,0,13.00963,17.89031,11.21899,0,11.21899,37.30132,95.64423,0.089985,2.466648,10.86354,0,31.46973
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.68221,3.68221,0,-1,0,3.68221,359.2021,7.559921,0,0,13.22657,3.876011,3.68221,0,0,1.790643,27.9874,1.790643,0,1.790643,39.00008,100,0.08745053,4.050431,10.58126,0,41.21397
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.329058,2.329058,0,-1,0,2.329058,501.9846,9.239873,0,0,11.69151,2.45164,2.329058,0,0,0,29.59898,0,0,0,39.00008,100,0.08745053,2.561964,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,6.44768,6.44768,0,-1,0,6.44768,135.8748,1.973743,0,0,8.760775,6.787032,6.44768,0,0,0,29.59898,0,0,0,39.00008,100,0.08745053,7.092448,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,5.462839,5.462839,0,-1,0,5.462839,107.6518,0.1304884,0,0,5.880845,5.750357,5.462839,0,0,0,29.59898,0,0,0,39.00008,100,0.08745053,6.009123,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,13.09302,8.36,0,-1,0,8.36,32.03371,0,4.733019,6.042321,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.08745053,14.40232,2.142415,0,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,6.581573,6.581573,0,-1,0,6.581573,0,0,8.881784E-16,0,0,6.927971,6.581573,0,0,6.802202,23.477,0,6.927971,-6.927971,25.24422,64.72864,0.08745053,7.23973,0,0,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.49995,16.54902,0,0,0,25.24422,64.72864,0.08745053,0,0,0,16.54902
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,6.46318,6.46318,0,-1,0,6.46318,0,0,8.881784E-16,0,0,6.803347,6.46318,0,0,14.49995,16.54902,0,6.803347,-6.803347,18.07286,46.34058,0.08745053,7.109498,0,0,16.54902
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,7.128425,7.128425,0,-1,0,7.128425,0,0,8.881784E-16,0,0,7.503605,7.128425,0,0,22.05922,9.745678,0,7.503605,-7.503605,10.16337,26.05987,0.08745053,7.841267,0,0,9.745678
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.229316,2.129969,0,-1,0,2.129969,0,0,1.099346,1.422278,0,2.242073,2.129969,0,0,30.39656,2.242073,0,2.242073,-2.242073,7.800015,20,0.08745053,3.552248,0,0,2.242073
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.103307,0,0,-1,0,0,0,0,2.103307,2.313637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,2.313637,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.7764373,0,0,-1,0,0,0,0,0.7764373,0.854081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,0.854081,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.895352,0,0,-1,0,0,0,0,2.895352,3.184887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,3.184887,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.503226,0,0,-1,0,0,0,0,2.503226,2.753548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,2.753548,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.5143473,0,0,-1,0,0,0,0,0.5143473,0.5657821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,0.5657821,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01893753,0,0,-1,0,0,0,0,0.01893753,0.02083128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08745053,0.02083128,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.171929,1.171929,9.97193,0,2.858898,1.171929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1045325,1.289122,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.987313,1.987313,10.78731,0,3.06519,1.987313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1209121,2.186045,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.1269666,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.09346201,0.09346201,0,0,0,0.09346201,2512.76,0,0,0,2.348476,0.09838106,0.09346201,0,0,7.155215,23.15928,2.250095,0,2.250095,34.34667,88.06821,0.1238463,0.1028082,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.90512,25.18437,4.823226,0,4.823226,38.92239,99.8008,0.1176487,0,3.858581,0,30.0076
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,12.0988,8.36,0,-1,0,8.36,43.70572,0,3.738803,4.948683,3.653798,8.8,8.36,0,0,0.08189339,29.52527,0,5.146202,-5.146202,33.49781,85.89166,0.1176487,13.30868,2.923039,0,33.17907
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,5.209613,5.209613,0,-1,0,5.209613,26.46862,0,0,0,1.378913,5.483803,5.209613,0,0,5.799895,24.37907,0,4.10489,-4.10489,29.17088,74.79698,0.1176487,5.730574,1.10313,0,25.75799
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.357676,1.357676,0,-1,0,1.357676,266.9397,0,0,0,3.624177,1.429133,1.357676,0,0,10.36088,20.27418,2.195044,0,2.195044,31.25328,80.13646,0.1150289,1.493444,2.899341,0,23.89836
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,4.27403,4.27403,0,-1,0,4.27403,148.3966,0,0,0,6.342516,4.498979,4.27403,0,0,8.165841,22.24972,1.843538,0,1.843538,33.00221,84.6209,0.1129172,4.701433,5.074013,0,28.59224
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,5.779296,5.779296,0,-1,0,5.779296,24.25055,0,8.881784E-16,0,1.401511,6.083469,5.779296,0,0,6.322303,23.90891,0,4.681959,-4.681959,28.067,71.96651,0.1129172,6.357226,1.121209,0,25.31042
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.780035,1.780035,0,-1,0,1.780035,94.31023,0,0,0,1.678755,1.873721,1.780035,0,0,11.52448,19.22695,0,0.1949659,-0.1949659,27.86148,71.43956,0.1129172,1.958038,1.343004,0,20.9057
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,11.74111,19.03198,1.069994,0,1.069994,28.87657,74.04234,0.1117267,0,0.8559952,0,20.10197
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.616196,1.616196,0,-1,0,1.616196,38.83204,0,0,0,0.6276017,1.701259,1.616196,0,0,10.67111,19.99497,0,1.073657,-1.073657,27.74484,71.14046,0.1117267,1.777815,0.5020813,0,20.62258
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,8.397506,8.36,0,-1,0,8.36,0,0,0.03750553,0.8772561,0,8.8,8.36,0,0,11.86407,18.92132,0,8.8,-8.8,18.46882,47.35586,0.1117267,9.237256,0,0,18.92132
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,5.175608,5.175608,0,-1,0,5.175608,0,0,8.881784E-16,0,0,5.448008,5.175608,0,0,21.64184,10.12132,0,5.448008,-5.448008,12.72612,32.631,0.1117267,5.693168,0,0,10.12132
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.225085,1.225085,0,-1,0,1.225085,0,0,2.220446E-16,0,0,1.289563,1.225085,0,0,27.69519,4.67331,0,1.289563,-1.289563,11.3668,29.14558,0.1117267,1.347594,0,0,4.67331
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,6.091045,3.214559,0,-1,0,3.214559,0,0,2.876486,3.48559,0,3.383747,3.214559,0,0,29.12803,3.383747,0,3.383747,-3.383747,7.800015,20,0.1117267,6.700149,0,0,3.383747
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.704195,0,0,-1,0,0,0,0,1.704195,1.874614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,1.874614,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.706701,0,0,-1,0,0,0,0,1.706701,1.877371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,1.877371,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.172509,0,0,-1,0,0,0,0,0.172509,0.1897599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,0.1897599,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.279753,0,0,-1,0,0,0,0,1.279753,1.407729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,1.407729,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.8429179,0,0,-1,0,0,0,0,0.8429179,0.9272097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,0.9272097,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.32875,0,0,-1,0,0,0,0,3.32875,3.661625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,3.661625,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.5144446,0,0,-1,0,0,0,0,0.5144446,0.5658891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1117267,0.5658891,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.894764,2.894764,11.69476,0,3.294775,2.894764,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254742,3.18424,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.5548432,0.5548432,9.354843,0,2.702775,0.5548432,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1317127,0.6103276,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.1348609,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,3.852093,3.852093,0,0,0,3.852093,54.85006,0,0,0,2.112875,4.054834,3.852093,0,0,6.83748,23.44525,0,1.941959,-1.941959,30.46647,78.119,0.1348609,4.237302,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.573101,3.573101,0,-1,0,3.573101,65.66911,0,0,0,2.346423,3.761159,3.573101,0,0,8.995213,21.50329,0,1.414736,-1.414736,28.97521,74.29526,0.1348609,3.930411,1.877139,0,23.84971
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.479876,2.479876,0,-1,0,2.479876,149.6538,0,0,0,3.711228,2.610396,2.479876,0,0,10.56714,20.08855,1.100832,0,1.100832,30.01955,76.97305,0.1337069,2.727864,2.968982,0,23.79978
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.5604646,0.5604646,0,-1,0,0.5604646,582.8579,0,0,0,3.266713,0.5899628,0.5604646,0,0,9.466309,21.0793,2.67675,0,2.67675,32.55894,83.48428,0.1309814,0.6165111,2.61337,0,24.34601
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,-1,0,0,0,0,0,0,5.266679,0,0,0,0,6.789559,23.48837,5.266679,0,5.266679,37.55535,96.29557,0.1259308,0,4.213343,0,28.75505
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,8.463083,8.36,0,-1,0,8.36,12.14105,0,0.1030832,0.9493915,1.014992,8.8,8.36,0,0,1.52288,28.22839,0,7.785008,-7.785008,29.34923,75.25428,0.1259308,9.309392,0.8119935,0,29.24338
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,10.17289,20.44338,3.32663,0,3.32663,32.50515,83.34636,0.1229366,0,2.661304,0,23.77001
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,11.06588,8.36,0,-1,0,8.36,41.92518,0,2.705875,3.812462,3.504945,8.8,8.36,0,0,6.84626,23.43734,0,5.295055,-5.295055,26.92367,69.0349,0.1229366,12.17246,2.803956,0,26.94229
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,12.72965,18.14229,2.613567,0,2.613567,29.40312,75.39246,0.1206822,0,2.090854,0,20.75586
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.193619,3.193619,0,-1,0,3.193619,32.16449,0,4.440892E-16,0,1.027211,3.361704,3.193619,0,0,10.11609,20.4945,0,2.334493,-2.334493,26.94234,69.08279,0.1206822,3.512981,0.8217691,0,21.52171
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.4224324,0.4224324,0,-1,0,0.4224324,0,0,5.551115E-17,0,0,0.4446657,0.4224324,0,0,12.70997,18.16001,0,0.4446657,-0.4446657,26.47363,67.88095,0.1206822,0.4646757,0,0,18.16001
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.234359,3.234359,0,-1,0,3.234359,0,0,4.440892E-16,0,0,3.404588,3.234359,0,0,13.20404,17.71534,0,3.404588,-3.404588,22.88487,58.67905,0.1206822,3.557794,0,0,17.71534
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.696138,2.696138,0,-1,0,2.696138,0,0,0,0,0,2.83804,2.696138,0,0,16.98692,14.31075,0,2.83804,-2.83804,19.89332,51.0084,0.1206822,2.965752,0,0,14.31075
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1403,11.47271,0,0,0,19.89332,51.0084,0.1206822,0,0,0,11.47271
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.103476,1.103476,0,-1,0,1.103476,0,0,2.220446E-16,0,0,1.161553,1.103476,0,0,20.1403,11.47271,0,1.161553,-1.161553,18.66893,47.86896,0.1206822,1.213823,0,0,11.47271
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.474832,1.474832,0,-1,0,1.474832,0,0,2.220446E-16,0,0,1.552454,1.474832,0,0,21.43091,10.31116,0,1.552454,-1.552454,17.0325,43.673,0.1206822,1.622315,0,0,10.31116
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.117046,2.117046,0,-1,0,2.117046,0,0,4.440892E-16,0,0,2.22847,2.117046,0,0,23.15586,8.758706,0,2.22847,-2.22847,14.68349,37.64989,0.1206822,2.328751,0,0,8.758706
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.099149,1.099149,0,-1,0,1.099149,0,0,0,0,0,1.156999,1.099149,0,0,25.63194,6.530236,0,1.156999,-1.156999,13.4639,34.52276,0.1206822,1.209064,0,0,6.530236
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.612273,1.612273,0,-1,0,1.612273,0,0,0,0,0,1.69713,1.612273,0,0,26.91749,5.373237,0,1.69713,-1.69713,11.67497,29.93577,0.1206822,1.7735,0,0,5.373237
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1252984,0.1252984,0,-1,0,0.1252984,0,0,2.775558E-17,0,0,0.131893,0.1252984,0,0,28.80319,3.676108,0,0.131893,-0.131893,11.53595,29.57929,0.1206822,0.1378282,0,0,3.676108
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.409965,3.367004,0,-1,0,3.367004,0,0,0.04296153,0.3839581,0,3.544214,3.367004,0,0,28.94974,3.544214,0,3.544214,-3.544214,7.800015,20,0.1206822,3.750962,0,0,3.544214
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.407568,2.407568,11.20757,0,3.171515,2.407568,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129287,2.648325,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.078012,2.078012,10.87801,0,3.088137,2.078012,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364066,2.285814,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.6984935,0.6984935,9.498493,0,2.739119,0.6984935,295.3698,0,0,0,2.063138,0,0,8.8,8.36,16.16775,15.048,10.42314,0,10.42314,33.55026,86.02613,0.1387937,0.7683428,1.650511,12,17.11114
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,5.744615,24.42883,5.731556,0,5.731556,38.98769,99.96823,0.1342583,0,4.585245,0,30.16038
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,9.104973,0,0,9.118032,0,0,0,0,0.01305897,29.58722,0.01305897,0,0.01305897,39.00008,100,0.1342483,0,7.294426,0,38.70526
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.660349,3.660349,0,-1,0,3.660349,292.5258,6.854468,0,0,10.70747,3.852999,3.660349,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,4.026384,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,-1,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,-1,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,5.253363,5.253363,0,-1,0,5.253363,241.8891,7.177458,0,0,12.70731,5.529855,5.253363,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,5.778699,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.9249328,0.9249328,0,-1,0,0.9249328,1209.423,10.21274,0,0,11.18635,0.9736135,0.9249328,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,1.017426,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,7.681691,7.681691,0,-1,0,7.681691,122.7944,1.346698,0,0.08986031,9.432689,8.085991,7.681691,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,8.449861,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.306417,2.306417,0,-1,0,2.306417,295.4406,4.386287,0,0,6.814095,2.427808,2.306417,0,0,0,29.59898,0,0,0,39.00008,100,0.1342483,2.537059,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,4.225125,4.225125,0,-1,0,4.225125,67.6868,0,8.881784E-16,0,2.859852,4.4475,4.225125,0,0,0,29.59898,0,1.587648,-1.587648,37.32655,95.70891,0.1342483,4.647638,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.764054,28.01133,0,0,0,37.32655,95.70891,0.1342483,0,0,0,28.01133
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,4.223581,4.223581,0,-1,0,4.223581,0,0,8.881784E-16,0,0,4.445875,4.223581,0,0,1.764054,28.01133,0,4.445875,-4.445875,32.64019,83.69262,0.1342483,4.645939,0,0,28.01133
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4454826,0.4454826,0,-1,0,0.4454826,0,0,5.551115E-17,0,0,0.4689291,0.4454826,0,0,6.703914,23.56545,0,0.4689291,-0.4689291,32.14589,82.4252,0.1342483,0.4900309,0,0,23.56545
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224946,23.09653,0,0,0,32.14589,82.4252,0.1342483,0,0,0,23.09653
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.759603,1.759603,0,-1,0,1.759603,0,0,2.220446E-16,0,0,1.852214,1.759603,0,0,7.224946,23.09653,0,1.852214,-1.852214,30.19349,77.41904,0.1342483,1.935564,0,0,23.09653
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.5774499,0.5774499,0,-1,0,0.5774499,0,0,1.110223E-16,0,0,0.607842,0.5774499,0,0,9.282962,21.24431,0,0.607842,-0.607842,29.55276,75.77617,0.1342483,0.6351948,0,0,21.24431
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.4993925,0.4993925,0,-1,0,0.4993925,0,0,1.110223E-16,0,0,0.5256763,0.4993925,0,0,9.958342,20.63647,0,0.5256763,-0.5256763,28.99865,74.35538,0.1342483,0.5493318,0,0,20.63647
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.122024,1.122024,0,-1,0,1.122024,0,0,0,0,0,1.181078,1.122024,0,0,10.54243,20.11079,0,1.181078,-1.181078,27.75369,71.16316,0.1342483,1.234227,0,0,20.11079
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.942747,2.942747,0,-1,0,2.942747,0,0,4.440892E-16,0,0,3.097628,2.942747,0,0,11.85474,18.92972,0,3.097628,-3.097628,24.4885,62.7909,0.1342483,3.237021,0,0,18.92972
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.534577,0.534577,0,-1,0,0.534577,0,0,1.110223E-16,0,0,0.5627126,0.534577,0,0,15.29655,15.83209,0,0.5627126,-0.5627126,23.89535,61.27,0.1342483,0.5880347,0,0,15.83209
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.294417,1.294417,0,-1,0,1.294417,0,0,0,0,0,1.362544,1.294417,0,0,15.92178,15.26937,0,1.362544,-1.362544,22.4591,57.58733,0.1342483,1.423859,0,0,15.26937
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.441263,1.441263,0,0,0,1.441263,0,0,2.220446E-16,0,0,1.517118,1.441263,0,0,17.43572,13.90683,0,1.517118,-1.517118,20.85992,53.48687,0.1342483,1.585389,0,0,13.90683
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.12141,12.38971,0,0,0,20.85992,53.48687,0.1342483,0,0,0,12.38971
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,19.12141,12.38971,1.574391,0,1.574391,22.35352,57.3166,0.1330541,0,1.259512,0,13.9641
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.967395,1.967395,0,0,0,1.967395,195.7236,0,0,0,3.850656,2.070942,1.967395,0,0,17.54702,13.80666,1.779714,0,1.779714,24.0419,61.64578,0.1317295,2.164134,3.080524,0,17.65732
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.712541,1.712541,0,-1,0,1.712541,417.2677,0,0,0,7.145879,1.802674,1.712541,0,0,15.7673,15.40841,5.343205,0,5.343205,29.11091,74.64321,0.1279065,1.883795,5.716703,0,22.55429
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,8.502643,8.36,0,-1,0,8.36,125.0307,0,0.142643,0.9929073,10.45257,8.8,8.36,0,0,10.4241,20.21729,1.652566,0,1.652566,30.67867,78.66311,0.1267686,9.352907,8.362053,0,30.66986
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.5412271,0.5412271,0,-1,0,0.5412271,1820.015,0.5091697,0,0,9.850413,0.5697128,0.5412271,0,0,8.771531,21.7046,8.771531,0,8.771531,39.00008,100,0.1210526,0.5953498,7.880331,0,31.55501
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,-1,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210526,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,-1,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210526,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.272512,1.272512,0,-1,0,1.272512,849.4059,9.469308,0,0,10.80879,1.339487,1.272512,0,0,0,29.59898,0,0,0,39.00008,100,0.1210526,1.399764,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1326782,0.1326782,0,-1,0,0.1326782,6788.165,8.866755,0,0,9.006416,0.1396613,0.1326782,0,0,0,29.59898,0,0,0,39.00008,100,0.1210526,0.145946,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,8.266331,8.266331,0,-1,0,8.266331,77.47041,0,0,0.7329636,6.40396,8.701401,8.266331,0,0,0,29.59898,0,2.297441,-2.297441,36.57836,93.79049,0.1210526,9.092963,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.132104,1.132104,0,-1,0,1.132104,266.1635,0,0,0,3.013247,1.191688,1.132104,0,0,2.552712,27.30154,1.821559,0,1.821559,38.30645,98.22146,0.1199296,1.245314,2.410598,0,30.31479
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7311531,28.94094,0,0,0,38.30645,98.22146,0.1199296,0,0,0,28.94094
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.620932,3.620932,0,-1,0,3.620932,0,0,4.440892E-16,0,0,3.811508,3.620932,0,0,0.7311531,28.94094,0,3.811508,-3.811508,34.28876,87.91973,0.1199296,3.983026,0,0,28.94094
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.510843,3.510843,0,-1,0,3.510843,0,0,4.440892E-16,0,0,3.695624,3.510843,0,0,4.966162,25.12943,0,3.695624,-3.695624,30.39323,77.93121,0.1199296,3.861927,0,0,25.12943
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.072411,21.43381,0,0,0,30.39323,77.93121,0.1199296,0,0,0,21.43381
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.689575,0.689575,0,-1,0,0.689575,0,0,0,0,0,0.7258685,0.689575,0,0,9.072411,21.43381,0,0.7258685,-0.7258685,29.6281,75.96934,0.1199296,0.7585325,0,0,21.43381
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.229319,0.229319,0,-1,0,0.229319,0,0,2.775558E-17,0,0,0.2413885,0.229319,0,0,9.878931,20.70794,0,0.2413885,-0.2413885,29.37366,75.31692,0.1199296,0.2522509,0,0,20.70794
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.8099174,0.8099174,0,-1,0,0.8099174,0,0,1.110223E-16,0,0,0.8525447,0.8099174,0,0,10.14714,20.46655,0,0.8525447,-0.8525447,28.47499,73.01266,0.1199296,0.8909091,0,0,20.46655
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.982136,1.982136,0,-1,0,1.982136,0,0,2.220446E-16,0,0,2.086459,1.982136,0,0,11.09441,19.61401,0,2.086459,-2.086459,26.27567,67.37338,0.1199296,2.18035,0,0,19.61401
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.8835158,0.8835158,0,-1,0,0.8835158,0,0,1.110223E-16,0,0,0.9300166,0.8835158,0,0,13.4127,17.52755,0,0.9300166,-0.9300166,25.29535,64.85974,0.1199296,0.9718673,0,0,17.52755
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.6728975,0.6728975,0,-1,0,0.6728975,0,0,1.110223E-16,0,0,0.7083131,0.6728975,0,0,14.44605,16.59753,0,0.7083131,-0.7083131,24.54872,62.94531,0.1199296,0.7401872,0,0,16.59753
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.881644,1.881644,0,-1,0,1.881644,0,0,2.220446E-16,0,0,1.980677,1.881644,0,0,15.23307,15.88922,0,1.980677,-1.980677,22.46091,57.59195,0.1199296,2.069808,0,0,15.88922
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.43382,13.90854,0,0,0,22.46091,57.59195,0.1199296,0,0,0,13.90854
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.610751,1.610751,0,0,0,1.610751,0,0,0,0,0,1.695528,1.610751,0,0,17.43382,13.90854,0,1.695528,-1.695528,20.67366,53.00928,0.1199296,1.771827,0,0,13.90854
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.295193,1.295193,0,0,0,1.295193,193.5224,0,0,0,2.506489,1.363361,1.295193,0,0,19.31774,12.21301,1.143128,0,1.143128,21.75813,55.78996,0.1192355,1.424712,2.005191,0,14.7195
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.987976,3.987976,0,0,0,3.987976,127.654,0,0,0,5.090811,4.197869,3.987976,0,0,18.17461,13.24183,0.8929423,0,0.8929423,22.60525,57.96206,0.1186988,4.386773,4.072649,0,18.33264
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,4.208134,4.208134,0,-1,0,4.208134,152.7735,0,0,0,6.428916,4.429615,4.208134,0,0,17.28167,14.04548,1.9993,0,1.9993,24.50195,62.82539,0.1175146,4.628948,5.143132,0,20.47439
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,8.859874,8.36,0,-1,0,8.36,107.5664,0,0.4998741,1.385862,8.992547,8.8,8.36,0,0,15.28237,15.84485,0.1925468,0,0.1925468,24.68462,63.29376,0.1174017,9.745862,7.194037,0,24.83739
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,9.861843,8.36,0,-1,0,8.36,116.9896,0,1.501843,2.488027,9.78033,8.8,8.36,0,0,15.08982,16.01814,0.9803294,0,0.9803294,25.61464,65.67843,0.1168307,10.84803,7.824264,0,25.79847
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1521317,0.1521317,0,-1,0,0.1521317,7690.172,0,0,0,11.69919,0.1601387,0.1521317,0,0,14.10949,16.90043,11.53905,0,11.53905,36.56155,93.74737,0.1105046,0.1673449,9.359354,0,28.59963
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,7.715868,7.715868,0,-1,0,7.715868,154.7858,1.250658,0,0.1274543,11.94306,8.121965,7.715868,0,0,2.570439,27.28558,2.570439,0,2.570439,39.00008,100,0.1091876,8.487454,9.55445,0,39.22865
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,6.024511,6.024511,0,-1,0,6.024511,179.1297,4.450096,0,0,10.79169,6.341591,6.024511,0,0,0,29.59898,0,0,0,39.00008,100,0.1091876,6.626962,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.968751,3.968751,0,-1,0,3.968751,205.9587,3.996355,0,0,8.173987,4.177633,3.968751,0,0,0,29.59898,0,0,0,39.00008,100,0.1091876,4.365627,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,7.263289,7.263289,0,-1,0,7.263289,73.59319,0,0,0,5.345286,7.645567,7.263289,0,0,0,29.59898,0,2.300281,-2.300281,36.57537,93.78281,0.1091876,7.989618,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.744597,4.744597,0,-1,0,4.744597,56.92095,0,0,0,2.70067,4.994312,4.744597,0,0,2.555868,27.2987,0,2.293643,-2.293643,34.15766,87.58356,0.1091876,5.219057,2.160536,0,29.99937
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,5.838889,5.838889,0,-1,0,5.838889,0,0,8.881784E-16,0,0,6.146199,5.838889,0,0,5.10436,25.00505,0,6.146199,-6.146199,27.679,70.97164,0.1091876,6.422778,0,0,25.00505
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,11.32547,8.36,0,-1,0,8.36,0,0,2.965473,4.098021,0,8.8,8.36,0,0,11.93347,18.85885,0,8.8,-8.8,18.40298,47.18703,0.1091876,12.45802,0,0,18.85885
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,9.833131,8.36,0,-1,0,8.36,0,0,1.473131,2.456444,0,8.8,8.36,0,0,21.71125,10.05886,0,8.8,-8.8,9.126966,23.40243,0.1091876,10.81644,0,0,10.05886
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,5.645243,1.195912,0,-1,0,1.195912,0,0,4.449331,5.013855,0,1.258855,1.195912,0,0,31.48903,1.258855,0,1.258855,-1.258855,7.800015,20,0.1091876,6.209767,0,0,1.258855
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.168285,0,0,-1,0,0,0,0,2.168285,2.385113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,2.385113,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.500534,0,0,-1,0,0,0,0,1.500534,1.650588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,1.650588,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.653033,0,0,-1,0,0,0,0,1.653033,1.818337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,1.818337,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.859151,0,0,-1,0,0,0,0,1.859151,2.045066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,2.045066,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.907323,0,0,-1,0,0,0,0,1.907323,2.098055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,2.098055,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.409719,0,0,-1,0,0,0,0,2.409719,2.650691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,2.650691,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091876,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.91349,1.91349,10.71349,0,3.046513,1.91349,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1147918,2.104839,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,6.362124,6.362124,12,0,3.372,6.362124,25.31562,0,0,0,1.610611,0,0,5.637876,5.355982,24.52775,7.524,6.966593,0,6.966593,22.3401,57.28219,0.1200528,6.998336,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,5.64079,5.64079,12,0,3.372,5.64079,71.53871,0,0,0,4.035348,0,0,6.35921,6.04125,17.56116,13.79393,10.0766,0,10.0766,31.8996,81.79368,0.1255294,6.204868,3.228279,12,17.82928
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,6.409321,6.409321,0,-1,0,6.409321,103.0298,0,0,0,6.60351,6.746654,6.409321,0,0,7.484562,22.86287,0,0.143144,-0.143144,31.74871,81.40679,0.1255294,7.050253,5.282808,0,29.46638
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.629777,1.629777,0,-1,0,1.629777,635.7555,1.002233,0,0,10.3614,1.715555,1.629777,0,0,7.643611,22.71973,7.643611,0,7.643611,39.00008,100,0.1216717,1.792755,8.289119,0,33.08113
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.416369,2.416369,0,-1,0,2.416369,462.2883,8.627045,0,0,11.17059,2.543546,2.416369,0,0,0,29.59898,0,0,0,39.00008,100,0.1216717,2.658006,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,9.947826,8.36,0,-1,0,8.36,156.0734,4.247736,1.587827,2.582609,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1216717,10.94261,10.43819,0,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.30762,3.30762,0,-1,0,3.30762,399.7591,9.740808,0,0,13.22251,3.481705,3.30762,0,0,0,29.59898,0,0,0,39.00008,100,0.1216717,3.638382,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.809223,2.809223,0,-1,0,2.809223,399.445,8.264224,0,0,11.2213,2.957077,2.809223,0,0,0,29.59898,0,0,0,39.00008,100,0.1216717,3.090145,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,9.334833,8.36,0,-1,0,8.36,105.8281,0.04722612,0.9748328,1.908316,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1216717,10.26832,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,8.884717,8.36,0,-1,0,8.36,70.16194,0,0.5247166,1.413188,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1216717,9.773189,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.230138,2.230138,0,-1,0,2.230138,130.3747,0,0,0,2.907535,2.347513,2.230138,0,0,3.260513,26.66452,0.5600221,0,0.5600221,36.43817,93.43102,0.1213983,2.453151,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,13.32961,8.36,0,-1,0,8.36,0,0,4.969608,6.302569,0,8.8,8.36,0,0,2.700491,27.16854,0,8.8,-8.8,27.16215,69.64641,0.1213983,14.66257,0,0,27.16854
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,15.16788,8.36,0,-1,0,8.36,0,0,6.807878,8.324666,0,8.8,8.36,0,0,12.47827,18.36854,0,8.8,-8.8,17.88614,45.8618,0.1213983,16.68467,0,0,18.36854
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,13.02032,8.36,0,-1,0,8.36,0,0,4.660319,5.962351,0,8.8,8.36,0,0,22.25605,9.568537,0,8.8,-8.8,8.610124,22.0772,0.1213983,14.32235,0,0,9.568537
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03382,0.7685364,0,0,0,8.610124,22.0772,0.1213983,0,0,0,0.7685364
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.753248,0.7301096,0,-1,0,0.7301096,0,0,1.023138,1.198463,0,0.7685364,0.7301096,0,0,32.03382,0.7685364,0,0.7685364,-0.7685364,7.800015,20,0.1213983,1.928573,0,0,0.7685364
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.226504,0,0,-1,0,0,0,0,1.226504,1.349154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,1.349154,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.7763288,0,0,-1,0,0,0,0,0.7763288,0.8539617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,0.8539617,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.090614,0,0,-1,0,0,0,0,1.090614,1.199675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,1.199675,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.5343261,0,0,-1,0,0,0,0,0.5343261,0.5877588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213983,0.5877588,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.9616756,0.9616756,9.761676,0,2.805704,0.9616756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248368,1.057843,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.9613676,0.9613676,9.761368,0,2.805626,0.9613676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1280588,1.057504,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1290855,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,4.070163,4.070163,0,0,0,4.070163,118.4284,0,0,0,4.82023,4.284382,4.070163,0,0,5.652582,24.51165,0.5358472,0,0.5358472,34.14592,87.55346,0.1288358,4.47718,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.551551,2.551551,0,-1,0,2.551551,293.9356,0,0,0,7.499916,2.685843,2.551551,0,0,5.116735,24.99392,4.814073,0,4.814073,38.71295,99.26377,0.1266354,2.806706,5.999933,0,32.49383
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,6.3984,6.3984,0,-1,0,6.3984,168.5557,3.747051,0,0,10.78487,6.735158,6.3984,0,0,0.3026615,29.32658,0.3026615,0,0.3026615,39.00008,100,0.1264996,7.03824,8.627896,0,40.11145
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,11.19103,8.36,0,-1,0,8.36,139.0378,2.823559,2.831029,3.950132,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,12.31013,9.298847,0,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,-1,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,5.977804,5.977804,0,-1,0,5.977804,168.1645,3.760121,0,0,10.05255,6.292425,5.977804,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,6.575584,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.46177,3.46177,0,-1,0,3.46177,270.4453,5.718224,0,0,9.362192,3.643968,3.46177,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,3.807947,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,5.932671,5.932671,0,-1,0,5.932671,126.5205,1.261129,0,0,7.506045,6.244916,5.932671,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,6.525938,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.52589,4.52589,0,-1,0,4.52589,69.34389,0,0,0,3.138429,4.764095,4.52589,0,0,0,29.59898,0,1.625666,-1.625666,37.28648,95.60616,0.1264996,4.978479,2.510743,0,32.73741
