Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,6.741596,6.741596,0,-1,0,6.741596,0,0,8.881784E-16,0,0,7.096417,6.741596,0,0,1.806296,27.97331,0,7.096417,-7.096417,29.80619,76.42599,0.1264996,7.415756,0,0,27.97331
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,11.38908,8.36,0,-1,0,8.36,0,0,3.02908,4.167988,0,8.8,8.36,0,0,9.691204,20.87689,0,8.8,-8.8,20.53018,52.64138,0.1264996,12.52799,0,0,20.87689
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46898,12.07689,0,0,0,20.53018,52.64138,0.1264996,0,0,0,12.07689
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,10.82595,8.36,0,-1,0,8.36,0,0,2.465949,3.548543,0,8.8,8.36,0,0,19.46898,12.07689,0,8.8,-8.8,11.25417,28.85678,0.1264996,11.90854,0,0,12.07689
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.7608387,0.7608387,0,-1,0,0.7608387,0,0,0,0,0,0.8008828,0.7608387,0,0,29.24676,3.276895,0,0.8008828,-0.8008828,10.40996,26.69215,0.1264996,0.8369226,0,0,3.276895
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13663,2.476012,0,0,0,10.40996,26.69215,0.1264996,0,0,0,2.476012
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13663,2.476012,0,0,0,10.40996,26.69215,0.1264996,0,0,0,2.476012
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.935946,2.352211,0,-1,0,2.352211,0,0,0.5837345,0.8773291,0,2.476012,2.352211,0,0,30.13663,2.476012,0,2.476012,-2.476012,7.800015,20,0.1264996,3.22954,0,0,2.476012
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.039064,0,0,-1,0,0,0,0,2.039064,2.24297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264996,2.24297,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.7493048,0,0,-1,0,0,0,0,0.7493048,0.8242353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264996,0.8242353,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264996,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.435271,2.435271,11.23527,0,3.178524,2.435271,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308279,2.678798,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.422305,3.422305,12,0,3.372,3.422305,0,0,0,0,0,0,0,8.577695,8.14881,24.52775,7.524,8.14881,0,8.14881,23.46165,60.15795,0.1353317,3.764535,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.37894,14.85793,8.839748,0,8.839748,31.84777,81.66079,0.1367435,0,0.3837989,12,15.33768
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1897704,0.1897704,0,0,0,0.1897704,1886.53,0,0,0,3.580077,0.1997584,0.1897704,0,0,7.539194,22.8137,3.380318,0,3.380318,35.05462,89.88347,0.1352567,0.2087475,2.864061,0,26.39378
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,7.059051,7.059051,0,-1,0,7.059051,91.37338,0,0,0,6.450094,7.43058,7.059051,0,0,4.158876,25.85599,0,0.9804866,-0.9804866,34.0211,87.23341,0.1352567,7.764956,5.160075,0,32.30608
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,-1,0,0,0,1.530372,0,0,6.778677,0,0,0,0,5.248305,24.8755,5.248305,0,5.248305,39.00008,100,0.1330113,0,5.422942,0,31.65418
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.207445,4.207445,0,-1,0,4.207445,203.8704,4.148846,0,0,8.577735,4.428889,4.207445,0,0,0,29.59898,0,0,0,39.00008,100,0.1330113,4.62819,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.31297,1.31297,0,-1,0,1.31297,670.3773,7.41978,0,0,8.801853,1.382074,1.31297,0,0,0,29.59898,0,0,0,39.00008,100,0.1330113,1.444267,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.39923,5.39923,0,-1,0,5.39923,79.30277,0,0,0,4.281739,5.683401,5.39923,0,0,0,29.59898,0,1.401661,-1.401661,37.5226,96.21159,0.1330113,5.939154,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,5.811675,5.811675,0,-1,0,5.811675,66.31858,0,0,0,3.85422,6.117553,5.811675,0,0,1.557401,28.19732,0,2.263333,-2.263333,35.13684,90.09427,0.1330113,6.392843,3.083376,0,32.05154
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.948135,2.948135,0,-1,0,2.948135,121.4308,0,0,0,3.579944,3.1033,2.948135,0,0,4.072215,25.93398,0.4766433,0,0.4766433,35.58902,91.25372,0.1328111,3.242949,2.863955,0,29.51393
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.771256,1.771256,0,-1,0,1.771256,124.1695,0,0,0,2.19936,1.86448,1.771256,0,0,3.595572,26.36296,0.3348799,0,0.3348799,35.90672,92.06831,0.1326708,1.948382,1.759488,0,28.56232
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,6.062158,6.062158,0,-1,0,6.062158,25.77241,0,8.881784E-16,0,1.562364,6.381219,6.062158,0,0,3.260692,26.66435,0,4.818855,-4.818855,30.82719,79.04393,0.1326708,6.668374,1.249892,0,28.22672
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,9.870271,8.36,0,-1,0,8.36,0,0,1.510271,2.497298,0,8.8,8.36,0,0,8.614975,21.8455,0,8.8,-8.8,21.55118,55.25933,0.1326708,10.8573,0,0,21.8455
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,8.175678,8.175678,0,-1,0,8.175678,0,0,1.776357E-15,0.6332466,0,8.605978,8.175678,0,0,18.39275,13.0455,0,8.605978,-8.605978,12.47968,31.99912,0.1326708,8.993247,0,0,13.0455
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,8.38801,4.217546,0,-1,0,4.217546,0,0,4.170463,5.009264,0,4.439523,4.217546,0,0,27.95495,4.439523,0,4.439523,-4.439523,7.800015,20,0.1326708,9.22681,0,0,4.439523
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2351207,0,0,-1,0,0,0,0,0.2351207,0.2586327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,0.2586327,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.50818,0,0,-1,0,0,0,0,1.50818,1.658998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,1.658998,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.9131575,0,0,-1,0,0,0,0,0.9131575,1.004473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,1.004473,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.8931911,0,0,-1,0,0,0,0,0.8931911,0.9825102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,0.9825102,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.182536,0,0,-1,0,0,0,0,1.182536,1.300789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,1.300789,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.7673922,0,0,-1,0,0,0,0,0.7673922,0.8441314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,0.8441314,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.696403,0,0,-1,0,0,0,0,1.696403,1.866044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,1.866044,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326708,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.180842,2.180842,10.98084,0,3.114153,2.180842,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361578,2.398926,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.670876,1.670876,10.47088,0,2.985132,1.670876,71.8401,0,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.138542,1.837963,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.6883144,0.6883144,9.488315,0,2.736543,0.6883144,401.7991,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.1393587,0.7571458,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,6.527912,6.527912,0,-1,0,6.527912,105.9798,0,0,0,6.91827,6.871487,6.527912,0,0,3.841754,26.1414,0.04678335,0,0.04678335,35.39985,90.76867,0.1393398,7.180704,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,-1,0,0,0,4.063581,0,0,7.858552,0,0,0,0,3.79497,26.1835,3.79497,0,3.79497,39.00008,100,0.1378283,0,6.286841,0,34.04206
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.281132,5.281132,0,-1,0,5.281132,113.0015,0.4086722,0,0,5.967759,5.559086,5.281132,0,0,0,29.59898,0,0,0,39.00008,100,0.1378283,5.809246,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,8.547389,8.36,0,-1,0,8.36,52.9932,0,0.1873895,1.042128,4.430231,8.8,8.36,0,0,0,29.59898,0,4.369769,-4.369769,34.39394,88.18941,0.1378283,9.402128,3.544185,0,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,13.79682,8.36,0,-1,0,8.36,75.83106,0,5.436823,6.816505,6.339477,8.8,8.36,0,0,4.855299,25.22921,0,2.460523,-2.460523,31.80032,81.53912,0.1378283,15.17651,5.071581,0,31.56869
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,3.864537,3.864537,0,-1,0,3.864537,78.68423,0,4.440892E-16,0,3.040781,4.067934,3.864537,0,0,7.589213,22.76869,0,1.027153,-1.027153,30.7176,78.76293,0.1378283,4.250991,2.432625,0,25.80947
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,8.250607,8.250607,0,-1,0,8.250607,27.63056,1.776357E-15,0,0.7156681,2.279689,8.68485,8.250607,0,0,8.730494,21.74153,0,6.40516,-6.40516,23.96597,61.45109,0.1378283,9.075668,1.823751,0,24.02122
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.75649,2.75649,0,-1,0,2.75649,40.12509,0,0,0,1.106044,2.901568,2.75649,0,0,15.84734,15.33637,0,1.795524,-1.795524,22.07332,56.59815,0.1378283,3.032139,0.8848351,0,16.44242
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,17.84237,13.54085,0.7823357,0,0.7823357,22.81551,58.5012,0.1375208,0,0.6258686,0,14.32318
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.535055,4.535055,0,-1,0,4.535055,0,0,0,0,0,4.773742,4.535055,0,0,17.06003,14.24495,0,4.773742,-4.773742,17.78355,45.59875,0.1375208,4.98856,0,0,14.24495
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,12.71469,8.36,0,-1,0,8.36,0,0,4.354686,5.626155,0,8.8,8.36,0,0,22.36419,9.47121,0,8.8,-8.8,8.507532,21.81414,0.1375208,13.98615,0,0,9.47121
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,9.027664,0.6376487,0,-1,0,0.6376487,0,0,8.390016,9.292783,0,0.6712092,0.6376487,0,0,32.14196,0.6712092,0,0.6712092,-0.6712092,7.800015,20,0.1375208,9.930431,0,0,0.6712092
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,7.057057,0,0,-1,0,0,0,0,7.057057,7.762763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,7.762763,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.66302,0,0,-1,0,0,0,0,1.66302,1.829322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,1.829322,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.5536312,0,0,-1,0,0,0,0,0.5536312,0.6089943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,0.6089943,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.5177113,0,0,-1,0,0,0,0,0.5177113,0.5694825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,0.5694825,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.703603,0,0,-1,0,0,0,0,2.703603,2.973963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,2.973963,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.058908,0,0,-1,0,0,0,0,1.058908,1.164798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,1.164798,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.4396213,0,0,-1,0,0,0,0,0.4396213,0.4835835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,0.4835835,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375208,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.400069,3.400069,12,0,3.372,3.400069,0,0,0,0,0,0,0,8.599931,8.169934,32.88775,0,8.169934,0,8.169934,15.5507,39.8735,0.1411273,3.740076,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.8554652,0.8554652,9.655465,0,2.778833,0.8554652,248.6145,0,0,0,2.126811,0,0,8.8,8.36,24.71782,7.352941,10.48681,0,10.48681,25.49936,65.38284,0.142186,0.9410117,1.701448,12,9.479752
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,6.132737,6.132737,12,0,3.372,6.132737,69.15783,0,0,0,4.241268,0,0,5.867263,5.5739,14.23101,16.79107,9.815167,0,9.815167,34.81084,89.25839,0.1451784,6.74601,3.393014,12,21.03234
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,1.723926,0,0,6.139767,0,0,0,0,4.415841,25.62472,4.415841,0,4.415841,39.00008,100,0.1435068,0,4.911814,0,31.76449
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,3.919821,3.919821,0,-1,0,3.919821,209.9846,4.104891,0,0,8.231018,4.126127,3.919821,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,4.311803,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4677324,0.4677324,0,-1,0,0.4677324,2445.405,10.9456,0,0,11.43795,0.4923499,0.4677324,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,0.5145056,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,-1,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,-1,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.25569,3.25569,0,-1,0,3.25569,296.4365,6.22401,0,0,9.651052,3.427042,3.25569,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,3.581259,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435068,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,9.69218,8.36,0,-1,0,8.36,21.69666,0,1.33218,2.301398,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.1435068,10.6614,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,4.623113,4.623113,0,-1,0,4.623113,0,0,0,0,0,4.866435,4.623113,0,0,7.762399,22.61282,0,4.866435,-4.866435,26.50635,67.96486,0.1435068,5.085424,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,9.283034,8.36,0,-1,0,8.36,0,0,0.9230344,1.851338,0,8.8,8.36,0,0,13.16955,17.74638,0,8.8,-8.8,17.23033,44.18025,0.1435068,10.21134,0,0,17.74638
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,5.760231,5.760231,0,-1,0,5.760231,0,0,0,0,0,6.063401,5.760231,0,0,22.94733,8.946384,0,6.063401,-6.063401,10.83895,27.79212,0.1435068,6.336254,0,0,8.946384
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.384939,2.738835,0,-1,0,2.738835,0,0,3.646104,4.284598,0,2.882984,2.738835,0,0,29.68444,2.882984,0,2.882984,-2.882984,7.800015,20,0.1435068,7.023432,0,0,2.882984
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.217728,0,0,-1,0,0,0,0,0.217728,0.2395008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,0.2395008,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.91216,0,0,-1,0,0,0,0,1.91216,2.103376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,2.103376,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.90695,0,0,-1,0,0,0,0,2.90695,3.197645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,3.197645,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.085103,0,0,-1,0,0,0,0,1.085103,1.193614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,1.193614,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.9696532,0,0,-1,0,0,0,0,0.9696532,1.066619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,1.066619,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.5095666,0,0,-1,0,0,0,0,0.5095666,0.5605233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,0.5605233,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.876921,0,0,-1,0,0,0,0,1.876921,2.064613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435068,2.064613,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.04689122,0.04689122,8.846891,0,2.574264,0.04689122,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1446396,0.05158034,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.677302,2.677302,11.4773,0,3.239757,2.677302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1475725,2.945032,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,7.17683,7.17683,12,0,3.372,7.17683,15.61706,0,0,0,1.12081,0,0,4.82317,4.582012,16.16775,15.048,5.702821,0,5.702821,29.07217,74.54388,0.1495768,7.894513,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,8.093706,8.093706,12,0,3.372,8.093706,56.35027,0,0,0,4.560825,0,0,3.906294,3.710979,10.46493,20.18054,8.271804,0,8.271804,36.91949,94.66518,0.1521813,8.903077,3.64866,12,24.74136
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.801748,2.801748,0,-1,0,2.801748,218.1435,0.9694927,0,0,6.111829,2.949208,2.801748,0,0,2.193128,27.62516,2.193128,0,2.193128,39.00008,100,0.1513798,3.081922,4.889463,0,33.73699
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.4588831,0.4588831,0,-1,0,0.4588831,1096.276,4.547589,0,0,5.030624,0.4830348,0.4588831,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,0.5047714,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,-1,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,-1,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,3.931727,3.931727,0,-1,0,3.931727,233.0476,5.024134,0,0,9.162794,4.13866,3.931727,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,4.3249,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.492127,3.492127,0,-1,0,3.492127,221.8282,4.070601,0,0,7.746525,3.675924,3.492127,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,3.84134,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.491516,3.491516,0,-1,0,3.491516,137.392,1.121782,0,0,4.797062,3.67528,3.491516,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,3.840667,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513798,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.400792,5.400792,0,-1,0,5.400792,31.4192,0,8.881784E-16,0,1.696886,5.685044,5.400792,0,0,0,29.59898,0,3.988158,-3.988158,34.79619,89.22082,0.1513798,5.940871,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,5.621381,5.621381,0,-1,0,5.621381,0,0,8.881784E-16,0,0,5.917243,5.621381,0,0,4.431287,25.61082,0,5.917243,-5.917243,28.55887,73.22772,0.1513798,6.183519,0,0,25.61082
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.006,19.69358,0,0,0,28.55887,73.22772,0.1513798,0,0,0,19.69358
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,13.47272,8.36,0,-1,0,8.36,0,0,5.112724,6.459997,0,8.8,8.36,0,0,11.006,19.69358,0,8.8,-8.8,19.28285,49.44312,0.1513798,14.82,0,0,19.69358
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,15.09651,8.36,0,-1,0,8.36,0,0,6.736507,8.246158,0,8.8,8.36,0,0,20.78378,10.89358,0,8.8,-8.8,10.00684,25.65851,0.1513798,16.60616,0,0,10.89358
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.448459,1.988897,0,-1,0,1.988897,0,0,0.4595619,0.7044079,0,2.093576,1.988897,0,0,30.56156,2.093576,0,2.093576,-2.093576,7.800015,20,0.1513798,2.693305,0,0,2.093576
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3325821,0,0,-1,0,0,0,0,0.3325821,0.3658403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,0.3658403,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.521277,0,0,-1,0,0,0,0,2.521277,2.773405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,2.773405,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.7914409,0,0,-1,0,0,0,0,0.7914409,0.870585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,0.870585,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.895452,0,0,-1,0,0,0,0,1.895452,2.084997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,2.084997,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.511747,0,0,-1,0,0,0,0,2.511747,2.762922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513798,2.762922,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.319565,1.319565,10.11957,0,2.89625,1.319565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1531122,1.451522,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.650042,1.650042,10.45004,0,2.979861,1.650042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1549922,1.815046,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1549099,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,7.815795,7.815795,7.42781,0,2.215236,7.815795,74.47746,0,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1558141,8.597375,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.991675,0.991675,0,-1,0,0.991675,819.1021,7.078962,0,0,8.12283,1.043868,0.991675,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,1.090842,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,7.541105,7.541105,0,-1,0,7.541105,125.915,1.557378,0,0,9.495383,7.938005,7.541105,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,8.295216,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.7172917,0.7172917,0,-1,0,0.7172917,1606.377,10.76736,0,0,11.52241,0.7550439,0.7172917,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,0.7890209,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,4.838031,4.838031,0,-1,0,4.838031,216.1169,5.363136,0,0,10.4558,5.092665,4.838031,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,5.321835,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,-1,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.922729,2.922729,0,-1,0,2.922729,347.0556,7.066938,0,0,10.1435,3.076557,2.922729,0,0,0,29.59898,0,0,0,39.00008,100,0.1558141,3.215003,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,7.235194,7.235194,0,-1,0,7.235194,90.88568,0,8.881784E-16,0,6.575756,7.615993,7.235194,0,0,0,29.59898,0,1.040238,-1.040238,37.90357,97.18845,0.1558141,7.958713,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.379428,1.379428,0,-1,0,1.379428,414.0349,3.103464,0,0,5.711314,1.45203,1.379428,0,0,1.15582,28.55874,1.15582,0,1.15582,39.00008,100,0.1554143,1.517371,4.569051,0,34.27005
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,8.534448,8.36,0,-1,0,8.36,34.34956,0,0.1744473,1.027892,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.1554143,9.387892,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,6.280356,6.280356,0,-1,0,6.280356,0,0,8.881784E-16,0,0,6.610901,6.280356,0,0,6.587085,23.6706,0,6.610901,-6.610901,25.78252,66.10889,0.1554143,6.908392,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,12.83355,8.36,0,-1,0,8.36,0,0,4.473549,5.756904,0,8.8,8.36,0,0,13.93253,17.0597,0,8.8,-8.8,16.5065,42.32428,0.1554143,14.1169,0,0,17.0597
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,9.250222,7.846715,0,-1,0,7.846715,0,0,1.403507,2.328529,0,8.2597,7.846715,0,0,23.71031,8.2597,0,8.2597,-8.2597,7.800015,20,0.1554143,10.17524,0,0,8.2597
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.716231,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.716231,4.087854,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,4.087854,0,0,8.426001E-16
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.6788799,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6788799,0.7467679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,0.7467679,0,0,8.426001E-16
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.511461,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.511461,1.662607,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,1.662607,0,0,8.426001E-16
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.20287,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.20287,1.323157,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,1.323157,0,0,8.426001E-16
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.413816,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.413816,1.555198,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,1.555198,0,0,8.426001E-16
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1554143,0,0,0,8.426001E-16
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1554143,0,0,0,8.426001E-16
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.462382,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.462382,2.708621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1554143,2.708621,0,0,8.426001E-16
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.7842878,0.7842878,9.584288,0,2.760825,0.7842878,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1566166,0.8627166,0,12,8.426001E-16
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.157304,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.165635,4.165635,12,0,3.372,4.165635,38.78837,0,0,0,1.615782,0,0,7.834365,7.442647,16.16775,15.048,9.058429,0,9.058429,32.25558,82.70645,0.1596245,4.582198,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.109324,23.20059,4.122978,0,4.122978,36.16698,92.73566,0.1582544,0,3.298382,0,27.32356
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.750198,2.750198,0,-1,0,2.750198,150.4673,0,0,0,4.138151,2.894946,2.750198,0,0,2.986347,26.91127,1.243205,0,1.243205,37.34639,95.75978,0.1578459,3.025218,3.31052,0,31.04942
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.318331,2.318331,0,-1,0,2.318331,169.5494,0,0,0,3.930716,2.440348,2.318331,0,0,1.743142,28.03015,1.490368,0,1.490368,38.76028,99.38512,0.1573589,2.550164,3.144573,0,31.96087
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,-1,0,0,0,7.339902,0,0,7.592675,0,0,0,0,0.2527736,29.37148,0.2527736,0,0.2527736,39.00008,100,0.1572766,0,6.074141,0,36.96416
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.760286,2.760286,0,-1,0,2.760286,295.6481,5.255169,0,0,8.160732,2.905564,2.760286,0,0,0,29.59898,0,0,0,39.00008,100,0.1572766,3.036314,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,-1,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572766,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.575088,1.575088,0,-1,0,1.575088,95.90907,0,2.220446E-16,0,1.510652,1.657987,1.575088,0,0,0,29.59898,0,0.1473351,-0.1473351,38.84477,99.60178,0.1572766,1.732597,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,1.931314,0,0,2.09502,0,0,0,0,0.1637057,29.45164,0.1637057,0,0.1637057,39.00008,100,0.1572234,0,1.676016,0,31.54666
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572234,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.039641,4.039641,0,-1,0,4.039641,23.65609,0,0,0,0.9556212,4.252254,4.039641,0,0,0,29.59898,0,3.296633,-3.296633,35.52512,91.08987,0.1572234,4.443605,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,4.627563,4.627563,0,-1,0,4.627563,0,0,0,0,0,4.871119,4.627563,0,0,3.662925,26.30235,0,4.871119,-4.871119,30.39051,77.92423,0.1572234,5.090319,0,0,26.30235
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,7.282393,7.282393,0,-1,0,7.282393,0,0,8.881784E-16,0,0,7.665676,7.282393,0,0,9.075279,21.43123,0,7.665676,-7.665676,22.31018,57.20547,0.1572234,8.010632,0,0,21.43123
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.37408,4.37408,0,-1,0,4.37408,0,0,0,0,0,4.604295,4.37408,0,0,17.5927,13.76555,0,4.604295,-4.604295,17.45683,44.76101,0.1572234,4.811489,0,0,13.76555
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70858,9.161256,0,0,0,17.45683,44.76101,0.1572234,0,0,0,9.161256
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.431325,0.431325,0,-1,0,0.431325,0,0,5.551115E-17,0,0,0.4540263,0.431325,0,0,22.70858,9.161256,0,0.4540263,-0.4540263,16.97824,43.53386,0.1572234,0.4744575,0,0,9.161256
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21305,8.70723,0,0,0,16.97824,43.53386,0.1572234,0,0,0,8.70723
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.8521703,0.8521703,0,-1,0,0.8521703,0,0,1.110223E-16,0,0,0.8970214,0.8521703,0,0,23.21305,8.70723,0,0.8970214,-0.8970214,16.0327,41.1094,0.1572234,0.9373873,0,0,8.70723
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.186945,1.186945,0,-1,0,1.186945,0,0,2.220446E-16,0,0,1.249416,1.186945,0,0,24.20975,7.810208,0,1.249416,-1.249416,14.7157,37.73248,0.1572234,1.30564,0,0,7.810208
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59798,6.560791,0,0,0,14.7157,37.73248,0.1572234,0,0,0,6.560791
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.509061,0.509061,0,-1,0,0.509061,0,0,0,0,0,0.5358537,0.509061,0,0,25.59798,6.560791,0,0.5358537,-0.5358537,14.15086,36.28418,0.1572234,0.5599671,0,0,6.560791
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.9387745,0.9387745,0,-1,0,0.9387745,0,0,1.110223E-16,0,0,0.9881837,0.9387745,0,0,26.19338,6.024938,0,0.9881837,-0.9881837,13.10922,33.61332,0.1572234,1.032652,0,0,6.024938
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.29136,5.036754,0,0,0,13.10922,33.61332,0.1572234,0,0,0,5.036754
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.7779036,0.7779036,0,0,0,0.7779036,0,0,1.110223E-16,0,0,0.8188459,0.7779036,0,0,27.29136,5.036754,0,0.8188459,-0.8188459,12.24608,31.40015,0.1572234,0.855694,0,0,5.036754
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4556193,0.4556193,0,0,0,0.4556193,468.9532,0,0,0,2.136642,0.4795993,0.4556193,0,0,28.20119,4.217908,1.657042,0,1.657042,13.81809,35.43093,0.1566864,0.5011813,1.709313,0,6.35455
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,7.977842,7.977842,12,0,3.372,7.977842,65.76643,0,0,0,5.246742,0,0,4.022158,3.82105,26.54415,5.709246,9.067793,0,9.067793,22.42055,57.48848,0.1589307,8.775626,4.197394,12,10.95599
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,7.550694,7.550694,0,-1,0,7.550694,110.9041,0,0,0,8.374029,7.948099,7.550694,0,0,17.47635,13.87026,0.4259301,0,0.4259301,22.82463,58.52456,0.1587939,8.305763,6.699223,0,22.24429
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,-1,0,0,0,0,0,0,10.27198,0,0,0,0,17.05042,14.2536,10.27198,0,10.27198,32.56948,83.51134,0.1555634,0,8.217587,0,24.52558
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,6.122894,6.122894,0,-1,0,6.122894,197.9297,0,0,0,12.11903,6.445151,6.122894,0,0,6.77844,23.49838,5.673876,0,5.673876,37.9522,97.31313,0.1538347,6.735183,9.695222,0,35.61741
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,-1,0,0,0,10.80602,0,0,11.91058,0,0,0,0,1.104563,28.60487,1.104563,0,1.104563,39.00008,100,0.1535026,0,9.528465,0,40.51545
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.0067,3.0067,0,-1,0,3.0067,356.2767,7.547224,0,0,10.71217,3.164948,3.0067,0,0,0,29.59898,0,0,0,39.00008,100,0.1535026,3.30737,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.5867426,0.5867426,0,-1,0,0.5867426,2018.981,11.2286,0,0,11.84622,0.6176238,0.5867426,0,0,0,29.59898,0,0,0,39.00008,100,0.1535026,0.6454169,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,6.404292,6.404292,0,-1,0,6.404292,144.0275,2.482582,0,0,9.223941,6.741359,6.404292,0,0,0,29.59898,0,0,0,39.00008,100,0.1535026,7.044721,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.621796,1.621796,0,-1,0,1.621796,426.6052,5.211513,0,0,6.918667,1.707154,1.621796,0,0,0,29.59898,0,0,0,39.00008,100,0.1535026,1.783976,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,9.297571,8.36,0,-1,0,8.36,39.80402,0,0.9375711,1.867328,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.1535026,10.22733,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,5.701481,5.701481,0,-1,0,5.701481,0,0,8.881784E-16,0,0,6.001559,5.701481,0,0,6.080427,24.12659,0,6.001559,-6.001559,26.90548,68.98827,0.1535026,6.271629,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,6.662195,6.662195,0,-1,0,6.662195,0,0,8.881784E-16,0,0,7.012836,6.662195,0,0,12.74883,18.12504,0,7.012836,-7.012836,19.5133,50.03401,0.1535026,7.328414,0,0,18.12504
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,6.12134,6.12134,0,-1,0,6.12134,0,0,8.881784E-16,0,0,6.443515,6.12134,0,0,20.54086,11.1122,0,6.443515,-6.443515,12.72124,32.6185,0.1535026,6.733474,0,0,11.1122
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2809787,0.2809787,0,-1,0,0.2809787,0,0,5.551115E-17,0,0,0.2957671,0.2809787,0,0,27.70033,4.668684,0,0.2957671,-0.2957671,12.40947,31.8191,0.1535026,0.3090766,0,0,4.668684
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.9071509,0.9071509,0,-1,0,0.9071509,0,0,1.110223E-16,0,0,0.9548957,0.9071509,0,0,28.02896,4.372917,0,0.9548957,-0.9548957,11.40293,29.23821,0.1535026,0.997866,0,0,4.372917
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08995,3.418021,0,0,0,11.40293,29.23821,0.1535026,0,0,0,3.418021
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.968055,1.968055,0,-1,0,1.968055,0,0,2.220446E-16,0,0,2.071636,1.968055,0,0,29.08995,3.418021,0,2.071636,-2.071636,9.21923,23.639,0.1535026,2.16486,0,0,3.418021
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.878708,1.279065,0,-1,0,1.279065,0,0,0.5996424,0.7875131,0,1.346384,1.279065,0,0,31.39177,1.346384,0,1.346384,-1.346384,7.800015,20,0.1535026,2.066578,0,0,1.346384
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.26424,0,0,-1,0,0,0,0,2.26424,2.490664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535026,2.490664,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.4820889,0,0,-1,0,0,0,0,0.4820889,0.5302978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535026,0.5302978,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.095911,0,0,-1,0,0,0,0,2.095911,2.305502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535026,2.305502,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2604404,0.2604404,9.06044,0,2.628291,0.2604404,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.154311,0.2864844,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.45191,2.45191,11.25191,0,3.182733,2.45191,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1562596,2.697101,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,6.829337,6.829337,12,0,3.372,6.829337,26.93411,0,0,0,1.839421,0,0,5.170663,4.91213,16.16775,15.048,6.751551,0,6.751551,30.06708,77.09493,0.1579221,7.512271,1.471537,12,16.88742
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.470283,4.470283,8.140602,0,2.395572,4.470283,124.2138,0,0,0,5.552709,0,0,3.670319,3.486803,9.416203,21.1244,9.039512,0,9.039512,38.64272,99.08369,0.1579544,4.917311,4.442167,12,26.6771
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.086396,2.086396,0,-1,0,2.086396,421.7031,6.2255,0,0,8.798397,2.196207,2.086396,0,0,0.3766906,29.25996,0.3766906,0,0.3766906,39.00008,100,0.1578451,2.295036,7.038718,0,38.05835
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.339258,6.339258,0,-1,0,6.339258,175.2058,4.433845,0,0,11.10675,6.672903,6.339258,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,6.973183,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,6.993728,6.993728,0,-1,0,6.993728,178.4074,5.11551,0,0,12.47733,7.361819,6.993728,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,7.693101,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,9.818889,8.36,0,-1,0,8.36,159.6535,4.547037,1.458889,2.440778,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,10.80078,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.136972,2.136972,0,-1,0,2.136972,587.8258,10.31223,0,0,12.56168,2.249445,2.136972,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,2.35067,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,8.467297,8.36,0,-1,0,8.36,124.6823,1.623441,0.1072963,0.954026,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,9.314026,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,5.182941,5.182941,0,-1,0,5.182941,148.8835,2.260818,0,0,7.716545,5.455728,5.182941,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,5.701235,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.198969,1.198969,0,-1,0,1.198969,534.0383,5.140879,0,0,6.402951,1.262072,1.198969,0,0,0,29.59898,0,0,0,39.00008,100,0.1578451,1.318865,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,12.97359,8.36,0,-1,0,8.36,44.13163,0,4.613588,5.910946,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1578451,14.27095,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1578451,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.840698,2.840698,0,-1,0,2.840698,0,0,4.440892E-16,0,0,2.990209,2.840698,0,0,5.678439,24.48838,0,2.990209,-2.990209,30.46108,78.10518,0.1578451,3.124768,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,6.089142,6.089142,0,-1,0,6.089142,0,0,0,0,0,6.409624,6.089142,0,0,9.000894,21.49817,0,6.409624,-6.409624,23.70474,60.78128,0.1578451,6.698057,0,0,21.49817
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,11.76871,8.36,0,-1,0,8.36,0,0,3.408713,4.585585,0,8.8,8.36,0,0,16.1227,15.08855,0,8.8,-8.8,14.42873,36.99667,0.1578451,12.94558,0,0,15.08855
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2464537,0.2464537,0,-1,0,0.2464537,0,0,5.551115E-17,0,0,0.259425,0.2464537,0,0,25.90047,6.288551,0,0.259425,-0.259425,14.15527,36.2955,0.1578451,0.2710991,0,0,6.288551
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.6814318,0.6814318,0,-1,0,0.6814318,0,0,1.110223E-16,0,0,0.7172967,0.6814318,0,0,26.18872,6.029126,0,0.7172967,-0.7172967,13.39917,34.35679,0.1578451,0.749575,0,0,6.029126
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.9821816,0.9821816,0,-1,0,0.9821816,0,0,1.110223E-16,0,0,1.033875,0.9821816,0,0,26.98572,5.311829,0,1.033875,-1.033875,12.30937,31.56244,0.1578451,1.0804,0,0,5.311829
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.349986,3.349986,0,-1,0,3.349986,0,0,4.440892E-16,0,0,3.526301,3.349986,0,0,28.13447,4.277954,0,3.526301,-3.526301,8.592327,22.03156,0.1578451,3.684985,0,0,4.277954
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.05259,0.7516524,0,0,0,8.592327,22.03156,0.1578451,0,0,0,0.7516524
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.170278,0.7140697,0,-1,0,0.7140697,0,0,1.456208,1.673236,0,0.7516524,0.7140697,0,0,32.05259,0.7516524,0,0.7516524,-0.7516524,7.800015,20,0.1578451,2.387306,0,0,0.7516524
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.692634,0,0,-1,0,0,0,0,2.692634,2.961897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1578451,2.961897,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.6263096,0.6263096,9.42631,0,2.720856,0.6263096,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1587257,0.6889405,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.511086,1.511086,10.31109,0,2.944705,1.511086,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1600232,1.662195,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,6.407115,6.407115,12,0,3.372,6.407115,33.02007,0,0,0,2.115634,0,0,5.592885,5.313241,16.16775,15.048,7.428874,0,7.428874,30.70965,78.74253,0.1616908,7.047826,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,3.336323,0,1.18009,0,0,1.332268E-15,0,0,5.569372,0,0,3.336323,3.169507,8.738879,21.73399,8.738879,0,8.738879,39.00008,100,0.1594076,0,4.455498,12,27.30336
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.385967,5.385967,0,-1,0,5.385967,152.9021,2.565819,0,0,8.235258,5.669439,5.385967,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,5.924564,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,-1,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,11.29051,8.36,0,-1,0,8.36,140.2307,2.923285,2.930512,4.059564,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,12.41956,9.378629,0,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,3.842023,3.842023,0,-1,0,3.842023,342.4637,9.113297,0,0,13.15753,4.044234,3.842023,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,4.226225,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.417078,1.417078,0,-1,0,1.417078,814.578,10.05155,0,0,11.54321,1.491661,1.417078,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,1.558786,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,8.742402,8.36,0,-1,0,8.36,108.4488,0.266323,0.3824016,1.256642,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,9.616642,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.405482,2.405482,0,-1,0,2.405482,227.7071,2.945368,0,0,5.477455,2.532087,2.405482,0,0,0,29.59898,0,0,0,39.00008,100,0.1594076,2.64603,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,5.67861,5.67861,0,-1,0,5.67861,48.30857,0,0,0,2.743256,5.977485,5.67861,0,0,0,29.59898,0,3.234229,-3.234229,35.5909,91.25854,0.1594076,6.246471,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,6.619757,6.619757,0,-1,0,6.619757,6.692063,0,8.881784E-16,0,0.4429983,6.968165,6.619757,0,0,3.593588,26.36475,0,6.525167,-6.525167,28.71277,73.62234,0.1594076,7.281733,0.3543986,0,26.80775
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,8.744565,8.36,0,-1,0,8.36,0,0,0.3845646,1.259021,0,8.8,8.36,0,0,10.84377,19.83958,0,8.8,-8.8,19.43676,49.83774,0.1594076,9.619021,0,0,19.83958
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62155,11.03958,0,0,0,19.43676,49.83774,0.1594076,0,0,0,11.03958
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.867621,3.867621,0,-1,0,3.867621,0,0,8.881784E-16,0,0,4.07118,3.867621,0,0,20.62155,11.03958,0,4.07118,-4.07118,15.14536,38.83417,0.1594076,4.254384,0,0,11.03958
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.6206622,0.6206622,0,-1,0,0.6206622,0,0,1.110223E-16,0,0,0.6533286,0.6206622,0,0,25.14508,6.968402,0,0.6533286,-0.6533286,14.45669,37.06836,0.1594076,0.6827284,0,0,6.968402
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.295249,3.295249,0,-1,0,3.295249,0,0,4.440892E-16,0,0,3.468683,3.295249,0,0,25.87101,6.315073,0,3.468683,-3.468683,10.80037,27.69321,0.1594076,3.624774,0,0,6.315073
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.339378,0.339378,0,-1,0,0.339378,0,0,5.551115E-17,0,0,0.3572401,0.339378,0,0,29.7251,2.84639,0,0.3572401,-0.3572401,10.42381,26.72766,0.1594076,0.3733158,0,0,2.84639
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.4974924,0.4974924,0,-1,0,0.4974924,0,0,5.551115E-17,0,0,0.5236762,0.4974924,0,0,30.12203,2.48915,0,0.5236762,-0.5236762,9.871807,25.31227,0.1594076,0.5472417,0,0,2.48915
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.238375,1.8672,0,-1,0,1.8672,0,0,0.371175,0.5950125,0,1.965474,1.8672,0,0,30.70389,1.965474,0,1.965474,-1.965474,7.800015,20,0.1594076,2.462212,0,0,1.965474
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.733261,0,0,-1,0,0,0,0,2.733261,3.006588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594076,3.006588,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.138475,0,0,-1,0,0,0,0,1.138475,1.252322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594076,1.252322,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.522056,1.522056,10.32206,0,2.94748,1.522056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1606463,1.674261,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.777613,2.777613,11.57761,0,3.265136,2.777613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1624441,3.055374,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.7975517,0.7975517,9.597551,0,2.764181,0.7975517,320.1848,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,16.16775,15.048,10.91364,0,10.91364,34.01559,87.21928,0.1625793,0.8773068,2.042912,12,17.60164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.3819599,0.3819599,0,0,0,0.3819599,1410.807,0,0,0,5.388714,0.402063,0.3819599,0,0,5.254114,24.87028,4.986651,0,4.986651,38.74634,99.3494,0.1612505,0.4201559,4.310971,0,30.25899
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.9016,1.9016,0,-1,0,1.9016,439.7837,6.093781,0,0,8.362928,2.001685,1.9016,0,0,0.2674625,29.35826,0.2674625,0,0.2674625,39.00008,100,0.1611798,2.091761,6.690343,0,37.72119
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,10.20785,8.36,0,-1,0,8.36,131.208,2.168986,1.847849,2.868634,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,11.22863,8.775188,0,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,6.298793,6.298793,0,-1,0,6.298793,186.7247,5.131095,0,0,11.7614,6.630309,6.298793,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,6.928673,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,-1,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,0,9.869698,0,41.9361
