Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.568057,2.568057,0,-1,0,2.568057,505.5205,10.27883,0,0,12.98205,2.703217,2.568057,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,2.824862,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.80819,1.80819,0,-1,0,1.80819,557.1068,8.170193,0,0,10.07355,1.903358,1.80819,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,1.989009,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.60218,2.60218,0,-1,0,2.60218,349.4852,6.355097,0,0,9.094234,2.739137,2.60218,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,2.862398,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.23507,0.23507,0,-1,0,0.23507,2830.9,6.407156,0,0,6.654598,0.2474422,0.23507,0,0,0,29.59898,0,0,0,39.00008,100,0.1611798,0.258577,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.506731,4.506731,0,-1,0,4.506731,53.91019,0,0,0,2.429588,4.743927,4.506731,0,0,0,29.59898,0,2.31434,-2.31434,36.56055,93.74481,0.1611798,4.957404,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,5.063562,5.063562,0,-1,0,5.063562,15.12643,0,8.881784E-16,0,0.7659363,5.330065,5.063562,0,0,2.571489,27.28464,0,4.564129,-4.564129,31.74953,81.40891,0.1611798,5.569918,0.612749,0,28.05058
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,8.705754,8.36,0,-1,0,8.36,0,0,0.345754,1.216329,0,8.8,8.36,0,0,7.642743,22.72051,0,8.8,-8.8,22.47352,57.6243,0.1611798,9.576329,0,0,22.72051
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,8.944283,8.36,0,-1,0,8.36,0,0,0.5842834,1.478712,0,8.8,8.36,0,0,17.42052,13.92051,0,8.8,-8.8,13.19751,33.83969,0.1611798,9.838712,0,0,13.92051
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.291084,3.291084,0,-1,0,3.291084,0,0,4.440892E-16,0,0,3.464298,3.291084,0,0,27.1983,5.120509,0,3.464298,-3.464298,9.545815,24.4764,0.1611798,3.620192,0,0,5.120509
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.54486,1.54486,0,-1,0,1.54486,0,0,2.220446E-16,0.1259452,0,1.626168,1.54486,0,0,31.04752,1.656211,0,1.626168,-1.626168,7.831684,20.0812,0.1611798,1.699345,0,0,1.656211
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3499188,0.02854075,0,-1,0,0.02854075,0,0,0.3213781,0.3563699,0,0.03004289,0.02854075,0,0,32.85437,0.03004289,0,0.03004289,-0.03004289,7.800015,20,0.1611798,0.3849107,0,0,0.03004289
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.134598,0,0,-1,0,0,0,0,1.134598,1.248057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611798,1.248057,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.483364,0,0,-1,0,0,0,0,1.483364,1.6317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611798,1.6317,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.4382017,0,0,-1,0,0,0,0,0.4382017,0.4820219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611798,0.4820219,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.842607,0,0,-1,0,0,0,0,0.842607,0.9268677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611798,0.9268677,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.807977,0,0,-1,0,0,0,0,2.807977,3.088774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611798,3.088774,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5028063,0.5028063,9.302806,0,2.68961,0.5028063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618656,0.5530869,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.154207,1.154207,9.954207,0,2.854414,1.154207,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1628252,1.269628,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,6.932496,6.932496,12,0,3.372,6.932496,24.24377,0,0,0,1.680698,0,0,5.067504,4.814129,16.16775,15.048,6.494828,0,6.494828,29.82353,76.47045,0.1641128,7.625745,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,4.431181,0,1.457089,0,0,0,0,0,5.463304,0,0,4.431181,4.209622,9.672926,20.89334,9.672926,0,9.672926,39.00008,100,0.1622704,0,4.370643,12,26.35665
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.4113,1.4113,0,-1,0,1.4113,458.9322,4.991331,0,0,6.47691,1.485579,1.4113,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,1.55243,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.772703,4.772703,0,-1,0,4.772703,153.7859,2.315849,0,0,7.339746,5.023898,4.772703,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,5.249973,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.376713,1.376713,0,-1,0,1.376713,691.4691,8.070374,0,0,9.519547,1.449172,1.376713,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,1.514385,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,4.645905,4.645905,0,-1,0,4.645905,246.7901,6.575208,0,0,11.46563,4.890426,4.645905,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,5.110496,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.7444627,0.7444627,0,-1,0,0.7444627,1515.776,10.50074,0,0,11.28438,0.7836449,0.7444627,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,0.8189089,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,7.833492,7.833492,0,-1,0,7.833492,133.5861,2.218675,0,0.2568417,10.46446,8.245782,7.833492,0,0,0,29.59898,0,0,0,39.00008,100,0.1622704,8.616841,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,11.09829,8.36,0,-1,0,8.36,72.61389,0,2.738292,3.848121,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1622704,12.20812,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,6.817867,6.817867,0,-1,0,6.817867,54.94662,0,0,0,3.746187,7.176702,6.817867,0,0,3.032754,26.8695,0,3.430515,-3.430515,32.50687,83.35079,0.1622704,7.499653,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.984435,1.984435,0,-1,0,1.984435,120.2503,0,0,0,2.386289,2.088879,1.984435,0,0,6.844437,23.43898,0.2974105,0,0.2974105,32.78902,84.07425,0.1621954,2.182878,1.909031,0,25.82527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.335824,6.335824,0,-1,0,6.335824,11.83255,0,8.881784E-16,0,0.7496899,6.669289,6.335824,0,0,6.547027,23.70665,0,5.919599,-5.919599,26.54922,68.07478,0.1621954,6.969407,0.5997519,0,24.45634
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,9.200007,8.36,0,-1,0,8.36,0,0,0.8400075,1.760008,0,8.8,8.36,0,0,13.12436,17.78706,0,8.8,-8.8,17.2732,44.29018,0.1621954,10.12001,0,0,17.78706
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,6.234303,6.234303,0,-1,0,6.234303,0,0,8.881784E-16,0,0,6.562424,6.234303,0,0,22.90214,8.987055,0,6.562424,-6.562424,10.3558,26.55328,0.1621954,6.857733,0,0,8.987055
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.894248,2.3034,0,-1,0,2.3034,0,0,1.590849,1.980274,0,2.424631,2.3034,0,0,30.19372,2.424631,0,2.424631,-2.424631,7.800015,20,0.1621954,4.283673,0,0,2.424631
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.8258054,0,0,-1,0,0,0,0,0.8258054,0.9083859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,0.9083859,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.708019,0,0,-1,0,0,0,0,1.708019,1.878821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,1.878821,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.380384,0,0,-1,0,0,0,0,2.380384,2.618422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,2.618422,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.833316,0,0,-1,0,0,0,0,1.833316,2.016648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,2.016648,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,4.99882,0,0,-1,0,0,0,0,4.99882,5.498702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,5.498702,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621954,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.438502,2.438502,11.2385,0,3.179341,2.438502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163668,2.682352,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.9921458,0.9921458,9.792146,0,2.813413,0.9921458,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1644875,1.09136,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,9.192165,9.192165,12,0,3.372,9.192165,22.12967,0,0,0,2.034196,0,0,2.807835,2.667443,16.16775,15.048,4.701639,0,4.701639,28.12237,72.10849,0.1653284,10.11138,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,6.680341,6.680341,12,0,3.372,6.680341,71.14285,0,0,0,4.752584,0,0,5.319659,5.053676,11.46611,19.27947,9.80626,0,9.80626,37.4254,95.96238,0.1666752,7.348375,3.802068,12,24.03206
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.225662,4.225662,0,-1,0,4.225662,150.096,0.2346296,0,0,6.342549,4.448065,4.225662,0,0,1.659854,28.10511,1.659854,0,1.659854,39.00008,100,0.1662662,4.648228,5.074039,0,34.44766
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,8.653751,8.36,0,-1,0,8.36,139.1367,2.831828,0.2937512,1.159126,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,9.519126,9.305463,0,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,6.154718,6.154718,0,-1,0,6.154718,165.5799,3.712323,0,0,10.19097,6.478651,6.154718,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,6.77019,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.057508,2.057508,0,-1,0,2.057508,570.6578,9.575533,0,0,11.74133,2.165798,2.057508,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,2.263259,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,10.0747,8.36,0,-1,0,8.36,128.9512,1.980324,1.714705,2.722175,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,11.08218,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,5.814909,5.814909,0,-1,0,5.814909,145.4942,2.339395,0,0,8.460352,6.120956,5.814909,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,6.396399,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662662,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,7.849582,7.849582,0,-1,0,7.849582,38.32873,0,0,0.2745399,3.008645,8.262717,7.849582,0,0,0,29.59898,0,5.254073,-5.254073,33.4618,85.79932,0.1662662,8.63454,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,18.61399,8.36,0,-1,0,8.36,6.421485,0,10.25399,12.11539,0.5368362,8.8,8.36,0,0,5.837859,24.34491,0,8.263164,-8.263164,24.75166,63.46567,0.1662662,20.47539,0.429469,0,24.88174
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01915,16.08174,0,0,0,24.75166,63.46567,0.1662662,0,0,0,16.08174
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,10.72547,8.36,0,-1,0,8.36,0,0,2.365469,3.438016,0,8.8,8.36,0,0,15.01915,16.08174,0,8.8,-8.8,15.47565,39.68106,0.1662662,11.79802,0,0,16.08174
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,9.995962,6.917655,0,-1,0,6.917655,0,0,3.078307,4.077904,0,7.281742,6.917655,0,0,24.79693,7.281742,0,7.281742,-7.281742,7.800015,20,0.1662662,10.99556,0,0,7.281742
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.608049,0,0,-1,0,0,0,0,1.608049,1.768854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,1.768854,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.200944,0,0,-1,0,0,0,0,1.200944,1.321038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,1.321038,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.439423,0,0,-1,0,0,0,0,1.439423,1.583365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,1.583365,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.321869,0,0,-1,0,0,0,0,1.321869,1.454055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,1.454055,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.9434969,0,0,-1,0,0,0,0,0.9434969,1.037847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,1.037847,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.988604,0,0,-1,0,0,0,0,1.988604,2.187465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,2.187465,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.6005799,0,0,-1,0,0,0,0,0.6005799,0.6606379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1662662,0.6606379,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.7267331,0.7267331,9.526733,0,2.746264,0.7267331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1669157,0.7994065,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.407474,1.407474,10.20747,0,2.918491,1.407474,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1678255,1.548222,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.216442,3.216442,11.44124,0,3.230635,3.216442,18.88691,0,0,0,0.6074865,0,0,8.224801,7.813561,16.16775,15.048,8.421048,0,8.421048,31.65091,81.15601,0.1691934,3.538086,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.5866308,0.5866308,0,0,0,0.5866308,334.7796,0,0,0,1.963921,0.6175061,0.5866308,0,0,7.746706,22.62694,1.346414,0,1.346414,32.92823,84.43119,0.1688693,0.645294,1.571136,0,24.59086
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,6.400291,23.83872,4.787295,0,4.787295,37.46986,96.07636,0.167727,0,3.829836,0,28.62601
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,7.919827,0,0,9.532823,0,0,0,0,1.612996,28.14728,1.612996,0,1.612996,39.00008,100,0.1673456,0,7.626258,0,37.6801
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,12.647,8.36,0,-1,0,8.36,124.9271,1.643902,4.287004,5.551704,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1673456,13.9117,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.460163,1.460163,0,-1,0,1.460163,775.3651,9.784577,0,0,11.32159,1.537013,1.460163,0,0,0,29.59898,0,0,0,39.00008,100,0.1673456,1.606179,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.099748,1.099748,0,-1,0,1.099748,681.7661,6.340076,0,0,7.497705,1.157629,1.099748,0,0,0,29.59898,0,0,0,39.00008,100,0.1673456,1.209722,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,5.171457,5.171457,0,-1,0,5.171457,126.6822,1.107677,0,0,6.551316,5.443639,5.171457,0,0,0,29.59898,0,0,0,39.00008,100,0.1673456,5.688603,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1673456,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,6.925164,6.925164,0,-1,0,6.925164,43.71757,0,8.881784E-16,0,3.027514,7.289647,6.925164,0,0,0,29.59898,0,4.262133,-4.262133,34.5074,88.48032,0.1673456,7.617681,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.082329,2.082329,0,-1,0,2.082329,18.16141,0,0,0,0.3781803,2.191926,2.082329,0,0,4.735703,25.33685,0,1.813745,-1.813745,32.59554,83.57814,0.1673456,2.290562,0.3025442,0,25.71502
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,6.750976,23.5231,0.2829847,0,0.2829847,32.864,84.2665,0.1672789,0,0.2263878,0,23.80608
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,5.07668,5.07668,0,-1,0,5.07668,0,0,8.881784E-16,0,0,5.343874,5.07668,0,0,6.467991,23.77779,0,5.343874,-5.343874,27.23106,69.8231,0.1672789,5.584349,0,0,23.77779
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,10.67212,8.36,0,-1,0,8.36,0,0,2.312119,3.379331,0,8.8,8.36,0,0,12.40563,18.43391,0,8.8,-8.8,17.95505,46.0385,0.1672789,11.73933,0,0,18.43391
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18341,9.633912,0,0,0,17.95505,46.0385,0.1672789,0,0,0,9.633912
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.271992,2.271992,0,-1,0,2.271992,0,0,4.440892E-16,0,0,2.391571,2.271992,0,0,22.18341,9.633912,0,2.391571,-2.391571,15.43411,39.57457,0.1672789,2.499191,0,0,9.633912
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.159639,2.159639,0,-1,0,2.159639,0,0,0,0,0,2.273304,2.159639,0,0,24.84071,7.242341,0,2.273304,-2.273304,13.03784,33.43029,0.1672789,2.375603,0,0,7.242341
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.311372,1.311372,0,-1,0,1.311372,0,0,2.220446E-16,0,0,1.380392,1.311372,0,0,27.3666,4.969037,0,1.380392,-1.380392,11.58278,29.69938,0.1672789,1.44251,0,0,4.969037
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1631352,0.1631352,0,-1,0,0.1631352,0,0,0,0,0,0.1717213,0.1631352,0,0,28.90037,3.588645,0,0.1717213,-0.1717213,11.40177,29.23525,0.1672789,0.1794487,0,0,3.588645
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.998757,1.998757,0,-1,0,1.998757,0,0,2.220446E-16,0,0,2.103955,1.998757,0,0,29.09117,3.416924,0,2.103955,-2.103955,9.184006,23.54869,0.1672789,2.198633,0,0,3.416924
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.7106319,0.7106319,0,-1,0,0.7106319,0,0,1.110223E-16,0,0,0.7480336,0.7106319,0,0,31.4289,1.312968,0,0.7480336,-0.7480336,8.39551,21.5269,0.1672789,0.7816951,0,0,1.312968
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.791421,0.5366881,0,-1,0,0.5366881,0,0,1.254733,1.433875,0,0.5649349,0.5366881,0,0,32.26005,0.5649349,0,0.5649349,-0.5649349,7.800015,20,0.1672789,1.970563,0,0,0.5649349
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1672789,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.007245,1.007245,9.807244,0,2.817233,1.007245,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1679963,1.107969,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.530065,3.530065,11.48104,0,3.240704,3.530065,27.47298,0,0,0,0.969814,0,0,7.950977,7.553428,24.52775,7.524,8.523242,0,8.523242,23.81687,61.06876,0.1693071,3.883072,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,7.291524,7.291524,12,0,3.372,7.291524,48.66729,0,0,0,3.548587,0,0,4.708476,4.473052,16.00451,15.19492,8.02164,0,8.02164,31.42686,80.58154,0.1705503,8.020677,2.83887,12,18.74351
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,5.214018,5.214018,0,-1,0,5.214018,149.9401,0,0,0,7.817902,5.48844,5.214018,0,0,7.982872,22.41439,2.329462,0,2.329462,33.63678,86.24799,0.1700111,5.73542,6.254322,0,30.2323
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,8.318988,8.318988,0,-1,0,8.318988,101.8576,0,0,0.790887,8.473521,8.756829,8.318988,0,0,5.653409,24.51091,0,0.2833081,-0.2833081,33.33815,85.48226,0.1700111,9.150887,6.778817,0,32.98443
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,4.245185,0,0,10.21338,0,0,0,0,5.968196,24.2276,5.968196,0,5.968196,39.00008,100,0.1686452,0,8.170705,0,34.44098
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686452,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.74882,1.74882,0,-1,0,1.74882,380.6229,4.815547,0,0,6.65641,1.840863,1.74882,0,0,0,29.59898,0,0,0,39.00008,100,0.1686452,1.923702,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,7.572486,7.572486,0,-1,0,7.572486,82.75877,0,0,0,6.266896,7.971037,7.572486,0,0,0,29.59898,0,1.704141,-1.704141,37.20375,95.39405,0.1686452,8.329734,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,8.01211,8.01211,0,-1,0,8.01211,59.2569,0,0,0.453321,4.747728,8.4338,8.01211,0,0,1.89349,27.89484,0,3.686072,-3.686072,33.31829,85.43135,0.1686452,8.813321,3.798182,0,32.64257
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,5.989126,24.20877,2.07288,0,2.07288,35.2848,90.47367,0.1681758,0,1.658304,0,26.28164
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,8.097172,8.097172,0,-1,0,8.097172,28.07109,0,0,0.546889,2.272964,8.523338,8.097172,0,0,3.916246,26.07436,0,6.250374,-6.250374,28.69633,73.58018,0.1681758,8.906889,1.818372,0,28.34732
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,8.824347,8.36,0,-1,0,8.36,7.833354,0,0.4643476,1.346782,0.6548684,8.8,8.36,0,0,10.86111,19.82398,0,8.145131,-8.145131,20.11061,51.56555,0.1681758,9.706782,0.5238947,0,20.47885
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,4.845508,4.845508,0,-1,0,4.845508,0,0,0,0,0,5.100534,4.845508,0,0,19.91125,11.67885,0,5.100534,-5.100534,14.73417,37.77985,0.1681758,5.330058,0,0,11.67885
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.136559,4.136559,0,-1,0,4.136559,0,0,0,0,0,4.354272,4.136559,0,0,25.57851,6.578317,0,4.354272,-4.354272,10.14436,26.01114,0.1681758,4.550215,0,0,6.578317
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.247647,2.112842,0,-1,0,2.112842,0,0,2.134804,2.559569,0,2.224045,2.112842,0,0,30.41659,2.224045,0,2.224045,-2.224045,7.800015,20,0.1681758,4.672411,0,0,2.224045
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.50771,0,0,-1,0,0,0,0,1.50771,1.658481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,1.658481,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.13678,0,0,-1,0,0,0,0,0.13678,0.150458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,0.150458,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.403986,0,0,-1,0,0,0,0,2.403986,2.644384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,2.644384,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681758,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.255283,1.255283,10.05528,0,2.879987,1.255283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1689423,1.380811,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.4600832,0.4600832,9.260083,0,2.678801,0.4600832,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1693985,0.5060915,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.862518,2.862518,11.66252,0,3.286617,2.862518,71.99387,1.776357E-15,0,0,2.060837,0,0,8.8,8.36,16.16775,15.048,10.42084,0,10.42084,33.54807,86.02053,0.1702662,3.148769,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,11.10119,11.10119,12,0,3.372,11.10119,42.47782,0,0,0,4.715542,0,0,0.8988136,0.853873,5.746916,24.42675,5.569415,0,5.569415,38.83168,99.56822,0.1709911,12.2113,3.772434,12,29.1423
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.619323,1.619323,0,-1,0,1.619323,439.6384,5.237116,0,0,7.119169,1.704551,1.619323,0,0,0.1775014,29.43923,0.1775014,0,0.1775014,39.00008,100,0.1709521,1.781256,5.695335,0,36.5584
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.643598,0.643598,0,-1,0,0.643598,1382.357,8.219348,0,0,8.896819,0.6774716,0.643598,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,0.7079578,7.117455,0,38.4958
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,7.433583,7.433583,0,-1,0,7.433583,138.4279,2.465326,0,0,10.29015,7.824825,7.433583,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,8.176942,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,10.09289,8.36,0,-1,0,8.36,146.7128,3.465187,1.732889,2.742177,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,11.10218,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.764811,1.764811,0,-1,0,1.764811,534.0906,7.567997,0,0,9.425693,1.857696,1.764811,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,1.941293,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.361281,3.361281,0,-1,0,3.361281,169.8422,2.170682,0,0,5.708872,3.53819,3.361281,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,3.697409,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709521,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,6.764081,6.764081,0,-1,0,6.764081,0,0,8.881784E-16,0,0,7.120085,6.764081,0,0,0,29.59898,0,7.120085,-7.120085,31.49485,80.75586,0.1709521,7.440489,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.206465,2.206465,0,-1,0,2.206465,0,0,0,0,0,2.322594,2.206465,0,0,7.911206,22.47889,0,2.322594,-2.322594,29.04662,74.47836,0.1709521,2.427111,0,0,22.47889
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49187,20.1563,0,0,0,29.04662,74.47836,0.1709521,0,0,0,20.1563
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.6120458,0.6120458,0,-1,0,0.6120458,0,0,0,0,0,0.6442587,0.6120458,0,0,10.49187,20.1563,0,0.6442587,-0.6442587,28.36751,72.73706,0.1709521,0.6732504,0,0,20.1563
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.011644,1.011644,0,-1,0,1.011644,0,0,0,0,0,1.064888,1.011644,0,0,11.20771,19.51204,0,1.064888,-1.064888,27.24502,69.85889,0.1709521,1.112808,0,0,19.51204
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.352529,2.352529,0,-1,0,2.352529,0,0,4.440892E-16,0,0,2.476346,2.352529,0,0,12.39092,18.44715,0,2.476346,-2.476346,24.63472,63.16583,0.1709521,2.587781,0,0,18.44715
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3415388,0.3415388,0,-1,0,0.3415388,0,0,5.551115E-17,0,0,0.3595145,0.3415388,0,0,15.14241,15.97081,0,0.3595145,-0.3595145,24.25576,62.19413,0.1709521,0.3756927,0,0,15.97081
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.5942532,0.5942532,0,-1,0,0.5942532,0,0,1.110223E-16,0,0,0.6255298,0.5942532,0,0,15.54187,15.61129,0,0.6255298,-0.6255298,23.5964,60.50346,0.1709521,0.6536786,0,0,15.61129
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.530229,1.530229,0,-1,0,1.530229,0,0,0,0,0,1.610767,1.530229,0,0,16.23691,14.98576,0,1.610767,-1.610767,21.8985,56.14988,0.1709521,1.683252,0,0,14.98576
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.02665,13.37499,0,0,0,21.8985,56.14988,0.1709521,0,0,0,13.37499
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02665,13.37499,0,0,0,21.8985,56.14988,0.1709521,0,0,0,13.37499
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.9042675,0.9042675,0,0,0,0.9042675,0,0,1.110223E-16,0,0,0.9518605,0.9042675,0,0,18.02665,13.37499,0,0.9518605,-0.9518605,20.89515,53.57719,0.1709521,0.9946943,0,0,13.37499
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,19.08427,12.42313,2.060858,0,2.060858,22.85025,58.59027,0.1705003,0,1.648687,0,14.48399
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,5.817092,5.817092,0,0,0,5.817092,84.0743,0,8.881784E-16,0,4.89068,6.123255,5.817092,0,0,17.02341,14.27791,0,1.232576,-1.232576,21.551,55.25887,0.1705003,6.398802,3.912544,0,19.16859
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.06789208,0.06789208,0,-1,0,0.06789208,11291.2,0,0,0,7.665833,0.07146535,0.06789208,0,0,18.39294,13.04533,7.594368,0,7.594368,28.75565,73.73229,0.1688559,0.07468129,6.132667,0,20.71116
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.129139,2.129139,0,-1,0,2.129139,514.3394,0,0,0,10.951,2.241199,2.129139,0,0,10.79857,19.88026,8.709804,0,8.709804,37.0185,94.91904,0.1670086,2.342053,8.760802,0,30.83126
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,10.3692,0,0,12.45797,0,0,0,0,2.08877,27.71909,2.08877,0,2.08877,39.00008,100,0.1665716,0,9.966375,0,40.17706
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665716,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.526196,3.526196,0,-1,0,3.526196,369.2066,9.307163,0,0,13.01895,3.711785,3.526196,0,0,0,29.59898,0,0,0,39.00008,100,0.1665716,3.878815,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665716,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.088503,3.088503,0,-1,0,3.088503,281.4784,5.442413,0,0,8.693469,3.251056,3.088503,0,0,0,29.59898,0,0,0,39.00008,100,0.1665716,3.397353,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,7.234123,7.234123,0,-1,0,7.234123,89.38454,8.881784E-16,0,0,6.466188,7.614866,7.234123,0,0,0,29.59898,0,1.148678,-1.148678,37.78926,96.89536,0.1665716,7.957535,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,5.912174,5.912174,0,-1,0,5.912174,50.36359,0,8.881784E-16,0,2.977583,6.223341,5.912174,0,0,1.276309,28.4503,0,3.245758,-3.245758,34.36794,88.12273,0.1665716,6.503391,2.382066,0,31.42788
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,4.882707,25.20454,1.392095,0,1.392095,35.68859,91.50903,0.1662816,0,1.113676,0,26.59664
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.213242,4.213242,0,-1,0,4.213242,0,0,0,0,0,4.434992,4.213242,0,0,3.490612,26.45743,0,4.434992,-4.434992,31.0137,79.52215,0.1662816,4.634566,0,0,26.45743
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418381,22.02244,0,0,0,31.0137,79.52215,0.1662816,0,0,0,22.02244
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.034428,2.034428,0,-1,0,2.034428,0,0,0,0,0,2.141503,2.034428,0,0,8.418381,22.02244,0,2.141503,-2.141503,28.75636,73.73411,0.1662816,2.237871,0,0,22.02244
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.129504,2.129504,0,-1,0,2.129504,0,0,0,0,0,2.241583,2.129504,0,0,10.79783,19.88093,0,2.241583,-2.241583,26.39352,67.67556,0.1662816,2.342455,0,0,19.88093
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.081314,1.081314,0,-1,0,1.081314,0,0,0,0,0,1.138226,1.081314,0,0,13.28848,17.63935,0,1.138226,-1.138226,25.19373,64.59917,0.1662816,1.189446,0,0,17.63935
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.25394,2.25394,0,-1,0,2.25394,0,0,4.440892E-16,0,0,2.372568,2.25394,0,0,14.55317,16.50112,0,2.372568,-2.372568,22.69282,58.1866,0.1662816,2.479334,0,0,16.50112
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18936,14.12856,0,0,0,22.69282,58.1866,0.1662816,0,0,0,14.12856
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.471402,2.471402,0,-1,0,2.471402,0,0,4.440892E-16,0,0,2.601476,2.471402,0,0,17.18936,14.12856,0,2.601476,-2.601476,19.95062,51.15534,0.1662816,2.718542,0,0,14.12856
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.5141965,0.5141965,0,-1,0,0.5141965,0,0,0,0,0,0.5412595,0.5141965,0,0,20.07989,11.52708,0,0.5412595,-0.5412595,19.38009,49.69243,0.1662816,0.5656161,0,0,11.52708
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.7674329,0.7674329,0,-1,0,0.7674329,0,0,0,0,0,0.8078241,0.7674329,0,0,20.68129,10.98582,0,0.8078241,-0.8078241,18.52856,47.50904,0.1662816,0.8441762,0,0,10.98582
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.408298,2.408298,0,0,0,2.408298,0,0,4.440892E-16,0,0,2.53505,2.408298,0,0,21.57887,10.178,0,2.53505,-2.53505,15.85639,40.65732,0.1662816,2.649127,0,0,10.178
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.08158,1.08158,0,0,0,1.08158,0,0,0,0,0,1.138505,1.08158,0,0,24.39559,7.642945,0,1.138505,-1.138505,14.6563,37.58018,0.1662816,1.189738,0,0,7.642945
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.484465,3.484465,0,0,0,3.484465,21.28144,0,4.440892E-16,0,0.7415442,3.667858,3.484465,0,0,25.6606,6.50444,0,2.926314,-2.926314,11.57169,29.67095,0.1662816,3.832911,0.5932353,0,7.245985
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,5.758894,5.758894,12,0,3.372,5.758894,47.64273,0,0,0,2.743694,0,0,6.241106,5.92905,28.91206,3.578127,8.672745,0,8.672745,19.79938,50.76754,0.1675745,6.334784,2.194955,12,6.321821
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,9.291039,8.36,0,-1,0,8.36,57.26345,0,0.9310395,1.860143,4.787224,8.8,8.36,0,0,20.23931,11.3836,0,4.012776,-4.012776,15.56954,39.92183,0.1675745,10.22014,3.829779,0,16.17082
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.492359,4.492359,0,-1,0,4.492359,86.35256,0,0,0,3.879267,4.728799,4.492359,0,0,24.69795,7.370821,0,0.8495321,-0.8495321,14.67406,37.62571,0.1675745,4.941595,3.103414,0,11.25009
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,6.075621,6.075621,0,-1,0,6.075621,78.06657,0,8.881784E-16,0,4.743029,6.39539,6.075621,0,0,25.64188,6.521289,0,1.652361,-1.652361,12.93232,33.15972,0.1675745,6.683183,3.794423,0,11.26432
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,5.114632,5.114632,0,-1,0,5.114632,134.6804,0,0,0,6.888409,5.383823,5.114632,0,0,27.47783,4.868928,1.504586,0,1.504586,14.35969,36.81965,0.1672632,5.626095,5.510727,0,11.75734
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,8.093211,8.093211,0,-1,0,8.093211,64.29508,0,1.776357E-15,2.001958,5.203537,8.51917,8.093211,0,0,25.97325,6.223055,0,3.315633,-3.315633,10.86471,27.85817,0.1672632,8.902533,4.162829,0,11.42659
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,29.65729,2.907422,2.601022,0,2.601022,13.33225,34.1852,0.1667276,0,2.080817,0,5.508443
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,7.570675,7.570675,0,-1,0,7.570675,65.27782,0,0,2.402843,4.941971,7.969131,7.570675,0,0,27.05626,5.248341,0,3.02716,-3.02716,10.14135,26.0034,0.1667276,8.327743,3.953577,0,10.19031
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,30.41978,2.221181,5.308214,0,5.308214,15.17716,38.91572,0.1656453,0,4.246571,0,7.529396
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,25.11156,6.998574,2.636387,0,2.636387,17.67826,45.32877,0.1651129,0,2.10911,0,9.634961
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,22.47517,9.371323,0.745963,0,0.745963,18.38594,47.14334,0.1649629,0,0.5967703,0,10.11729
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,7.640183,7.640183,0,-1,0,7.640183,0,0,0,0.04420106,0,8.042297,7.640183,0,0,21.72921,10.04269,0,8.042297,-8.042297,9.908613,25.40665,0.1649629,8.404202,0,0,10.04269
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.343629,1.343629,0,-1,0,1.343629,0,0,2.220446E-16,0,0,1.414346,1.343629,0,0,30.6651,2.000391,0,1.414346,-1.414346,8.417761,21.58396,0.1649629,1.477992,0,0,2.000391
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,7.233631,0.5567425,0,-1,0,0.5567425,0,0,6.676889,7.400252,0,0.5860448,0.5567425,0,0,32.23659,0.5860448,0,0.5860448,-0.5860448,7.800015,20,0.1649629,7.956995,0,0,0.5860448
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.304363,0,0,-1,0,0,0,0,2.304363,2.534799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,2.534799,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.6333828,0,0,-1,0,0,0,0,0.6333828,0.6967211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,0.6967211,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.9344187,0,0,-1,0,0,0,0,0.9344187,1.027861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,1.027861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.480837,0,0,-1,0,0,0,0,1.480837,1.628921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,1.628921,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.596725,0,0,-1,0,0,0,0,1.596725,1.756397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,1.756397,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.7124979,0,0,-1,0,0,0,0,0.7124979,0.7837477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,0.7837477,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.738293,0,0,-1,0,0,0,0,0.738293,0.8121223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649629,0.8121223,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.5648133,0.5648133,9.364813,0,2.705298,0.5648133,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1654574,0.6212946,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.652971,0.652971,9.452971,0,2.727602,0.652971,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1659716,0.7182681,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.957083,2.957083,11.75708,0,3.310542,2.957083,36.20431,1.776357E-15,0,0,1.070591,0,0,8.8,8.36,16.16775,15.048,9.430592,0,9.430592,32.60865,83.61174,0.1670297,3.252791,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.304562,3.304562,0,0,0,3.304562,98.56733,0,0,0,3.257218,3.478486,3.304562,0,0,6.737162,23.53553,0,0.2212678,-0.2212678,32.37541,83.0137,0.1670297,3.635018,2.605775,0,26.79275
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,6.446751,6.446751,0,-1,0,6.446751,101.2381,0,0,0,6.526567,6.786054,6.446751,0,0,6.983015,23.31426,0,0.2594859,-0.2594859,32.10189,82.31236,0.1670297,7.091426,5.221254,0,29.84083
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,2.042728,0,0,9.314061,0,0,0,0,7.271333,23.05478,7.271333,0,7.271333,39.00008,100,0.1656084,0,7.451249,0,32.36884
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.321049,6.321049,0,-1,0,6.321049,102.2322,0,0,0,6.462148,6.653736,6.321049,0,0,0,29.59898,0,0.1915879,-0.1915879,38.79813,99.48218,0.1656084,6.953154,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.743655,3.743655,0,-1,0,3.743655,257.1596,5.473605,0,0,9.627171,3.94069,3.743655,0,0,0.2128754,29.40739,0.2128754,0,0.2128754,39.00008,100,0.1655672,4.118021,7.701736,0,39.03456
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1655672,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2186797,0.2186797,0,-1,0,0.2186797,4202.523,8.959877,0,0,9.190066,0.2301892,0.2186797,0,0,0,29.59898,0,0,0,39.00008,100,0.1655672,0.2405477,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.8658064,0.8658064,0,-1,0,0.8658064,634.3035,4.580465,0,0,5.49184,0.9113752,0.8658064,0,0,0,29.59898,0,0,0,39.00008,100,0.1655672,0.952387,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,3.820542,3.820542,0,-1,0,3.820542,73.78994,0,0,0,2.819176,4.021623,3.820542,0,0,0,29.59898,0,1.202448,-1.202448,37.73259,96.75003,0.1655672,4.202596,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,4.974158,4.974158,0,-1,0,4.974158,44.37507,0,0,0,2.207286,5.235956,4.974158,0,0,1.336053,28.39653,0,3.02867,-3.02867,34.54009,88.56416,0.1655672,5.471573,1.765829,0,30.60382
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,4.701241,25.36786,1.23958,0,1.23958,35.71606,91.57945,0.1653274,0,0.9916637,0,26.60744
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.461662,26.48348,0,0,0,35.71606,91.57945,0.1653274,0,0,0,26.48348
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,13.21549,8.36,0,-1,0,8.36,0,0,4.855488,6.177037,0,8.8,8.36,0,0,3.461662,26.48348,0,8.8,-8.8,26.44004,67.79485,0.1653274,14.53704,0,0,26.48348
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.23944,17.68348,0,0,0,26.44004,67.79485,0.1653274,0,0,0,17.68348
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.122429,1.122429,0,-1,0,1.122429,0,0,2.220446E-16,0,0,1.181504,1.122429,0,0,13.23944,17.68348,0,1.181504,-1.181504,25.19463,64.60148,0.1653274,1.234672,0,0,17.68348
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1361457,0.1361457,0,-1,0,0.1361457,0,0,2.775558E-17,0,0,0.1433112,0.1361457,0,0,14.55222,16.50198,0,0.1433112,-0.1433112,25.04356,64.21414,0.1653274,0.1497602,0,0,16.50198
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71146,16.35867,0,0,0,25.04356,64.21414,0.1653274,0,0,0,16.35867
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.270819,2.270819,0,-1,0,2.270819,0,0,0,0,0,2.390336,2.270819,0,0,14.71146,16.35867,0,2.390336,-2.390336,22.52393,57.75355,0.1653274,2.4979,0,0,16.35867
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.657388,1.657388,0,-1,0,1.657388,0,0,2.220446E-16,0,0,1.744619,1.657388,0,0,17.36739,13.96833,0,1.744619,-1.744619,20.68494,53.0382,0.1653274,1.823127,0,0,13.96833
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.7903622,0.7903622,0,-1,0,0.7903622,0,0,0,0,0,0.8319602,0.7903622,0,0,19.30585,12.22371,0,0.8319602,-0.8319602,19.80798,50.78958,0.1653274,0.8693984,0,0,12.22371
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23025,11.39175,0,0,0,19.80798,50.78958,0.1653274,0,0,0,11.39175
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23025,11.39175,0,0,0,19.80798,50.78958,0.1653274,0,0,0,11.39175
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.655077,2.655077,0,0,0,2.655077,0,0,4.440892E-16,0,0,2.794818,2.655077,0,0,20.23025,11.39175,0,2.794818,-2.794818,16.86198,43.23576,0.1653274,2.920585,0,0,11.39175
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,9.343107,9.343107,12,0,3.372,9.343107,8.499622,0,0,0,0.7941289,0,0,2.656893,2.524048,23.33561,8.596933,3.318177,0,3.318177,20.00988,51.30728,0.165805,10.27742,0.6353031,12,9.391063
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.530231,2.530231,11.33023,0,3.202549,2.530231,61.21643,1.776357E-15,0,0,1.548917,0,0,8.8,8.36,20.01743,11.58329,9.908917,0,9.908917,29.4103,75.41088,0.1666089,2.783254,1.239134,12,13.13221
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,10.10851,20.50132,6.959314,0,6.959314,36.01249,92.33952,0.1652855,0,5.567451,0,27.46063
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,3.889736,0,0,7.038933,0,0,0,0,3.149198,26.7647,3.149198,0,3.149198,39.00008,100,0.1646935,0,5.631147,0,33.80363
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.146075,2.146075,0,-1,0,2.146075,351.1624,5.277184,0,0,7.536211,2.259027,2.146075,0,0,0,29.59898,0,0,0,39.00008,100,0.1646935,2.360683,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646935,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3720453,0.3720453,0,-1,0,0.3720453,1952.94,6.874195,0,0,7.265821,0.3916266,0.3720453,0,0,0,29.59898,0,0,0,39.00008,100,0.1646935,0.4092498,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.426465,2.426465,0,-1,0,2.426465,223.1427,2.860305,0,0,5.414478,2.554173,2.426465,0,0,0,29.59898,0,0,0,39.00008,100,0.1646935,2.669111,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,9.123558,8.36,0,-1,0,8.36,69.17822,0,0.763558,1.675914,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.1646935,10.03591,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.714771,3.714771,0,-1,0,3.714771,61.88479,0,4.440892E-16,0,2.298878,3.910285,3.714771,0,0,3.35189,26.58228,0,1.611407,-1.611407,34.12162,87.49117,0.1646935,4.086248,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.325983,6.325983,0,-1,0,6.325983,26.86986,0,0,0,1.699783,6.658929,6.325983,0,0,5.142342,24.97087,0,4.959146,-4.959146,28.89422,74.08761,0.1646935,6.958581,1.359826,0,26.67065
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,8.444486,8.36,0,-1,0,8.36,19.14793,0,0.0844852,0.9289337,1.600767,8.8,8.36,0,0,10.6525,20.01172,0,7.199233,-7.199233,21.30557,54.62955,0.1646935,9.288934,1.280614,0,21.61249
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,5.686983,5.686983,0,-1,0,5.686983,0,0,8.881784E-16,0,0,5.986298,5.686983,0,0,18.65165,12.81249,0,5.986298,-5.986298,14.99546,38.44981,0.1646935,6.255681,0,0,12.81249
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.798019,1.798019,0,-1,0,1.798019,0,0,2.220446E-16,0,0,1.892652,1.798019,0,0,25.30309,6.826194,0,1.892652,-1.892652,13.00043,33.33436,0.1646935,1.977821,0,0,6.826194
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,5.883173,4.686865,0,-1,0,4.686865,0,0,1.196309,1.784626,0,4.933542,4.686865,0,0,27.40604,4.933542,0,4.933542,-4.933542,7.800015,20,0.1646935,6.471491,0,0,4.933542
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.211618,0,0,-1,0,0,0,0,2.211618,2.43278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,2.43278,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.5786323,0,0,-1,0,0,0,0,0.5786323,0.6364955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,0.6364955,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.566135,0,0,-1,0,0,0,0,2.566135,2.822748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,2.822748,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.897134,0,0,-1,0,0,0,0,1.897134,2.086847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,2.086847,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.057873,0,0,-1,0,0,0,0,2.057873,2.263661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,2.263661,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4760391,0,0,-1,0,0,0,0,0.4760391,0.523643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,0.523643,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.83762,0,0,-1,0,0,0,0,2.83762,3.121382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646935,3.121382,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.143277,2.143277,10.94328,0,3.104649,2.143277,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.165658,2.357605,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.315988,2.315988,11.11599,0,3.148345,2.315988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1666587,2.547586,0,12,7.524
