Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,10.0282,10.0282,12,0,3.372,10.0282,20.00377,0,0,0,2.006018,0,0,1.9718,1.87321,16.16775,15.048,3.879228,0,3.879228,27.34216,70.10796,0.1671515,11.03102,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,6.190576,6.190576,12,0,3.372,6.190576,69.75291,0,0,0,4.318106,0,0,5.809424,5.518953,12.28853,18.5393,9.83706,0,9.83706,36.67441,94.03677,0.1681251,6.809633,3.454485,12,22.85741
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,7.429923,7.429923,0,-1,0,7.429923,112.6891,0,0,0,8.37271,7.820972,7.429923,0,0,2.451466,27.39266,0.5517384,0,0.5517384,37.19784,95.37888,0.1680232,8.172915,6.698168,0,35.76537
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.8485482,0.8485482,0,-1,0,0.8485482,1353.052,8.688362,0,0,11.4813,0.8932086,0.8485482,0,0,1.899728,27.88922,1.899728,0,1.899728,39.00008,100,0.1676733,0.933403,9.18504,0,39.37052
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,-1,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1676733,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,7.02919,7.02919,0,-1,0,7.02919,152.4065,3.313794,0,0,10.71294,7.399147,7.02919,0,0,0,29.59898,0,0,0,39.00008,100,0.1676733,7.732109,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,7.618362,7.618362,0,-1,0,7.618362,128.3854,1.761539,0,0.02019796,9.780868,8.019328,7.618362,0,0,0,29.59898,0,0,0,39.00008,100,0.1676733,8.380198,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1676733,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,5.870735,5.870735,0,-1,0,5.870735,149.8199,2.615808,0,0,8.795529,6.179721,5.870735,0,0,0,29.59898,0,0,0,39.00008,100,0.1676733,6.457809,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,6.737804,6.737804,0,-1,0,6.737804,95.6898,0,0,0,6.447392,7.092425,6.737804,0,0,0,29.59898,0,0.6450337,-0.6450337,38.32015,98.25661,0.1676733,7.411584,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,12.50454,8.36,0,-1,0,8.36,44.04643,0,4.144539,5.394993,3.682281,8.8,8.36,0,0,0.7167042,28.95395,0,5.117719,-5.117719,32.9256,84.42445,0.1676733,13.75499,2.945825,0,32.63623
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,9.045954,8.36,0,-1,0,8.36,12.75264,0,0.6859537,1.590549,1.066121,8.8,8.36,0,0,6.403058,23.83623,0,7.733879,-7.733879,24.77338,63.52136,0.1676733,9.950549,0.8528968,0,24.90235
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,8.211679,8.211679,0,-1,0,8.211679,0,0,1.776357E-15,0.6728468,0,8.643872,8.211679,0,0,14.99626,16.10235,0,8.643872,-8.643872,15.66194,40.15873,0.1676733,9.032846,0,0,16.10235
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,19.86857,7.08555,0,-1,0,7.08555,0,0,12.78302,14.76987,0,7.458474,7.08555,0,0,24.60056,7.458474,0,7.458474,-7.458474,7.800015,20,0.1676733,21.85542,0,0,7.458474
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.294149,0,0,-1,0,0,0,0,1.294149,1.423563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,1.423563,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.11565,0,0,-1,0,0,0,0,1.11565,1.227215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,1.227215,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.691656,0,0,-1,0,0,0,0,1.691656,1.860821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,1.860821,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.963786,0,0,-1,0,0,0,0,1.963786,2.160165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,2.160165,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.856172,0,0,-1,0,0,0,0,1.856172,2.041789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,2.041789,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676733,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.203068,4.203068,12,0,3.372,4.203068,0,0,0,0,0,0,0,7.796932,7.407085,32.88775,0,7.407085,0,7.407085,14.82699,38.01786,0.1687062,4.623375,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.490904,1.490904,10.2909,0,2.939599,1.490904,0,0,0,0,0,0,0,8.8,8.36,25.48067,6.666377,8.36,0,8.36,22.75799,58.35369,0.169395,1.639994,0,12,6.666377
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,6.542412,6.542412,12,0,3.372,6.542412,36.07961,0,0,0,2.360477,0,0,5.457588,5.184708,17.12067,14.19038,7.545185,0,7.545185,29.91598,76.70748,0.1703425,7.196654,1.888381,12,16.55085
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.980823,3.980823,8.602221,0,2.512362,3.980823,118.3387,0,0,0,4.710853,0,0,4.621399,4.390329,9.575483,20.98104,9.101182,0,9.101182,38.55012,98.84625,0.1703685,4.378905,3.768682,12,25.6919
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,6.551702,6.551702,0,-1,0,6.551702,101.8676,0,8.881784E-16,0,6.674059,6.896529,6.551702,0,0,0.4743015,29.17211,0,0.2224695,-0.2224695,38.31561,98.24496,0.1703685,7.206872,5.339247,0,35.84616
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.192052,2.192052,0,-1,0,2.192052,452.7816,6.896295,0,0,9.925208,2.307424,2.192052,0,0,0.7214898,28.94964,0.7214898,0,0.7214898,39.00008,100,0.1702385,2.411258,7.940167,0,38.87485
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,6.630997,6.630997,0,-1,0,6.630997,120.2511,0.9938521,0,0,7.973849,6.979997,6.630997,0,0,0,29.59898,0,0,0,39.00008,100,0.1702385,7.294096,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.095399,4.095399,0,-1,0,4.095399,223.306,4.834326,0,0,9.145272,4.310946,4.095399,0,0,0,29.59898,0,0,0,39.00008,100,0.1702385,4.504939,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.617609,2.617609,0,-1,0,2.617609,343.1192,6.22614,0,0,8.981518,2.755378,2.617609,0,0,0,29.59898,0,0,0,39.00008,100,0.1702385,2.87937,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1095305,0.1095305,0,-1,0,0.1095305,8106.755,8.764073,0,0,8.879369,0.1152952,0.1095305,0,0,0,29.59898,0,0,0,39.00008,100,0.1702385,0.1204835,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,7.020778,7.020778,0,-1,0,7.020778,83.30701,0,0,0,5.8488,7.390293,7.020778,0,0,0,29.59898,0,1.541492,-1.541492,37.3752,95.83366,0.1702385,7.722856,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,4.648575,4.648575,0,-1,0,4.648575,106.2461,0,0,0,4.938929,4.893237,4.648575,0,0,1.712769,28.05749,0.04569146,0,0.04569146,37.41855,95.94481,0.1702302,5.113433,3.951143,0,32.99641
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,6.890939,6.890939,0,-1,0,6.890939,39.91095,8.881784E-16,0,0,2.750239,7.25362,6.890939,0,0,1.667078,28.09861,0,4.503381,-4.503381,32.67157,83.77309,0.1702302,7.580033,2.200191,0,30.84885
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,6.670834,23.59523,0.5977902,0,0.5977902,33.23868,85.22722,0.1701227,0,0.4782322,0,24.19302
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,10.00094,8.36,0,-1,0,8.36,0,0,1.64094,2.641034,0,8.8,8.36,0,0,6.073044,24.13324,0,8.8,-8.8,23.96267,61.44262,0.1701227,11.00103,0,0,24.13324
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,8.219676,8.219676,0,-1,0,8.219676,0,0,0,0.6816437,0,8.65229,8.219676,0,0,15.85082,15.33324,0,8.65229,-8.65229,14.84235,38.05724,0.1701227,9.041644,0,0,15.33324
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,8.725339,6.3469,0,-1,0,6.3469,0,0,2.378438,3.250972,0,6.680948,6.3469,0,0,25.46448,6.680948,0,6.680948,-6.680948,7.800015,20,0.1701227,9.597873,0,0,6.680948
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.734643,0,0,-1,0,0,0,0,3.734643,4.108108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,4.108108,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.2940735,0,0,-1,0,0,0,0,0.2940735,0.3234809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,0.3234809,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.127012,0,0,-1,0,0,0,0,2.127012,2.339714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,2.339714,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,4.645544,0,0,-1,0,0,0,0,4.645544,5.110099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,5.110099,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3592693,0,0,-1,0,0,0,0,0.3592693,0.3951962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,0.3951962,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.423701,0,0,-1,0,0,0,0,1.423701,1.566071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,1.566071,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.002042,0,0,-1,0,0,0,0,2.002042,2.202246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701227,2.202246,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.656965,3.656965,12,0,3.372,3.656965,0,0,0,0,0,0,0,8.343035,7.925883,32.88775,0,7.925883,0,7.925883,15.31917,39.27984,0.1711678,4.022662,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.02718,2.02718,10.82718,0,3.075277,2.02718,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.96187,7.133295,8.36,0,8.36,23.25016,59.61568,0.1719673,2.229898,0,12,7.133295
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,6.83519,6.83519,12,0,3.372,6.83519,23.85212,8.881784E-16,0,0,1.630338,0,0,5.16481,4.90657,16.60187,14.65729,6.536908,0,6.536908,29.45162,75.51682,0.1727551,7.518709,1.30427,12,16.28763
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.004446,2.004446,8.270965,0,2.428554,2.004446,205.1325,0,0,0,4.11177,0,0,6.266519,5.953193,10.06496,20.54051,10.06496,0,10.06496,39.00008,100,0.1724925,2.20489,3.289416,12,24.65228
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,8.53136,8.36,0,-1,0,8.36,119.671,1.204492,0.1713596,1.024496,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,9.384496,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,9.063871,8.36,0,-1,0,8.36,145.5153,3.365082,0.7038717,1.610259,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,9.970259,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.238607,2.238607,0,-1,0,2.238607,564.1943,10.27366,0,0,12.63009,2.356428,2.238607,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,2.462467,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,11.17039,8.36,0,-1,0,8.36,153.9743,4.072248,2.810388,3.927427,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,12.28743,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.382348,5.382348,0,-1,0,5.382348,200.1333,5.106243,0,0,10.77187,5.66563,5.382348,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,5.920583,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.921072,2.921072,0,-1,0,2.921072,277.3839,5.027769,0,0,8.102581,3.074812,2.921072,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,3.213179,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2448293,0.2448293,0,-1,0,0.2448293,2527.556,5.930483,0,0,6.188198,0.257715,0.2448293,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,0.2693122,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.395664,2.395664,0,-1,0,2.395664,141.4866,0.867791,0,0,3.389543,2.521752,2.395664,0,0,0,29.59898,0,0,0,39.00008,100,0.1724925,2.635231,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,12.705,8.36,0,-1,0,8.36,12.28273,0,4.345001,5.615501,1.026836,8.8,8.36,0,0,0,29.59898,0,7.773164,-7.773164,30.80644,78.99072,0.1724925,13.9755,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,5.126721,5.126721,0,-1,0,5.126721,0,0,8.881784E-16,0,0,5.396549,5.126721,0,0,8.636849,21.82581,0,5.396549,-5.396549,25.11798,64.40495,0.1724925,5.639393,0,0,21.82581
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,8.2627,8.2627,0,-1,0,8.2627,0,0,0,0.7289703,0,8.697579,8.2627,0,0,14.63301,16.42927,0,8.697579,-8.697579,15.94993,40.89717,0.1724925,9.08897,0,0,16.42927
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.47637,3.47637,0,-1,0,3.47637,0,0,4.440892E-16,0,0,3.659337,3.47637,0,0,24.29699,7.731686,0,3.659337,-3.659337,12.09265,31.00673,0.1724925,3.824007,0,0,7.731686
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.508848,3.508848,0,-1,0,3.508848,0,0,4.440892E-16,0,0,3.693524,3.508848,0,0,28.36292,4.07235,0,3.693524,-3.693524,8.199333,21.02389,0.1724925,3.859733,0,0,4.07235
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.938605,0.3598842,0,-1,0,0.3598842,0,0,2.578721,2.872581,0,0.3788255,0.3598842,0,0,32.46684,0.3788255,0,0.3788255,-0.3788255,7.800015,20,0.1724925,3.232466,0,0,0.3788255
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.412611,0,0,-1,0,0,0,0,2.412611,2.653872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,2.653872,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1737346,0,0,-1,0,0,0,0,0.1737346,0.191108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,0.191108,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.497731,0,0,-1,0,0,0,0,1.497731,1.647504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,1.647504,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.040119,0,0,-1,0,0,0,0,2.040119,2.24413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,2.24413,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724925,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.9632585,0.9632585,9.763259,0,2.806104,0.9632585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729576,1.059584,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1730298,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,9.685593,9.685593,12,0,3.372,9.685593,24.53656,0,0,0,2.376512,0,0,2.314407,2.198687,15.51656,15.63407,4.575199,0,4.575199,28.62019,73.38495,0.173523,10.65415,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.167192,4.167192,0,-1,0,4.167192,63.2323,0,8.881784E-16,0,2.635011,4.386518,4.167192,0,0,10.94137,19.75175,0,1.751507,-1.751507,26.77394,68.65099,0.173523,4.583911,2.108009,0,22.38676
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.300898,1.300898,0,-1,0,1.300898,234.9682,0,0,0,3.056697,1.369366,1.300898,0,0,12.88748,18.00024,1.687331,0,1.687331,28.37468,72.75544,0.1732309,1.430988,2.445357,0,21.05694
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,8.388239,8.36,0,-1,0,8.36,60.40843,0,0.02823873,0.8670626,5.050145,8.8,8.36,0,0,11.20015,19.51884,0,3.749855,-3.749855,24.42199,62.62035,0.1732309,9.227062,4.040116,0,24.56898
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,7.337502,7.337502,0,-1,0,7.337502,132.9365,0,0,0,9.754222,7.723687,7.337502,0,0,15.36666,15.76898,2.030535,0,2.030535,26.34832,67.55966,0.1728808,8.071253,7.803378,0,25.52321
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.384969,5.384969,0,-1,0,5.384969,117.3098,0,0,0,6.317094,5.668388,5.384969,0,0,13.33612,17.59647,0.6487063,0,0.6487063,26.96374,69.13765,0.1727692,5.923466,5.053676,0,23.91356
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,12.68742,18.1803,3.714503,0,3.714503,30.48762,78.17324,0.1721331,0,2.971602,0,21.89481
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.851632,2.851632,0,-1,0,2.851632,167.0249,0,0,0,4.762935,3.001718,2.851632,0,0,8.972915,21.52336,1.761217,0,1.761217,32.15846,82.45743,0.1718331,3.136795,3.810348,0,26.28629
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,9.841234,8.36,0,-1,0,8.36,49.39565,0,1.481234,2.465357,4.129476,8.8,8.36,0,0,7.211698,23.10845,0,4.670524,-4.670524,27.2353,69.83395,0.1718331,10.82536,3.303581,0,27.23793
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.309444,5.309444,0,-1,0,5.309444,48.00836,0,0,0,2.548977,5.588888,5.309444,0,0,12.40117,18.43793,0,3.039911,-3.039911,24.03095,61.61769,0.1718331,5.840388,2.039182,0,20.9869
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,15.77885,15.39802,0.9140759,0,0.9140759,24.89812,63.8412,0.1716778,0,0.7312607,0,16.31209
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,7.509234,7.509234,0,-1,0,7.509234,0,0,8.881784E-16,0,0,7.904458,7.509234,0,0,14.86477,16.22068,0,7.904458,-7.904458,16.56609,42.47706,0.1716778,8.260159,0,0,16.22068
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,9.354302,7.900414,0,-1,0,7.900414,0,0,1.453888,2.389318,0,8.316226,7.900414,0,0,23.6475,8.316226,0,8.316226,-8.316226,7.800015,20,0.1716778,10.28973,0,0,8.316226
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,4.625732,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.625732,5.088305,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,5.088305,0,0,8.426001E-16
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.202214,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.202214,1.322436,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,1.322436,0,0,8.426001E-16
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1716778,0,0,0,8.426001E-16
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1716778,0,0,0,8.426001E-16
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.521138,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.521138,2.773252,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,2.773252,0,0,8.426001E-16
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2411544,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2411544,0.2652698,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,0.2652698,0,0,8.426001E-16
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5428111,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5428111,0.5970922,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,0.5970922,0,0,8.426001E-16
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.8306983,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8306983,0.9137681,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1716778,0.9137681,0,0,8.426001E-16
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1716778,0,0,0,8.426001E-16
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.9228446,0.9228446,9.722844,0,2.79588,0.9228446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1721236,1.015129,0,12,8.426001E-16
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,3.933486,3.933486,11.40137,0,3.220547,3.933486,49.23397,0,0,0,1.936611,0,0,7.467887,7.094492,24.52775,7.524,9.031104,0,9.031104,24.29867,62.30415,0.1729082,4.326835,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,7.8878,7.8878,12,0,3.372,7.8878,40.42451,0,0,0,3.188604,0,0,4.1122,3.90659,15.49665,15.65199,7.095194,0,7.095194,31.02976,79.56332,0.1736617,8.676579,2.550883,12,18.8406
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,3.883599,3.883599,0,-1,0,3.883599,105.8062,0,0,0,4.109089,4.087999,3.883599,0,0,8.401455,22.03767,0.0210906,0,0.0210906,31.04977,79.61462,0.1736582,4.271959,3.287271,0,26.14676
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.271437,1.271437,0,-1,0,1.271437,532.0214,0,0,0,6.764318,1.338355,1.271437,0,0,8.380364,22.05665,5.425963,0,5.425963,36.19729,92.81337,0.1727534,1.398581,5.411455,0,28.82097
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.401542,2.401542,0,-1,0,2.401542,335.8315,2.582797,0,0,8.065138,2.527939,2.401542,0,0,2.954401,26.94002,2.954401,0,2.954401,39.00008,100,0.1722648,2.641697,6.45211,0,35.00515
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.9639904,0.9639904,0,-1,0,0.9639904,844.8225,7.129281,0,0,8.144008,1.014727,0.9639904,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,1.06039,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.266694,2.266694,0,-1,0,2.266694,335.4581,5.217815,0,0,7.603808,2.385993,2.266694,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,2.493363,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.637071,1.637071,0,-1,0,1.637071,356.4503,4.112112,0,0,5.835345,1.723233,1.637071,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,1.800778,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722648,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.174577,1.174577,0,-1,0,1.174577,0,0,0,0,0,1.236397,1.174577,0,0,0,29.59898,0,1.236397,-1.236397,37.6968,96.65827,0.1722648,1.292035,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.471296,1.471296,0,-1,0,1.471296,0,0,0,0,0,1.548733,1.471296,0,0,1.373775,28.36258,0,1.548733,-1.548733,36.06429,92.47237,0.1722648,1.618425,0,0,28.36258
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.38973,1.38973,0,-1,0,1.38973,0,0,2.220446E-16,0,0,1.462874,1.38973,0,0,3.094589,26.81385,0,1.462874,-1.462874,34.52229,88.51852,0.1722648,1.528703,0,0,26.81385
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05296198,0.05296198,0,-1,0,0.05296198,0,0,6.938894E-18,0,0,0.05574946,0.05296198,0,0,4.720004,25.35098,0,0.05574946,-0.05574946,34.46352,88.36784,0.1722648,0.05825818,0,0,25.35098
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.781948,25.29523,0,0,0,34.46352,88.36784,0.1722648,0,0,0,25.29523
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.113305,1.113305,0,-1,0,1.113305,0,0,0,0,0,1.1719,1.113305,0,0,4.781948,25.29523,0,1.1719,-1.1719,33.22823,85.20042,0.1722648,1.224636,0,0,25.29523
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.8540125,0.8540125,0,-1,0,0.8540125,0,0,0,0,0,0.8989605,0.8540125,0,0,6.084059,24.12333,0,0.8989605,-0.8989605,32.28064,82.77072,0.1722648,0.9394137,0,0,24.12333
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.202825,1.202825,0,-1,0,1.202825,0,0,2.220446E-16,0,0,1.266131,1.202825,0,0,7.082904,23.22436,0,1.266131,-1.266131,30.94603,79.34863,0.1722648,1.323107,0,0,23.22436
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.5789012,0.5789012,0,-1,0,0.5789012,0,0,1.110223E-16,0,0,0.6093696,0.5789012,0,0,8.489717,21.95823,0,0.6093696,-0.6093696,30.30369,77.70162,0.1722648,0.6367913,0,0,21.95823
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.090124,2.090124,0,0,0,2.090124,0,0,0,0,0,2.20013,2.090124,0,0,9.166795,21.34886,0,2.20013,-2.20013,27.98455,71.75512,0.1722648,2.299136,0,0,21.34886
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,4.583659,4.583659,0,0,0,4.583659,0,0,0,0,0,4.824904,4.583659,0,0,11.61138,19.14873,0,4.824904,-4.824904,22.89866,58.71439,0.1722648,5.042025,0,0,19.14873
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,5.0975,5.0975,0,0,0,5.0975,24.25989,0,8.881784E-16,0,1.236648,5.365789,5.0975,0,0,16.97239,14.32383,0,4.129142,-4.129142,18.54616,47.55416,0.1722648,5.60725,0.9893182,0,15.56048
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.313038,5.313038,0,0,0,5.313038,70.05769,0,8.881784E-16,0,3.722192,5.592672,5.313038,0,0,21.56032,10.19469,0,1.87048,-1.87048,16.5745,42.49863,0.1722648,5.844342,2.977754,0,13.91688
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,6.814129,6.814129,0,-1,0,6.814129,80.76553,0,0,0,5.503468,7.172768,6.814129,0,0,23.63863,8.324207,0,1.6693,-1.6693,14.8149,37.98685,0.1722648,7.495543,4.402774,0,13.82767
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,-1,0,0,0,0,0,0,6.204389,0,0,0,0,25.49341,6.654907,6.204389,0,6.204389,20.7009,53.07914,0.1712475,0,4.963511,0,12.8593
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.058455,4.058455,0,-1,0,4.058455,266.9118,0,0,0,10.83249,4.272058,4.058455,0,0,19.28902,12.23886,6.560437,0,6.560437,26.92468,69.03751,0.1701848,4.4643,8.665996,0,23.07135
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,-1,0,0,0,0,0,0,11.58359,0,0,0,0,12.72859,18.14325,11.58359,0,11.58359,37.91384,97.21478,0.1683403,0,9.26687,0,29.72684
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,-1,0,0,0,5.354531,0,0,6.49953,0,0,0,0,1.144999,28.56848,1.144999,0,1.144999,39.00008,100,0.1681602,0,5.199624,0,35.06801
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,14.28393,8.36,0,-1,0,8.36,86.9392,0,5.923926,7.352319,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1681602,15.71232,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,8.38956,8.36,0,-1,0,8.36,90.34156,0,0.02956019,0.8685162,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.1681602,9.228517,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.641557,2.641557,0,-1,0,2.641557,215.9375,0,0,0,5.704112,2.780586,2.641557,0,0,3.088143,26.81965,2.923525,0,2.923525,38.84391,99.59956,0.167702,2.905713,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,6.811344,6.811344,0,-1,0,6.811344,47.03933,0,8.881784E-16,0,3.20401,7.169836,6.811344,0,0,0.1646174,29.45082,0,3.965826,-3.965826,34.66356,88.88074,0.167702,7.492478,2.563208,0,32.65483
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.370549,6.370549,0,-1,0,6.370549,5.82513,0,0,0,0.3710927,6.705841,6.370549,0,0,4.57109,25.485,0,6.334748,-6.334748,27.98615,71.75922,0.167702,7.007604,0.2968742,0,25.85609
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,6.506326,6.506326,0,-1,0,6.506326,0,0,8.881784E-16,0,0,6.848764,6.506326,0,0,11.6097,19.15025,0,6.848764,-6.848764,20.76692,53.24841,0.167702,7.156959,0,0,19.15025
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,11.78693,8.36,0,-1,0,8.36,0,0,3.426933,4.605626,0,8.8,8.36,0,0,19.21944,12.30149,0,8.8,-8.8,11.4909,29.4638,0.167702,12.96563,0,0,12.30149
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,18.543,3.326411,0,-1,0,3.326411,0,0,15.21659,17.07089,0,3.501485,3.326411,0,0,28.99722,3.501485,0,3.501485,-3.501485,7.800015,20,0.167702,20.3973,0,0,3.501485
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1574763,0,0,-1,0,0,0,0,0.1574763,0.173224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0.173224,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.9762235,0,0,-1,0,0,0,0,0.9762235,1.073846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,1.073846,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.09841688,0,0,-1,0,0,0,0,0.09841688,0.1082586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0.1082586,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167702,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1773341,0.1773341,8.977334,0,2.607265,0.1773341,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1679593,0.1950675,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.193905,1.193905,9.993904,0,2.864458,1.193905,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1684751,1.313295,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1685679,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,12.34213,12.34213,12,0,3.372,12.34213,27.32748,0,0,0,3.372795,0.3601419,0.3421348,0,0,7.09563,23.21291,3.012653,0,3.012653,35.12663,90.06809,0.1688373,13.57635,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.501474,3.501474,0,-1,0,3.501474,108.2891,0,0,0,3.791714,3.685762,3.501474,0,0,4.082977,25.9243,0.1059516,0,0.1059516,35.22714,90.32582,0.168821,3.851621,3.033371,0,29.71601
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.19963,1.19963,0,-1,0,1.19963,455.2122,0.2210688,0,0,5.460863,1.262769,1.19963,0,0,3.977026,26.01966,3.977026,0,3.977026,39.00008,100,0.1682138,1.319593,4.36869,0,31.48052
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,6.605782,6.605782,0,-1,0,6.605782,153.2418,3.169363,0,0,10.12282,6.953455,6.605782,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,7.26636,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.488052,2.488052,0,-1,0,2.488052,462.7452,8.894341,0,0,11.51334,2.619002,2.488052,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,2.736858,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,7.185693,7.185693,0,-1,0,7.185693,131.0715,1.854509,0,0,9.418396,7.563887,7.185693,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,7.904262,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.036207,1.036207,0,-1,0,1.036207,450.2228,3.574495,0,0,4.665238,1.090744,1.036207,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,1.139827,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.197986,1.197986,0,-1,0,1.197986,315.1127,2.513969,0,0,3.775007,1.261038,1.197986,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,1.317785,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.7149693,0.7149693,0,-1,0,0.7149693,382.1816,1.979882,0,0,2.732481,0.7525992,0.7149693,0,0,0,29.59898,0,0,0,39.00008,100,0.1682138,0.7864662,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,5.534656,5.534656,0,-1,0,5.534656,10.5646,0,0,0,0.5847144,5.825953,5.534656,0,0,0,29.59898,0,5.241239,-5.241239,33.47533,85.834,0.1682138,6.088121,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,15.17037,8.36,0,-1,0,8.36,3.085421,0,6.810367,8.327403,0.2579412,8.8,8.36,0,0,5.823599,24.35774,0,8.542059,-8.542059,24.47121,62.74656,0.1682138,16.6874,0.2063529,0,24.61568
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,11.0865,8.36,0,-1,0,8.36,0,0,2.726504,3.835154,0,8.8,8.36,0,0,15.31478,15.81568,0,8.8,-8.8,15.19519,38.96195,0.1682138,12.19515,0,0,15.81568
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,13.81787,6.664896,0,-1,0,6.664896,0,0,7.152969,8.534756,0,7.01568,6.664896,0,0,25.09255,7.01568,0,7.01568,-7.01568,7.800015,20,0.1682138,15.19965,0,0,7.01568
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,13.57465,0,0,-1,0,0,0,0,13.57465,14.93212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,14.93212,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.332282,0,0,-1,0,0,0,0,2.332282,2.565511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,2.565511,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.604153,0,0,-1,0,0,0,0,0.604153,0.6645683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,0.6645683,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.8472021,0,0,-1,0,0,0,0,0.8472021,0.9319223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,0.9319223,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.617515,0,0,-1,0,0,0,0,1.617515,1.779266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,1.779266,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.045417,0,0,-1,0,0,0,0,2.045417,2.249958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,2.249958,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2003407,0,0,-1,0,0,0,0,0.2003407,0.2203747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,0.2203747,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4716294,0,0,-1,0,0,0,0,0.4716294,0.5187923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682138,0.5187923,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.014734,2.014734,10.81473,0,3.072128,2.014734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1689234,2.216207,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.09655,2.09655,10.89655,0,3.092827,2.09655,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1696429,2.306205,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,9.252892,9.252892,12,0,3.372,9.252892,19.59827,0,0,0,1.813407,0,0,2.747108,2.609753,16.16775,15.048,4.42316,0,4.42316,27.85818,71.43108,0.1700921,10.17818,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.677268,3.677268,10.0157,0,2.869972,3.677268,137.9437,0,0,0,5.072559,0,0,6.338432,6.021511,11.74459,19.02884,11.09407,0,11.09407,38.38294,98.41759,0.1701669,4.044994,4.058047,12,24.1014
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.748147,3.748147,0,-1,0,3.748147,217.9486,3.573094,0,0,8.169036,3.945419,3.748147,0,0,0.6505233,29.01351,0.6505233,0,0.6505233,39.00008,100,0.1700697,4.122962,6.535228,0,37.18254
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,-1,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,9.017958,8.36,0,-1,0,8.36,149.408,3.690509,0.657958,1.559754,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,9.919754,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.553113,1.553113,0,-1,0,1.553113,807.2661,10.9029,0,0,12.53776,1.634856,1.553113,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,1.708425,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,-1,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.161381,0.161381,0,-1,0,0.161381,6336.792,10.05651,0,0,10.22638,0.1698748,0.161381,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,0.1775191,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,3.829978,3.829978,0,-1,0,3.829978,217.4744,4.297667,0,0,8.329224,4.031556,3.829978,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,4.212976,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.300593,3.300593,0,-1,0,3.300593,175.6976,2.324752,0,0,5.79906,3.474308,3.300593,0,0,0,29.59898,0,0,0,39.00008,100,0.1700697,3.630652,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,14.72459,8.36,0,-1,0,8.36,32.10496,0,6.364587,7.837046,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1700697,16.19705,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.348145,4.348145,0,-1,0,4.348145,20.77429,0,0,0,0.9032961,4.576994,4.348145,0,0,6.795584,23.48295,0,3.673698,-3.673698,28.6808,73.54037,0.1700697,4.782959,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,5.144582,5.144582,0,-1,0,5.144582,0,0,0,0,0,5.415349,5.144582,0,0,10.87747,19.80925,0,5.415349,-5.415349,22.97252,58.90379,0.1700697,5.65904,0,0,19.80925
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,9.711506,8.36,0,-1,0,8.36,0,0,1.351506,2.322656,0,8.8,8.36,0,0,16.89453,14.3939,0,8.8,-8.8,13.69651,35.11918,0.1700697,10.68266,0,0,14.3939
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.009303,3.009303,0,-1,0,3.009303,0,0,0,0,0,3.167688,3.009303,0,0,26.6723,5.593904,0,3.167688,-3.167688,10.35747,26.55757,0.1700697,3.310234,0,0,5.593904
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.6578357,0.6578357,0,-1,0,0.6578357,0,0,1.110223E-16,0,0,0.6924586,0.6578357,0,0,30.19196,2.426217,0,0.6924586,-0.6924586,9.627558,24.686,0.1700697,0.7236193,0,0,2.426217
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.313799,1.313799,0,-1,0,1.313799,0,0,0,0,0,1.382946,1.313799,0,0,30.96136,1.733758,0,1.382946,-1.382946,8.169805,20.94817,0.1700697,1.445179,0,0,1.733758
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.66363,0.3332716,0,-1,0,0.3332716,0,0,0.3303584,0.3967214,0,0.3508122,0.3332716,0,0,32.49796,0.3508122,0,0.3508122,-0.3508122,7.800015,20,0.1700697,0.729993,0,0,0.3508122
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.061229,0,0,-1,0,0,0,0,1.061229,1.167352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700697,1.167352,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700697,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.7273033,0,0,-1,0,0,0,0,0.7273033,0.8000336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700697,0.8000336,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.9671672,0,0,-1,0,0,0,0,0.9671672,1.063884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700697,1.063884,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1700697,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.5564572,0.5564572,9.356457,0,2.703184,0.5564572,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170388,0.6121029,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1703622,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,6.02787,6.02787,12,0,3.372,6.02787,60.50032,0,0,0,3.646881,0,0,5.97213,5.673523,14.78346,16.29386,9.320404,0,9.320404,33.81737,86.71102,0.1711702,6.630657,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,10.83785,8.36,0,-1,0,8.36,99.04471,0,2.477846,3.56163,8.280138,8.8,8.36,0,0,5.463058,24.68223,0,0.5198621,-0.5198621,33.26938,85.30594,0.1711702,11.92163,6.62411,0,32.96236
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,5.169729,5.169729,0,-1,0,5.169729,202.6374,0,0,0,10.47581,5.44182,5.169729,0,0,6.040682,24.16236,5.033985,0,5.033985,38.04504,97.55119,0.1704344,5.686702,8.380645,0,34.63817
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,4.791917,4.791917,0,-1,0,4.791917,250.6008,5.957761,0,0,12.00858,5.044123,4.791917,0,0,1.006697,28.69295,1.006697,0,1.006697,39.00008,100,0.170288,5.271109,9.606865,0,40.70153
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,8.907414,8.36,0,-1,0,8.36,154.4085,4.108552,0.5474144,1.438156,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.170288,9.798156,10.32684,0,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.465598,4.465598,0,-1,0,4.465598,260.8989,6.950067,0,0,11.6507,4.70063,4.465598,0,0,0,29.59898,0,0,0,39.00008,100,0.170288,4.912158,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,11.6219,8.36,0,-1,0,8.36,105.8127,0.04593814,3.261899,4.424088,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.170288,12.78409,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,5.857731,5.857731,0,-1,0,5.857731,138.9744,1.974714,0,0,8.140747,6.166033,5.857731,0,0,0,29.59898,0,0,0,39.00008,100,0.170288,6.443504,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.170288,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,7.513386,7.513386,0,-1,0,7.513386,45.10418,0,8.881784E-16,0,3.388851,7.908827,7.513386,0,0,0,29.59898,0,4.519976,-4.519976,34.2356,87.78342,0.170288,8.264724,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,6.203881,6.203881,0,-1,0,6.203881,5.883645,0,8.881784E-16,0,0.3650143,6.530401,6.203881,0,0,5.022195,25.079,0,6.165387,-6.165387,27.73672,71.11964,0.170288,6.824269,0.2920115,0,25.44402
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.908437,2.908437,0,-1,0,2.908437,0,0,4.440892E-16,0,0,3.061512,2.908437,0,0,11.87263,18.91361,0,3.061512,-3.061512,24.5096,62.845,0.170288,3.199281,0,0,18.91361
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,11.37482,8.36,0,-1,0,8.36,0,0,3.014823,4.152306,0,8.8,8.36,0,0,15.27431,15.8521,0,8.8,-8.8,15.23358,39.06039,0.170288,12.51231,0,0,15.8521
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,9.065544,6.699498,0,-1,0,6.699498,0,0,2.366046,3.272601,0,7.052103,6.699498,0,0,25.05208,7.052103,0,7.052103,-7.052103,7.800015,20,0.170288,9.972098,0,0,7.052103
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.595593,0,0,-1,0,0,0,0,1.595593,1.755152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,1.755152,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.616345,0,0,-1,0,0,0,0,1.616345,1.777979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,1.777979,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1839558,0,0,-1,0,0,0,0,0.1839558,0.2023514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.170288,0.2023514,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.029134,2.029134,10.82913,0,3.075771,2.029134,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1709464,2.232047,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1711158,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,3.902037,3.902037,12,0,3.372,3.902037,20.27893,0,0,0,0.7912914,0,0,8.097963,7.693065,16.16775,15.048,8.484357,0,8.484357,31.71097,81.31001,0.171981,4.29224,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,5.625405,5.625405,0,0,0,5.625405,23.49522,0,8.881784E-16,0,1.321701,5.921479,5.625405,0,0,7.683397,22.68392,0,4.599777,-4.599777,26.86238,68.87775,0.171981,6.187945,1.057361,0,24.00562
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,12.79426,18.08414,1.015273,0,1.015273,27.82555,71.34742,0.1718353,0,0.8122186,0,19.09942
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,9.028139,8.36,0,-1,0,8.36,14.0621,0,0.6681389,1.570953,1.175591,8.8,8.36,0,0,11.77899,18.99789,0,7.624409,-7.624409,19.78872,50.7402,0.1718353,9.930953,0.9404731,0,20.17348
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,-1,0,0,0,0,0,0,1.879727,0,0,0,0,20.25055,11.37348,1.879727,0,1.879727,21.57198,55.31266,0.1715662,0,1.503781,0,13.25321
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,-1,0,0,0,0,0,0,1.776214,0,0,0,0,18.37083,13.06524,1.776214,0,1.776214,23.25705,59.63334,0.1713127,0,1.420971,0,14.84145
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.776729,2.776729,0,-1,0,2.776729,126.9485,0,0,0,3.525015,2.922873,2.776729,0,0,16.59461,14.66383,0.602142,0,0.602142,23.82829,61.09805,0.1712269,3.054402,2.820012,0,18.18884
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.031469,1.031469,0,-1,0,1.031469,256.6298,0,0,0,2.647056,1.085757,1.031469,0,0,15.99247,15.20576,1.561299,0,1.561299,25.30947,64.89594,0.1710049,1.134616,2.117645,0,17.85281
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.472201,3.472201,0,-1,0,3.472201,61.98392,0,0,0,2.152206,3.654948,3.472201,0,0,14.43117,16.61092,0,1.502742,-1.502742,23.72544,60.83434,0.1710049,3.819421,1.721765,0,18.76313
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,16.10088,15.10818,0.5163657,0,0.5163657,24.21531,62.0904,0.1709316,0,0.4130926,0,15.62455
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,15.58452,15.57291,0.6587535,0,0.6587535,24.84025,63.69283,0.1708381,0,0.5270028,0,16.23166
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.993069,3.993069,0,-1,0,3.993069,11.30544,0,4.440892E-16,0,0.4514341,4.203231,3.993069,0,0,14.92577,16.16579,0,3.751797,-3.751797,20.88551,53.55249,0.1708381,4.392376,0.3611473,0,16.61722
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,8.594077,8.36,0,-1,0,8.36,0,0,0.2340769,1.093485,0,8.8,8.36,0,0,19.09443,12.41399,0,8.8,-8.8,11.6095,29.76789,0.1708381,9.453485,0,0,12.41399
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.20884,3.433293,0,-1,0,3.433293,0,0,0.7755466,1.196431,0,3.613993,3.433293,0,0,28.87221,3.613993,0,3.613993,-3.613993,7.800015,20,0.1708381,4.629724,0,0,3.613993
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.427977,0,0,-1,0,0,0,0,4.427977,4.870774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,4.870774,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1272396,0,0,-1,0,0,0,0,0.1272396,0.1399636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,0.1399636,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.9762472,0,0,-1,0,0,0,0,0.9762472,1.073872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,1.073872,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.439722,0,0,-1,0,0,0,0,1.439722,1.583694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,1.583694,0,0,0
