Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.53393,0,0,-1,0,0,0,0,1.53393,1.687323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,1.687323,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1209616,0,0,-1,0,0,0,0,0.1209616,0.1330577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,0.1330577,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.192093,0,0,-1,0,0,0,0,1.192093,1.311302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,1.311302,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.060598,0,0,-1,0,0,0,0,1.060598,1.166658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708381,1.166658,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.277314,1.277314,10.07731,0,2.885561,1.277314,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1713006,1.405046,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.021785,3.021785,11.82178,0,3.326911,3.021785,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1721531,3.323963,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,7.760687,7.760687,12,0,3.372,7.760687,18.55279,0,0,0,1.439824,0,0,4.239313,4.027347,16.16775,15.048,5.467171,0,5.467171,28.84861,73.97066,0.1726704,8.536756,1.151859,12,16.48782
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.09244,2.09244,10.52309,0,2.998343,2.09244,128.6279,0,0,0,2.691461,0,0,8.430655,8.009122,10.70058,19.96845,10.70058,0,10.70058,39.00008,100,0.1728862,2.301684,2.153168,12,22.65991
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.478255,2.478255,0,-1,0,2.478255,149.3249,1.091962,0,0,3.700651,2.608689,2.478255,0,0,0,29.59898,0,0,0,39.00008,100,0.1728862,2.72608,2.960521,0,33.29963
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.912276,1.912276,0,-1,0,1.912276,217.8553,2.153071,0,0,4.165993,2.012922,1.912276,0,0,0,29.59898,0,0,0,39.00008,100,0.1728862,2.103503,3.332794,0,33.76497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1728862,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,11.74593,8.36,0,-1,0,8.36,57.4111,0,3.385934,4.560528,4.799568,8.8,8.36,0,0,0,29.59898,0,4.000432,-4.000432,34.78325,89.18764,0.1728862,12.92053,3.839654,0,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.719934,2.719934,0,-1,0,2.719934,227.4504,0,0,0,6.186501,2.863088,2.719934,0,0,4.444925,25.59855,3.323412,0,3.323412,37.93612,97.2719,0.1724234,2.991927,4.949201,0,31.78505
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.657144,1.657144,0,-1,0,1.657144,414.5073,4.003109,0,0,6.868984,1.744362,1.657144,0,0,1.121513,28.58962,1.121513,0,1.121513,39.00008,100,0.1722677,1.822859,5.495187,0,35.4586
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722677,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,8.371271,8.36,0,-1,0,8.36,27.53899,0,0.01127073,0.8483978,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1722677,9.208398,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1721906,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1721523,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1721523,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,4.620305,4.620305,0,-1,0,4.620305,0,0,0,0,0,4.863479,4.620305,0,0,6.386229,23.85137,0,4.863479,-4.863479,27.81501,71.3204,0.1721523,5.082335,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.8840178,0.8840178,0,-1,0,0.8840178,0,0,1.110223E-16,0,0,0.930545,0.8840178,0,0,11.79009,18.98789,0,0.930545,-0.930545,26.83413,68.80533,0.1721523,0.9724196,0,0,18.98789
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.260061,2.260061,0,-1,0,2.260061,0,0,0,0,0,2.379011,2.260061,0,0,12.82403,18.05735,0,2.379011,-2.379011,24.32643,62.37535,0.1721523,2.486067,0,0,18.05735
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.100546,2.100546,0,-1,0,2.100546,0,0,4.440892E-16,0,0,2.211101,2.100546,0,0,15.46738,15.67834,0,2.211101,-2.211101,21.99573,56.39919,0.1721523,2.3106,0,0,15.67834
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.880075,0.880075,0,-1,0,0.880075,0,0,1.110223E-16,0,0,0.9263947,0.880075,0,0,17.92416,13.46724,0,0.9263947,-0.9263947,21.01922,53.89534,0.1721523,0.9680825,0,0,13.46724
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.8299316,0.8299316,0,-1,0,0.8299316,0,0,0,0,0,0.8736122,0.8299316,0,0,18.95349,12.54084,0,0.8736122,-0.8736122,20.09835,51.53414,0.1721523,0.9129247,0,0,12.54084
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.2979228,0.2979228,0,-1,0,0.2979228,0,0,0,0,0,0.3136029,0.2979228,0,0,19.92417,11.66723,0,0.3136029,-0.3136029,19.76779,50.68653,0.1721523,0.327715,0,0,11.66723
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27261,11.35363,0,0,0,19.76779,50.68653,0.1721523,0,0,0,11.35363
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.295163,2.295163,0,-1,0,2.295163,0,0,0,0,0,2.415961,2.295163,0,0,20.27261,11.35363,0,2.415961,-2.415961,17.22114,44.15668,0.1721523,2.524679,0,0,11.35363
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.95701,8.937666,0,0,0,17.22114,44.15668,0.1721523,0,0,0,8.937666
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.8701374,0.8701374,0,0,0,0.8701374,0,0,0,0,0,0.9159341,0.8701374,0,0,22.95701,8.937666,0,0.9159341,-0.9159341,16.25566,41.6811,0.1721523,0.9571512,0,0,8.937666
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,23.97472,8.021731,1.592899,0,1.592899,17.76682,45.55585,0.171932,0,1.274319,0,9.61463
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,22.38182,9.45534,4.331617,0,4.331617,21.87615,56.09259,0.171336,0,3.465294,0,13.78696
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,5.951097,5.951097,0,-1,0,5.951097,121.3668,0,0,0,7.222656,6.264313,5.951097,0,0,18.0502,13.3538,0.9583429,0,0.9583429,22.78532,58.42377,0.1712046,6.546207,5.778124,0,20.57645
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,11.89271,8.36,0,-1,0,8.36,113.794,0,3.532713,4.721984,9.513178,8.8,8.36,0,0,17.09186,14.2163,0.7131776,0,0.7131776,23.4619,60.15859,0.171107,13.08198,7.610542,0,23.72948
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.648484,3.648484,0,-1,0,3.648484,304.138,0,0,0,11.09643,3.84051,3.648484,0,0,16.37868,14.85816,7.255919,0,7.255919,30.34546,77.80873,0.1701204,4.013333,8.877143,0,25.95459
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,-1,0,0,0,3.528795,0,0,12.65156,0,0,0,0,9.122764,21.38849,9.122764,0,9.122764,39.00008,100,0.1688959,0,10.12125,0,34.04005
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.123217,1.123217,0,-1,0,1.123217,1128.567,11.49392,0,0,12.67625,1.182334,1.123217,0,0,0,29.59898,0,0,0,39.00008,100,0.1688959,1.235539,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688959,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2466473,0.2466473,0,-1,0,0.2466473,3500.642,8.374609,0,0,8.634238,0.2596287,0.2466473,0,0,0,29.59898,0,0,0,39.00008,100,0.1688959,0.271312,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,5.181122,5.181122,0,-1,0,5.181122,93.43591,0,0,0,4.841028,5.453812,5.181122,0,0,0,29.59898,0,0.6127839,-0.6127839,38.35415,98.34377,0.1688959,5.699234,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.781817,2.781817,0,-1,0,2.781817,116.6359,0,0,0,3.244597,2.928228,2.781817,0,0,0.680871,28.98619,0.3163688,0,0.3163688,38.65428,99.11334,0.1688538,3.059998,2.595677,0,32.23079
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,9.307736,8.36,0,-1,0,8.36,5.345077,0,0.947736,1.87851,0.4468484,8.8,8.36,0,0,0.3645023,29.27093,0,8.353151,-8.353151,29.84929,76.53648,0.1688538,10.23851,0.3574787,0,29.71778
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.056202,2.056202,0,-1,0,2.056202,0,0,0,0,0,2.164423,2.056202,0,0,9.645782,20.91777,0,2.164423,-2.164423,27.56778,70.68649,0.1688538,2.261822,0,0,20.91777
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0507,18.75335,0,0,0,27.56778,70.68649,0.1688538,0,0,0,18.75335
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.625061,3.625061,0,-1,0,3.625061,0,0,4.440892E-16,0,0,3.815853,3.625061,0,0,12.0507,18.75335,0,3.815853,-3.815853,23.54552,60.37301,0.1688538,3.987567,0,0,18.75335
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29053,14.9375,0,0,0,23.54552,60.37301,0.1688538,0,0,0,14.9375
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.5088397,0.5088397,0,-1,0,0.5088397,0,0,1.110223E-16,0,0,0.5356207,0.5088397,0,0,16.29053,14.9375,0,0.5356207,-0.5356207,22.98093,58.92534,0.1688538,0.5597237,0,0,14.9375
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1384865,0.1384865,0,-1,0,0.1384865,0,0,0,0,0,0.1457753,0.1384865,0,0,16.88567,14.40188,0,0.1457753,-0.1457753,22.82727,58.53134,0.1688538,0.1523352,0,0,14.40188
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.48427,1.48427,0,-1,0,1.48427,0,0,2.220446E-16,0,0,1.56239,1.48427,0,0,17.04764,14.2561,0,1.56239,-1.56239,21.18036,54.30852,0.1688538,1.632697,0,0,14.2561
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.541912,1.541912,0,-1,0,1.541912,0,0,2.220446E-16,0,0,1.623065,1.541912,0,0,18.78363,12.69371,0,1.623065,-1.623065,19.4695,49.9217,0.1688538,1.696103,0,0,12.69371
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2206387,0.2206387,0,-1,0,0.2206387,0,0,2.775558E-17,0,0,0.2322512,0.2206387,0,0,20.58703,11.07065,0,0.2322512,-0.2322512,19.22469,49.29397,0.1688538,0.2427025,0,0,11.07065
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.500924,1.500924,0,-1,0,1.500924,0,0,2.220446E-16,0,0,1.57992,1.500924,0,0,20.84509,10.8384,0,1.57992,-1.57992,17.55931,45.02377,0.1688538,1.651017,0,0,10.8384
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.845895,1.845895,0,0,0,1.845895,0,0,2.220446E-16,0,0,1.943048,1.845895,0,0,22.60056,9.258475,0,1.943048,-1.943048,15.51115,39.77211,0.1688538,2.030485,0,0,9.258475
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.007363,1.007363,0,0,0,1.007363,0,0,0,0,0,1.060382,1.007363,0,0,24.7595,7.315428,0,1.060382,-1.060382,14.39341,36.90611,0.1688538,1.108099,0,0,7.315428
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,25.9377,6.255045,0.8181103,0,0.8181103,15.16954,38.89618,0.1687449,0,0.6544883,0,7.073156
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,4.821247,4.821247,0,0,0,4.821247,65.66525,0,0,0,3.165884,5.074997,4.821247,0,0,25.11959,6.991345,0,1.909113,-1.909113,13.15716,33.73624,0.1687449,5.303372,2.532707,0,10.15723
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,5.994863,5.994863,0,-1,0,5.994863,125.1892,0,0,0.340294,7.504924,6.310382,5.994863,0,0,27.24083,5.082232,1.194542,0,1.194542,14.2904,36.64198,0.1685861,6.594349,6.00394,0,12.58716
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,5.171332,5.171332,0,-1,0,5.171332,191.8913,0,0,0,9.923338,5.443507,5.171332,0,0,26.04629,6.157319,4.479831,0,4.479831,18.54034,47.53924,0.1679934,5.688465,7.938671,0,16.08066
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2536134,0.2536134,0,-1,0,0.2536134,4526.47,0,0,0,11.47973,0.2669615,0.2536134,0,0,21.56646,10.18917,11.21277,0,11.21277,29.17771,74.81449,0.1665281,0.2789747,9.183786,0,21.6689
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.272864,3.272864,0,-1,0,3.272864,362.8226,0,0,0,11.87469,3.44512,3.272864,0,0,10.35369,20.28066,8.429572,0,8.429572,37.17471,95.31956,0.1654432,3.600151,9.499754,0,32.15535
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.677187,1.677187,0,-1,0,1.677187,683.0178,7.765912,0,0,11.45549,1.76546,1.677187,0,0,1.924113,27.86728,1.924113,0,1.924113,39.00008,100,0.1651975,1.844906,9.164388,0,39.32276
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,6.031286,6.031286,0,-1,0,6.031286,201.0372,5.776409,0,0,12.12513,6.348722,6.031286,0,0,0,29.59898,0,0,0,39.00008,100,0.1651975,6.634415,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,6.594751,6.594751,0,-1,0,6.594751,108.7842,0.2322059,0,0,7.174049,6.941843,6.594751,0,0,0,29.59898,0,0,0,39.00008,100,0.1651975,7.254226,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,4.995715,4.995715,0,-1,0,4.995715,105.9841,0.03601782,0,0,5.294665,5.258647,4.995715,0,0,0,29.59898,0,0,0,39.00008,100,0.1651975,5.495287,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004250035,0.004250035,0,-1,0,0.004250035,30850.23,1.306672,0,0,1.311145,0.004473721,0.004250035,0,0,0,29.59898,0,0,0,39.00008,100,0.1651975,0.004675039,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1651975,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.6055388,0.6055388,0,-1,0,0.6055388,0,0,1.110223E-16,0,0,0.6374093,0.6055388,0,0,0,29.59898,0,0.6374093,-0.6374093,38.32819,98.27721,0.1651975,0.6660927,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,6.10597,6.10597,0,-1,0,6.10597,0,0,8.881784E-16,0,0,6.427337,6.10597,0,0,0.7082325,28.96157,0,6.427337,-6.427337,31.55318,80.90543,0.1651975,6.716568,0,0,28.96157
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.952481,3.952481,0,-1,0,3.952481,0,0,4.440892E-16,0,0,4.160506,3.952481,0,0,7.849719,22.53423,0,4.160506,-4.160506,27.16762,69.66043,0.1651975,4.347729,0,0,22.53423
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.5982537,0.5982537,0,-1,0,0.5982537,0,0,0,0,0,0.6297408,0.5982537,0,0,12.4725,18.37373,0,0.6297408,-0.6297408,26.50382,67.95837,0.1651975,0.6580791,0,0,18.37373
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.73035,1.73035,0,-1,0,1.73035,0,0,2.220446E-16,0,0,1.821421,1.73035,0,0,13.17221,17.74398,0,1.821421,-1.821421,24.58387,63.03544,0.1651975,1.903385,0,0,17.74398
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.261317,1.261317,0,-1,0,1.261317,0,0,2.220446E-16,0,0,1.327702,1.261317,0,0,15.19602,15.92256,0,1.327702,-1.327702,23.18435,59.44693,0.1651975,1.387449,0,0,15.92256
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.6572126,0.6572126,0,-1,0,0.6572126,0,0,0,0,0,0.6918027,0.6572126,0,0,16.67124,14.59486,0,0.6918027,-0.6918027,22.45513,57.57713,0.1651975,0.7229338,0,0,14.59486
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.728146,1.728146,0,-1,0,1.728146,0,0,2.220446E-16,0,0,1.819101,1.728146,0,0,17.43991,13.90306,0,1.819101,-1.819101,20.53762,52.66047,0.1651975,1.900961,0,0,13.90306
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.078604,2.078604,0,-1,0,2.078604,0,0,0,0,0,2.188004,2.078604,0,0,19.46113,12.08396,0,2.188004,-2.188004,18.23127,46.74674,0.1651975,2.286464,0,0,12.08396
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.395436,1.395436,0,-1,0,1.395436,0,0,0,0,0,1.46888,1.395436,0,0,21.89225,9.895953,0,1.46888,-1.46888,16.68293,42.77666,0.1651975,1.534979,0,0,9.895953
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.425261,2.425261,0,0,0,2.425261,0,0,4.440892E-16,0,0,2.552907,2.425261,0,0,23.52434,8.427073,0,2.552907,-2.552907,13.99193,35.87667,0.1651975,2.667788,0,0,8.427073
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.3609,5.874167,0,0,0,13.99193,35.87667,0.1651975,0,0,0,5.874167
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,5.048486,5.048486,0,0,0,5.048486,10.30957,0,8.881784E-16,0,0.5204774,5.314196,5.048486,0,0,26.3609,5.874167,0,4.793718,-4.793718,8.938909,22.92023,0.1651975,5.553335,0.4163819,0,6.394644
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,31.68726,1.080449,2.52393,0,2.52393,11.33332,29.05973,0.1648764,0,2.019144,0,3.604378
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,29.16333,3.351985,4.148085,0,4.148085,15.26854,39.15002,0.1643513,0,3.318468,0,7.50007
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.007494,2.007494,0,-1,0,2.007494,349.8878,0,0,0,7.023977,2.113151,2.007494,0,0,25.01524,7.085262,4.910826,0,4.910826,19.92735,51.09568,0.163734,2.208243,5.619182,0,14.10924
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.6861212,0.6861212,0,-1,0,0.6861212,1406.539,0,0,0,9.650562,0.7222328,0.6861212,0,0,20.10441,11.505,8.928329,0,8.928329,28.39751,72.81399,0.1626234,0.7547333,7.72045,0,21.15557
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.553268,4.553268,0,-1,0,4.553268,232.5316,0,0,0,10.58779,4.792914,4.553268,0,0,11.17609,19.5405,5.794876,0,5.794876,33.89502,86.91012,0.1619106,5.008595,8.470231,0,30.12829
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,-1,0,0,0,5.658107,0,0,11.03932,0,0,0,0,5.38121,24.75589,5.38121,0,5.38121,39.00008,100,0.1612543,0,8.831453,0,35.79521
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,9.360271,8.36,0,-1,0,8.36,104.6849,0,1.000272,1.936299,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1612543,10.2963,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.307822,2.307822,0,-1,0,2.307822,217.9323,2.546485,0,0,5.029489,2.429287,2.307822,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1612478,2.538604,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.691325,4.691325,0,-1,0,4.691325,74.07188,0,8.881784E-16,0,3.474952,4.938236,4.691325,0,0,0,29.59898,0,1.463284,-1.463284,37.45764,96.04504,0.1612478,5.160457,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,9.701056,8.36,0,-1,0,8.36,16.53102,0,1.341055,2.311161,1.381994,8.8,8.36,0,0,1.625871,28.13569,0,7.418006,-7.418006,29.63838,75.99568,0.1612478,10.67116,1.105595,0,29.51769
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,9.8681,20.71769,0.635292,0,0.635292,30.24107,77.54104,0.1611707,0,0.5082336,0,21.35298
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232808,21.28945,0,0,0,30.24107,77.54104,0.1611707,0,0,0,21.28945
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,5.19213,5.19213,0,-1,0,5.19213,0,0,8.881784E-16,0,0,5.4654,5.19213,0,0,9.232808,21.28945,0,5.4654,-5.4654,24.48003,62.76918,0.1611707,5.711343,0,0,21.28945
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,9.912737,8.36,0,-1,0,8.36,0,0,1.552737,2.544011,0,8.8,8.36,0,0,15.30548,15.82405,0,8.8,-8.8,15.20401,38.98458,0.1611707,10.90401,0,0,15.82405
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.755173,2.755173,0,-1,0,2.755173,0,0,4.440892E-16,0,0,2.900182,2.755173,0,0,25.08325,7.024051,0,2.900182,-2.900182,12.14695,31.14598,0.1611707,3.03069,0,0,7.024051
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.458541,1.458541,0,-1,0,1.458541,0,0,2.220446E-16,0,0,1.535306,1.458541,0,0,28.30568,4.123869,0,1.535306,-1.535306,10.5286,26.99636,0.1611707,1.604395,0,0,4.123869
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.7840931,0.7840931,0,-1,0,0.7840931,0,0,1.110223E-16,0,0,0.8253611,0.7840931,0,0,30.01157,2.588562,0,0.8253611,-0.8253611,9.658593,24.76557,0.1611707,0.8625024,0,0,2.588562
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92864,1.763201,0,0,0,9.658593,24.76557,0.1611707,0,0,0,1.763201
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.6669283,0.6669283,0,-1,0,0.6669283,0,0,1.110223E-16,0,0,0.7020298,0.6669283,0,0,30.92864,1.763201,0,0.7020298,-0.7020298,8.918589,22.86813,0.1611707,0.7336211,0,0,1.763201
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.5495701,0.5495701,0,-1,0,0.5495701,0,0,0,0,0,0.5784948,0.5495701,0,0,31.70867,1.061172,0,0.5784948,-0.5784948,8.308802,21.30458,0.1611707,0.6045271,0,0,1.061172
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.304459,0.4585429,0,-1,0,0.4585429,0,0,0.845916,0.9763619,0,0.4826767,0.4585429,0,0,32.35144,0.4826767,0,0.4826767,-0.4826767,7.800015,20,0.1611707,1.434905,0,0,0.4826767
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.6554921,0.6554921,9.455492,0,2.72824,0.6554921,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1615203,0.7210413,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03241977,0.03241977,8.832419,0,2.570602,0.03241977,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1617354,0.03566175,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,8.012676,8.012676,12,0,3.372,8.012676,14.03239,0,0,0,1.12437,0,0,3.987324,3.787958,16.16775,15.048,4.912327,0,4.912327,28.32224,72.62099,0.1621996,8.813944,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.710561,1.710561,10.51056,0,2.995172,1.710561,85.41053,1.776357E-15,0,0,1.460999,0,0,8.8,8.36,11.25543,19.4691,9.820999,0,9.820999,37.63926,96.51073,0.1625808,1.881617,1.168799,12,20.93009
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.622911,2.622911,0,-1,0,2.622911,148.0219,0,0,0,3.882482,2.760959,2.622911,0,0,1.434427,28.30799,1.121523,0,1.121523,38.70323,99.23885,0.1624468,2.885202,3.105985,0,32.19048
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.539702,4.539702,0,-1,0,4.539702,105.5116,0,0,0,4.789912,4.778634,4.539702,0,0,0.3129042,29.31736,0.0112783,0,0.0112783,38.71393,99.26629,0.1624455,4.993672,3.831929,0,34.10728
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,-1,0,0,0,5.998489,0,0,6.300116,0,0,0,0,0.3016259,29.32751,0.3016259,0,0.3016259,39.00008,100,0.1624095,0,5.040092,0,35.62763
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.294593,4.294593,0,-1,0,4.294593,164.8004,2.55688,0,0,7.077505,4.520624,4.294593,0,0,0,29.59898,0,0,0,39.00008,100,0.1624095,4.724052,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.17297,2.17297,0,-1,0,2.17297,332.2333,4.931992,0,0,7.219328,2.287336,2.17297,0,0,0,29.59898,0,0,0,39.00008,100,0.1624095,2.390266,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624095,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.9699973,0.9699973,0,-1,0,0.9699973,590.1297,4.703192,0,0,5.724242,1.02105,0.9699973,0,0,0,29.59898,0,0,0,39.00008,100,0.1624095,1.066997,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,5.082354,5.082354,0,-1,0,5.082354,47.79756,0,0,0,2.429241,5.349846,5.082354,0,0,0,29.59898,0,2.920605,-2.920605,35.92149,92.1062,0.1624095,5.590589,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,3.245116,26.67837,0.9264268,0,0.9264268,36.80038,94.35975,0.162299,0,0.7411415,0,27.6048
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,13.73034,8.36,0,-1,0,8.36,6.809913,0,5.370337,6.743371,0.5693087,8.8,8.36,0,0,2.31869,27.51216,0,8.230691,-8.230691,28.12447,72.11387,0.162299,15.10337,0.455447,0,28.08147
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,8.631942,8.36,0,-1,0,8.36,0,0,0.2719417,1.135136,0,8.8,8.36,0,0,11.4639,19.28147,0,8.8,-8.8,18.84845,48.32927,0.162299,9.495136,0,0,19.28147
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.231591,2.231591,0,-1,0,2.231591,0,0,0,0,0,2.349043,2.231591,0,0,21.24168,10.48147,0,2.349043,-2.349043,16.37234,41.98028,0.162299,2.45475,0,0,10.48147
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85173,8.132423,0,0,0,16.37234,41.98028,0.162299,0,0,0,8.132423
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85173,8.132423,0,0,0,16.37234,41.98028,0.162299,0,0,0,8.132423
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85173,8.132423,0,0,0,16.37234,41.98028,0.162299,0,0,0,8.132423
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.239613,1.239613,0,-1,0,1.239613,0,0,2.220446E-16,0,0,1.304856,1.239613,0,0,23.85173,8.132423,0,1.304856,-1.304856,14.9969,38.45352,0.162299,1.363575,0,0,8.132423
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.9132938,0.9132938,0,-1,0,0.9132938,0,0,1.110223E-16,0,0,0.9613618,0.9132938,0,0,25.30157,6.827567,0,0.9613618,-0.9613618,13.98354,35.85516,0.162299,1.004623,0,0,6.827567
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.812812,1.812812,0,-1,0,1.812812,0,0,2.220446E-16,0,0,1.908224,1.812812,0,0,26.36975,5.866206,0,1.908224,-1.908224,11.97209,30.69762,0.162299,1.994094,0,0,5.866206
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.539382,1.539382,0,-1,0,1.539382,0,0,2.220446E-16,0,0,1.620402,1.539382,0,0,28.49,3.957982,0,1.620402,-1.620402,10.26404,26.318,0.162299,1.69332,0,0,3.957982
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.751107,2.220701,0,-1,0,2.220701,0,0,0.5304062,0.805517,0,2.33758,2.220701,0,0,30.29044,2.33758,0,2.33758,-2.33758,7.800015,20,0.162299,3.026218,0,0,2.33758
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.214414,1.214414,10.01441,0,2.869647,1.214414,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627478,1.335855,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.414554,1.414554,10.21455,0,2.920282,1.414554,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.163232,1.55601,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.280723,5.280723,12,0,3.372,5.280723,24.80438,0,0,0,1.30985,0,0,6.719277,6.383314,16.16775,15.048,7.693164,0,7.693164,30.96038,79.38542,0.1639409,5.808794,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,5.698743,5.698743,10.57332,0,3.01105,5.698743,58.67003,0,0,0,3.343454,0,0,4.874578,4.630849,8.474589,21.97185,7.974304,0,7.974304,38.52547,98.78305,0.1645301,6.268618,2.674763,12,25.3153
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,4.985331,4.985331,0,-1,0,4.985331,140.6733,1.265028,0,0,7.01303,5.247716,4.985331,0,0,0.5002856,29.14872,0.5002856,0,0.5002856,39.00008,100,0.1644711,5.483863,5.610424,0,36.16175
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,6.759079,6.759079,0,-1,0,6.759079,127.1201,1.477332,0,0,8.592152,7.11482,6.759079,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,7.434988,6.873722,0,38.19113
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.617669,2.617669,0,-1,0,2.617669,448.7906,8.992411,0,0,11.74785,2.755441,2.617669,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,2.879436,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,6.484226,6.484226,0,-1,0,6.484226,198.6684,6.056605,0,0,12.88211,6.8255,6.484226,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,7.132648,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,7.217505,7.217505,0,-1,0,7.217505,168.4955,4.563799,0,0,12.16117,7.597374,7.217505,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,7.939256,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.479069,3.479069,0,-1,0,3.479069,331.3505,7.865736,0,0,11.52791,3.662178,3.479069,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,3.826976,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644711,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,6.247918,6.247918,0,-1,0,6.247918,3.653436,0,8.881784E-16,0,0.2282637,6.576756,6.247918,0,0,0,29.59898,0,6.348493,-6.348493,32.30818,82.84132,0.1644711,6.87271,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,5.141825,5.141825,0,-1,0,5.141825,0,0,8.881784E-16,0,0,5.412447,5.141825,0,0,7.05388,23.25049,0,5.412447,-5.412447,26.60296,68.21258,0.1644711,5.656008,0,0,23.25049
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,5.765226,5.765226,0,-1,0,5.765226,0,0,8.881784E-16,0,0,6.068659,5.765226,0,0,13.06771,17.83804,0,6.068659,-6.068659,20.20603,51.81023,0.1644711,6.341749,0,0,17.83804
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,4.586154,4.586154,0,-1,0,4.586154,0,0,0,0,0,4.82753,4.586154,0,0,19.81067,11.76938,0,4.82753,-4.82753,15.11737,38.7624,0.1644711,5.044769,0,0,11.76938
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.196006,1.196006,0,-1,0,1.196006,0,0,0,0,0,1.258953,1.196006,0,0,25.17459,6.941848,0,1.258953,-1.258953,13.79031,35.35971,0.1644711,1.315606,0,0,6.941848
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57343,5.682895,0,0,0,13.79031,35.35971,0.1644711,0,0,0,5.682895
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.770022,1.770022,0,-1,0,1.770022,0,0,0,0,0,1.863181,1.770022,0,0,26.57343,5.682895,0,1.863181,-1.863181,11.82635,30.32391,0.1644711,1.947025,0,0,5.682895
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.493148,1.493148,0,-1,0,1.493148,0,0,2.220446E-16,0,0,1.571735,1.493148,0,0,28.64363,3.819713,0,1.571735,-1.571735,10.16959,26.07583,0.1644711,1.642463,0,0,3.819713
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.7946337,0.7946337,0,-1,0,0.7946337,0,0,0,0,0,0.8364566,0.7946337,0,0,30.39,2.247979,0,0.8364566,-0.8364566,9.28789,23.81506,0.1644711,0.8740972,0,0,2.247979
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.5637965,0.5637965,0,-1,0,0.5637965,0,0,1.110223E-16,0,0,0.59347,0.5637965,0,0,31.3194,1.411522,0,0.59347,-0.59347,8.662318,22.21103,0.1644711,0.6201761,0,0,1.411522
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.262296,0.7771494,0,-1,0,0.7771494,0,0,0.4851467,0.6113763,0,0.8180521,0.7771494,0,0,31.97881,0.8180521,0,0.8180521,-0.8180521,7.800015,20,0.1644711,1.388526,0,0,0.8180521
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,3.828441,3.828441,12,0,3.372,3.828441,0,0,0,0,0,0,0,8.171559,7.762981,32.88775,0,7.762981,0,7.762981,15.16463,38.88358,0.1651986,4.211285,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.321937,1.321937,10.12194,0,2.89685,1.321937,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.12477,6.986683,8.36,0,8.36,23.09562,59.21942,0.1656387,1.45413,0,12,6.986683
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3608771,0.3608771,9.160877,0,2.653702,0.3608771,593.1075,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,16.76477,14.51068,10.50039,0,10.50039,33.05716,84.76179,0.1656335,0.3969648,1.712311,12,16.65107
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.5649151,0.5649151,0,0,0,0.5649151,826.1879,0,0,0,4.667261,0.5946475,0.5649151,0,0,6.264383,23.96103,4.072613,0,4.072613,36.92078,94.66849,0.1651603,0.6214067,3.733809,0,28.62829
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,5.529247,0,0,7.721017,0,0,0,0,2.19177,27.62638,2.19177,0,2.19177,39.00008,100,0.1649068,0,6.176814,0,35.3474
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,-1,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,4.99604,4.99604,0,-1,0,4.99604,193.4504,4.405869,0,0,9.66486,5.25899,4.99604,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,5.495645,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,8.10624,8.10624,0,-1,0,8.10624,148.401,3.496859,0,0.5568641,12.02974,8.532885,8.10624,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,8.916864,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,6.543269,6.543269,0,-1,0,6.543269,190.5692,5.581806,0,0,12.46946,6.887651,6.543269,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,7.197596,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,15.85865,8.36,0,-1,0,8.36,129.3293,2.011934,7.498653,9.084518,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,17.44452,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.609971,2.609971,0,-1,0,2.609971,225.7221,3.143943,0,0,5.891281,2.747338,2.609971,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,2.870968,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649068,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.801263,1.801263,0,-1,0,1.801263,27.56578,0,2.220446E-16,0,0.4965322,1.896066,1.801263,0,0,0,29.59898,0,1.399534,-1.399534,37.52484,96.21735,0.1649068,1.981389,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,7.220003,7.220003,0,-1,0,7.220003,0,0,0,0,0,7.600004,7.220003,0,0,1.555038,28.19944,0,7.600004,-7.600004,29.51373,75.67609,0.1649068,7.942004,0,0,28.19944
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.698199,2.698199,0,-1,0,2.698199,0,0,4.440892E-16,0,0,2.840209,2.698199,0,0,9.999486,20.59944,0,2.840209,-2.840209,26.51989,67.99958,0.1649068,2.968019,0,0,20.59944
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.103212,4.103212,0,-1,0,4.103212,0,0,8.881784E-16,0,0,4.319171,4.103212,0,0,13.15527,17.75923,0,4.319171,-4.319171,21.96708,56.32574,0.1649068,4.513534,0,0,17.75923
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.027889,2.027889,0,-1,0,2.027889,0,0,4.440892E-16,0,0,2.13462,2.027889,0,0,17.95435,13.44006,0,2.13462,-2.13462,19.717,50.5563,0.1649068,2.230678,0,0,13.44006
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.6572669,0.6572669,0,-1,0,0.6572669,0,0,1.110223E-16,0,0,0.6918598,0.6572669,0,0,20.32615,11.30544,0,0.6918598,-0.6918598,18.98771,48.68634,0.1649068,0.7229935,0,0,11.30544
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.442658,1.442658,0,-1,0,1.442658,0,0,2.220446E-16,0,0,1.518587,1.442658,0,0,21.09488,10.61358,0,1.518587,-1.518587,17.38698,44.58191,0.1649068,1.586923,0,0,10.61358
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1488467,0.1488467,0,-1,0,0.1488467,0,0,2.775558E-17,0,0,0.1566807,0.1488467,0,0,22.7822,9.094995,0,0.1566807,-0.1566807,17.22182,44.15844,0.1649068,0.1637314,0,0,9.094995
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.629597,1.629597,0,-1,0,1.629597,0,0,0,0,0,1.715365,1.629597,0,0,22.9563,8.938313,0,1.715365,-1.715365,15.41367,39.52216,0.1649068,1.792557,0,0,8.938313
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86226,7.222948,0,0,0,15.41367,39.52216,0.1649068,0,0,0,7.222948
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.850554,1.850554,0,-1,0,1.850554,0,0,0,0,0,1.947951,1.850554,0,0,24.86226,7.222948,0,1.947951,-1.947951,13.36035,34.25724,0.1649068,2.035609,0,0,7.222948
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.670431,1.670431,0,0,0,1.670431,0,0,2.220446E-16,0,0,1.758349,1.670431,0,0,27.02665,5.274997,0,1.758349,-1.758349,11.50689,29.50478,0.1649068,1.837474,0,0,5.274997
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.666567,2.666567,0,0,0,2.666567,0,0,0,0,0,2.806913,2.666567,0,0,28.98037,3.516648,0,2.806913,-2.806913,8.548142,21.91827,0.1649068,2.933224,0,0,3.516648
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.363578,0.363578,0,0,0,0.363578,541.2953,0,0,0,1.968031,0.3827137,0.363578,0,0,32.09916,0.7097356,1.585317,0,1.585317,10.05211,25.77458,0.1647239,0.3999358,1.574425,0,2.677766
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,6.967313,6.967313,12,0,3.372,6.967313,76.59332,0,0,0,5.336497,0,0,5.032687,4.781053,30.51384,2.136521,10.11755,0,10.11755,19.65046,50.38568,0.1653237,7.664044,4.269197,12,7.473018
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.417268,4.417268,0,-1,0,4.417268,188.3787,0,0,0,8.321192,4.649756,4.417268,0,0,20.39629,11.24232,3.671436,0,3.671436,23.13349,59.31651,0.1649031,4.858995,6.656954,0,19.56351
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.308907,6.308907,0,-1,0,6.308907,165.7326,0,0,0,10.45592,6.640954,6.308907,0,0,16.72486,14.54661,3.814961,0,3.814961,26.75268,68.59647,0.1644683,6.939797,8.364733,0,25.00252
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,16.32755,8.36,0,-1,0,8.36,149.501,0,7.967555,9.60031,12.49828,8.8,8.36,0,0,12.90989,17.98007,3.69828,0,3.69828,30.26117,77.5926,0.164049,17.96031,9.998624,0,30.47835
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.011335,5.011335,0,-1,0,5.011335,265.2424,0,0,0,13.29218,5.27509,5.011335,0,0,9.211615,21.30853,8.017095,0,8.017095,37.86686,97.09431,0.1631474,5.512469,10.63375,0,34.60071
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,15.52296,8.36,0,-1,0,8.36,135.3567,1.3213,7.162961,8.715258,11.31582,8.8,8.36,0,0,1.19452,28.52391,1.19452,0,1.19452,39.00008,100,0.1630139,17.07526,9.052656,0,39.83973
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.467833,3.467833,0,-1,0,3.467833,310.161,7.105516,0,0,10.75587,3.65035,3.467833,0,0,0,29.59898,0,0,0,39.00008,100,0.1630139,3.814616,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.355062,1.355062,0,-1,0,1.355062,680.4292,7.793854,0,0,9.220234,1.426381,1.355062,0,0,0,29.59898,0,0,0,39.00008,100,0.1630139,1.490568,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.523422,2.523422,0,-1,0,2.523422,238.1464,3.353205,0,0,6.009439,2.656234,2.523422,0,0,0,29.59898,0,0,0,39.00008,100,0.1630139,2.775764,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.70472,2.70472,0,-1,0,2.70472,98.92445,0,0,0,2.675629,2.847074,2.70472,0,0,0,29.59898,0,0.1714445,-0.1714445,38.81936,99.53662,0.1630139,2.975192,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,7.7534,7.7534,0,-1,0,7.7534,4.045767,0,8.881784E-16,0.1687398,0.3136845,8.161473,7.7534,0,0,0.1904939,29.42753,0,7.847789,-7.847789,30.54706,78.32565,0.1630139,8.52874,0.2509476,0,29.74122
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,4.933083,4.933083,0,-1,0,4.933083,0,0,0,0,0,5.192719,4.933083,0,0,8.910259,21.57974,0,5.192719,-5.192719,25.07346,64.29079,0.1630139,5.426391,0,0,21.57974
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,7.95174,7.95174,0,-1,0,7.95174,0,0,8.881784E-16,0.3869138,0,8.370253,7.95174,0,0,14.67995,16.38703,0,8.370253,-8.370253,16.25044,41.66771,0.1630139,8.746914,0,0,16.38703
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.225742,4.225742,0,-1,0,4.225742,0,0,8.881784E-16,0,0,4.44815,4.225742,0,0,23.98023,8.016773,0,4.44815,-4.44815,11.56168,29.64526,0.1630139,4.648317,0,0,8.016773
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.669529,0.669529,0,-1,0,0.669529,0,0,1.110223E-16,0,0,0.7047674,0.669529,0,0,28.92262,3.568624,0,0.7047674,-0.7047674,10.81878,27.74042,0.1630139,0.736482,0,0,3.568624
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.219366,2.720664,0,-1,0,2.720664,0,0,0.4987023,0.8206389,0,2.863856,2.720664,0,0,29.70569,2.863856,0,2.863856,-2.863856,7.800015,20,0.1630139,3.541302,0,0,2.863856
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.165438,0,0,-1,0,0,0,0,1.165438,1.281982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630139,1.281982,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.237593,0,0,-1,0,0,0,0,1.237593,1.361352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630139,1.361352,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.181293,0,0,-1,0,0,0,0,2.181293,2.399423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630139,2.399423,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.7627093,0,0,-1,0,0,0,0,0.7627093,0.8389802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630139,0.8389802,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.078421,0,0,-1,0,0,0,0,2.078421,2.286263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630139,2.286263,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.3875741,0.3875741,9.187574,0,2.660456,0.3875741,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1632704,0.4263315,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.218823,1.218823,10.01882,0,2.870762,1.218823,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636822,1.340705,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,7.699773,7.699773,12,0,3.372,7.699773,26.84357,0,0,0,2.066894,0,0,4.300227,4.085216,16.16775,15.048,6.15211,0,6.15211,29.4984,75.63678,0.1641906,8.46975,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,5.620381,0,1.757956,0,0,0,0,0,4.676282,0,0,5.620381,5.339362,10.01564,20.5849,10.01564,0,10.01564,39.00008,100,0.1635825,0,3.741026,12,25.26118
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.375369,4.375369,0,-1,0,4.375369,184.6381,3.472947,0,0,8.078598,4.605651,4.375369,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,4.812906,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.345824,3.345824,0,-1,0,3.345824,314.0398,6.9853,0,0,10.50722,3.52192,3.345824,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,3.680407,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.982034,1.982034,0,-1,0,1.982034,637.2415,10.54399,0,0,12.63034,2.086351,1.982034,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,2.180237,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,5.164301,5.164301,0,-1,0,5.164301,249.9245,7.470748,0,0,12.90685,5.436106,5.164301,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,5.680731,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,7.264398,7.264398,0,-1,0,7.264398,165.5608,4.380262,0,0,12.027,7.646734,7.264398,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,7.990837,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.16665,3.16665,0,-1,0,3.16665,349.0507,7.719897,0,0,11.05321,3.333316,3.16665,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,3.483315,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.62218,2.62218,0,-1,0,2.62218,338.2861,6.110281,0,0,8.870471,2.76019,2.62218,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,2.884398,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.293293,5.293293,0,-1,0,5.293293,121.4287,0.8556877,0,0,6.427575,5.571887,5.293293,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,5.822622,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635825,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.38219,6.38219,0,-1,0,6.38219,12.11199,0,0,0,0.77301,6.718095,6.38219,0,0,0,29.59898,0,5.945085,-5.945085,32.73341,83.93165,0.1635825,7.020409,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,7.370952,7.370952,0,-1,0,7.370952,0,0,8.881784E-16,0,0,7.758896,7.370952,0,0,6.60565,23.65389,0,7.758896,-7.758896,24.55481,62.96093,0.1635825,8.108047,0,0,23.65389
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,5.543918,5.543918,0,-1,0,5.543918,0,0,8.881784E-16,0,0,5.835703,5.543918,0,0,15.22665,15.895,0,5.835703,-5.835703,18.40344,47.18822,0.1635825,6.09831,0,0,15.895
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,7.866033,7.866033,0,-1,0,7.866033,0,0,8.881784E-16,0.292636,0,8.280034,7.866033,0,0,21.71076,10.05929,0,8.280034,-8.280034,9.675519,24.80898,0.1635825,8.652636,0,0,10.05929
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.70068,1.690296,0,-1,0,1.690296,0,0,0.01038399,0.180452,0,1.779259,1.690296,0,0,30.9108,1.779259,0,1.779259,-1.779259,7.800015,20,0.1635825,1.870748,0,0,1.779259
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.6709038,0,0,-1,0,0,0,0,0.6709038,0.7379942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,0.7379942,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.051964,0,0,-1,0,0,0,0,1.051964,1.15716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,1.15716,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.7539123,0,0,-1,0,0,0,0,0.7539123,0.8293035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,0.8293035,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.7275783,0,0,-1,0,0,0,0,0.7275783,0.8003362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,0.8003362,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.571365,0,0,-1,0,0,0,0,2.571365,2.828502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,2.828502,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.05705143,0,0,-1,0,0,0,0,0.05705143,0.06275658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635825,0.06275658,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2826331,0.2826331,9.082633,0,2.633906,0.2826331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638105,0.3108964,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.308353,1.308353,10.10835,0,2.893413,1.308353,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1642271,1.439188,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.6757129,0.6757129,9.475713,0,2.733355,0.6757129,197.2819,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1643775,0.7432842,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,3.928494,3.928494,0,0,0,3.928494,110.8876,0,0,0,4.356213,4.135257,3.928494,0,0,6.474694,23.77175,0.220955,0,0.220955,33.06726,84.78767,0.1643536,4.321344,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,1.301769,0,0,7.555508,0,0,0,0,6.253739,23.97061,6.253739,0,6.253739,39.00008,100,0.1636799,0,6.044406,0,31.52612
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.037422,4.037422,0,-1,0,4.037422,204.5414,4.008281,0,0,8.2582,4.249918,4.037422,0,0,0,29.59898,0,0,0,39.00008,100,0.1636799,4.441164,6.60656,0,37.85718
