Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.475732,1.475732,0,-1,0,1.475732,799.6587,10.24742,0,0,11.80082,1.553403,1.475732,0,0,0,29.59898,0,0,0,39.00008,100,0.1636799,1.623306,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.51435,2.51435,0,-1,0,2.51435,479.6991,9.414632,0,0,12.06132,2.646685,2.51435,0,0,0,29.59898,0,0,0,39.00008,100,0.1636799,2.765785,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,-1,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636799,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.248141,4.248141,0,-1,0,4.248141,257.5402,6.468945,0,0,10.94067,4.471727,4.248141,0,0,0,29.59898,0,0,0,39.00008,100,0.1636799,4.672955,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,8.837404,8.36,0,-1,0,8.36,100.6102,0,0.4774045,1.361145,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1636799,9.721145,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.152192,1.152192,0,-1,0,1.152192,427.5712,3.281397,0,0,4.926441,1.212834,1.152192,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1636336,1.267411,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.066073,3.066073,0,-1,0,3.066073,105.1214,0,0,0,3.2231,3.227445,3.066073,0,0,0,29.59898,0,0.004345221,-0.004345221,38.9955,99.98826,0.1636336,3.37268,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,6.636493,6.636493,0,-1,0,6.636493,6.504541,0,0,0,0.4316734,6.985782,6.636493,0,0,0.004828023,29.59463,0,6.554108,-6.554108,32.08686,82.27383,0.1636336,7.300142,0.3453387,0,30.02631
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.227972,4.227972,0,-1,0,4.227972,0,0,0,0,0,4.450496,4.227972,0,0,7.28717,23.04053,0,4.450496,-4.450496,27.39563,70.24506,0.1636336,4.650769,0,0,23.04053
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23217,18.59003,0,0,0,27.39563,70.24506,0.1636336,0,0,0,18.59003
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,7.569923,7.569923,0,-1,0,7.569923,0,0,8.881784E-16,0,0,7.96834,7.569923,0,0,12.23217,18.59003,0,7.96834,-7.96834,18.99626,48.70826,0.1636336,8.326916,0,0,18.59003
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03731792,0.03731792,0,-1,0,0.03731792,0,0,6.938894E-18,0,0,0.03928203,0.03731792,0,0,21.08588,10.62169,0,0.03928203,-0.03928203,18.95485,48.60209,0.1636336,0.04104972,0,0,10.62169
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.399788,0.399788,0,-1,0,0.399788,0,0,5.551115E-17,0,0,0.4208295,0.399788,0,0,21.12952,10.58241,0,0.4208295,-0.4208295,18.51126,47.46467,0.1636336,0.4397668,0,0,10.58241
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.7581694,0.7581694,0,-1,0,0.7581694,0,0,1.110223E-16,0,0,0.7980731,0.7581694,0,0,21.59711,10.16158,0,0.7980731,-0.7980731,17.67002,45.30764,0.1636336,0.8339863,0,0,10.16158
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.195513,2.195513,0,-1,0,2.195513,0,0,0,0,0,2.311066,2.195513,0,0,22.48386,9.363503,0,2.311066,-2.311066,15.23394,39.0613,0.1636336,2.415065,0,0,9.363503
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.73391,1.73391,0,-1,0,1.73391,0,0,2.220446E-16,0,0,1.825169,1.73391,0,0,25.05171,7.052437,0,1.825169,-1.825169,13.31004,34.12824,0.1636336,1.907302,0,0,7.052437
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.997012,3.997012,0,-1,0,3.997012,0,0,4.440892E-16,0,0,4.207381,3.997012,0,0,27.07968,5.227268,0,4.207381,-4.207381,8.875071,22.75655,0.1636336,4.396713,0,0,5.227268
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.204788,0.9688925,0,-1,0,0.9688925,0,0,1.235896,1.456375,0,1.019887,0.9688925,0,0,31.75455,1.019887,0,1.019887,-1.019887,7.800015,20,0.1636336,2.425267,0,0,1.019887
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636336,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.433882,2.433882,11.23388,0,3.178172,2.433882,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642505,2.67727,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,4.587134,4.587134,12,0,3.372,4.587134,47.81117,0,0,0,2.193163,0,0,7.412866,7.042222,24.52775,7.524,9.235385,0,9.235385,24.49246,62.80106,0.1649068,5.045848,1.75453,12,9.717162
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.739946,4.739946,11.69973,0,3.296031,4.739946,115.7348,0,0,0,5.485767,0,0,6.959783,6.611794,15.29237,15.83585,12.09756,0,12.09756,35.96922,92.22858,0.1651964,5.21394,4.388614,12,21.32161
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,5.643197,5.643197,0,-1,0,5.643197,139.7242,0,0,0,7.884908,5.940207,5.643197,0,0,3.194807,26.72365,1.944702,0,1.944702,37.81413,96.9591,0.1649902,6.207516,6.307927,0,34.60856
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,5.511844,5.511844,0,-1,0,5.511844,196.3893,3.772625,0,0,10.82467,5.801941,5.511844,0,0,1.250106,28.47388,1.250106,0,1.250106,39.00008,100,0.1648579,6.063028,8.659738,0,39.29855
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,5.907461,5.907461,0,-1,0,5.907461,208.3904,6.0922,0,0,12.31058,6.218379,5.907461,0,0,0,29.59898,0,0,0,39.00008,100,0.1648579,6.498207,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,-1,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648579,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.538449,3.538449,0,-1,0,3.538449,292.3306,6.619286,0,0,10.34397,3.724683,3.538449,0,0,0,29.59898,0,0,0,39.00008,100,0.1648579,3.892294,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.05532,3.05532,0,-1,0,3.05532,312.8495,6.342427,0,0,9.558554,3.216126,3.05532,0,0,0,29.59898,0,0,0,39.00008,100,0.1648579,3.360852,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.773177,3.773177,0,-1,0,3.773177,220.7991,4.359376,0,0,8.331141,3.971765,3.773177,0,0,0,29.59898,0,0,0,39.00008,100,0.1648579,4.150495,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,9.480958,8.36,0,-1,0,8.36,71.16695,0,1.120958,2.069053,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.1648579,10.42905,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1645492,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,4.888861,4.888861,0,-1,0,4.888861,11.3044,0,8.881784E-16,0,0.5526565,5.14617,4.888861,0,0,0.2430252,29.38025,0,4.593513,-4.593513,33.92754,86.99351,0.1645492,5.377748,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.346929,24.78674,0,0,0,33.92754,86.99351,0.1645492,0,0,0,24.78674
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.346929,24.78674,0,0,0,33.92754,86.99351,0.1645492,0,0,0,24.78674
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.361244,4.361244,0,-1,0,4.361244,0,0,0,0,0,4.590784,4.361244,0,0,5.346929,24.78674,0,4.590784,-4.590784,29.08842,74.58556,0.1645492,4.797369,0,0,24.78674
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2132203,0.2132203,0,-1,0,0.2132203,0,0,2.775558E-17,0,0,0.2244425,0.2132203,0,0,10.4478,20.19596,0,0.2244425,-0.2244425,28.85184,73.97894,0.1645492,0.2345424,0,0,20.19596
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.339785,3.339785,0,-1,0,3.339785,0,0,4.440892E-16,0,0,3.515563,3.339785,0,0,10.69718,19.97152,0,3.515563,-3.515563,25.14611,64.47708,0.1645492,3.673764,0,0,19.97152
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.60336,16.45595,0,0,0,25.14611,64.47708,0.1645492,0,0,0,16.45595
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.627669,0.627669,0,-1,0,0.627669,0,0,0,0,0,0.6607041,0.627669,0,0,14.60336,16.45595,0,0.6607041,-0.6607041,24.44967,62.69133,0.1645492,0.6904358,0,0,16.45595
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.038213,1.038213,0,-1,0,1.038213,0,0,2.220446E-16,0,0,1.092856,1.038213,0,0,15.33748,15.79525,0,1.092856,-1.092856,23.2977,59.73757,0.1645492,1.142035,0,0,15.79525
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.564221,0.564221,0,-1,0,0.564221,0,0,1.110223E-16,0,0,0.5939168,0.564221,0,0,16.55176,14.70239,0,0.5939168,-0.5939168,22.67166,58.13233,0.1645492,0.6206431,0,0,14.70239
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21167,14.10848,0,0,0,22.67166,58.13233,0.1645492,0,0,0,14.10848
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.208226,2.208226,0,0,0,2.208226,0,0,4.440892E-16,0,0,2.324449,2.208226,0,0,17.21167,14.10848,0,2.324449,-2.324449,20.22147,51.84982,0.1645492,2.429049,0,0,14.10848
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.629616,1.629616,0,0,0,1.629616,0,0,2.220446E-16,0,0,1.715386,1.629616,0,0,19.79439,11.78403,0,1.715386,-1.715386,18.4133,47.21349,0.1645492,1.792578,0,0,11.78403
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,5.82701,5.82701,0,0,0,5.82701,24.1895,0,0,0,1.409524,6.133694,5.82701,0,0,21.70037,10.06864,0,4.72417,-4.72417,13.43358,34.44501,0.1645492,6.40971,1.127619,0,11.47817
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,4.64946,4.64946,0,0,0,4.64946,88.35439,0,0,0,4.108002,4.894169,4.64946,0,0,26.94945,5.344471,0,0.7861668,-0.7861668,12.60489,32.32017,0.1645492,5.114406,3.286402,0,9.452474
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,8.954535,8.36,0,-1,0,8.36,79.38016,0,0.5945345,4.258724,6.636181,8.8,8.36,0,0,27.82297,4.558305,0,2.163819,-2.163819,10.32403,26.47181,0.1645492,9.849988,5.308945,0,11.19449
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,-1,0,0,0,0,0,0,8.498843,0,0,0,0,30.22721,2.394486,8.498843,0,8.498843,18.38674,47.14538,0.1636587,0,6.799074,0,10.89333
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.875635,2.875635,0,-1,0,2.875635,375.2919,0,0,0,10.79203,3.026984,2.875635,0,0,21.72837,10.04344,7.765041,0,7.765041,25.7533,66.03397,0.1628535,3.163198,8.63362,0,20.83547
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.238484,2.238484,0,-1,0,2.238484,558.4894,0,0,0,12.50169,2.356299,2.238484,0,0,13.96333,17.03198,10.1454,0,10.1454,35.37807,90.71281,0.1618132,2.462332,10.00136,0,29.53368
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,5.914885,5.914885,0,-1,0,5.914885,201.2739,1.86099,0,0,11.90512,6.226195,5.914885,0,0,3.817934,26.16284,3.817934,0,3.817934,39.00008,100,0.1614252,6.506373,9.524095,0,38.06796
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,5.156333,5.156333,0,-1,0,5.156333,209.8069,5.390625,0,0,10.81834,5.427719,5.156333,0,0,0,29.59898,0,0,0,39.00008,100,0.1614252,5.671967,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,8.407396,8.36,0,-1,0,8.36,84.74126,0,0.04739636,0.888136,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1614252,9.248136,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,4.833918,4.833918,0,-1,0,4.833918,112.715,0,0,0,5.448553,5.088335,4.833918,0,0,1.906256,27.88335,0.360218,0,0.360218,37.53338,96.23923,0.1613887,5.31731,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.537186,4.537186,0,-1,0,4.537186,45.27657,0,0,0,2.054282,4.775986,4.537186,0,0,1.546038,28.20754,0,2.721703,-2.721703,34.66445,88.88303,0.1613887,4.990905,1.643426,0,30.26183
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,9.422348,8.36,0,-1,0,8.36,4.801986,0,1.062348,2.004583,0.401446,8.8,8.36,0,0,4.570152,25.48584,0,8.398554,-8.398554,25.8116,66.18345,0.1613887,10.36458,0.3211568,0,25.88729
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90188,17.08729,0,0,0,25.8116,66.18345,0.1613887,0,0,0,17.08729
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90188,17.08729,0,0,0,25.8116,66.18345,0.1613887,0,0,0,17.08729
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4256273,0.4256273,0,-1,0,0.4256273,0,0,5.551115E-17,0,0,0.4480287,0.4256273,0,0,13.90188,17.08729,0,0.4480287,-0.4480287,25.33933,64.97252,0.1613887,0.46819,0,0,17.08729
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.5230396,0.5230396,0,-1,0,0.5230396,0,0,0,0,0,0.550568,0.5230396,0,0,14.39969,16.63926,0,0.550568,-0.550568,24.75898,63.48445,0.1613887,0.5753435,0,0,16.63926
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.608333,0.608333,0,-1,0,0.608333,0,0,0,0,0,0.6403505,0.608333,0,0,15.01143,16.08869,0,0.6403505,-0.6403505,24.084,61.75371,0.1613887,0.6691663,0,0,16.08869
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3172128,0.3172128,0,-1,0,0.3172128,0,0,5.551115E-17,0,0,0.3339082,0.3172128,0,0,15.72293,15.44834,0,0.3339082,-0.3339082,23.73203,60.85123,0.1613887,0.3489341,0,0,15.44834
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.954143,1.954143,0,-1,0,1.954143,0,0,0,0,0,2.056993,1.954143,0,0,16.09394,15.11443,0,2.056993,-2.056993,21.56376,55.29159,0.1613887,2.149558,0,0,15.11443
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2381489,0.2381489,0,-1,0,0.2381489,0,0,0,0,0,0.2506831,0.2381489,0,0,18.37949,13.05744,0,0.2506831,-0.2506831,21.29952,54.61405,0.1613887,0.2619638,0,0,13.05744
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.868408,1.868408,0,-1,0,1.868408,0,0,2.220446E-16,0,0,1.966745,1.868408,0,0,18.65803,12.80676,0,1.966745,-1.966745,19.22639,49.29834,0.1613887,2.055249,0,0,12.80676
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.398756,1.398756,0,-1,0,1.398756,0,0,2.220446E-16,0,0,1.472375,1.398756,0,0,20.8433,10.84001,0,1.472375,-1.472375,17.67437,45.31881,0.1613887,1.538632,0,0,10.84001
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.15517,1.15517,0,0,0,1.15517,0,0,2.220446E-16,0,0,1.215968,1.15517,0,0,22.47927,9.367635,0,1.215968,-1.215968,16.39263,42.03229,0.1613887,1.270687,0,0,9.367635
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.780884,0.780884,0,0,0,0.780884,0,0,1.110223E-16,0,0,0.8219831,0.780884,0,0,23.83035,8.151667,0,0.8219831,-0.8219831,15.52618,39.81064,0.1613887,0.8589724,0,0,8.151667
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,11.49751,11.49751,12,0,3.372,11.49751,7.923144,0,0,0,0.9109645,0,0,0.5024868,0.4773624,24.74366,7.329684,1.388327,0,1.388327,16.84326,43.18777,0.1614894,12.64726,0.7287716,12,8.240648
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.106353,4.106353,11.85082,0,3.334258,4.106353,99.74596,0,0,0,4.095921,0,0,7.744469,7.357246,23.35533,8.579178,11.45317,0,11.45317,27.70869,71.04778,0.1618871,4.516988,3.276737,12,12.6751
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.051987,3.051987,0,-1,0,3.051987,157.6361,0,0,0,4.811034,3.212618,3.051987,0,0,11.90217,18.88703,1.598416,0,1.598416,29.22508,74.93596,0.1617261,3.357186,3.848827,0,23.69806
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,11.86354,8.36,0,-1,0,8.36,115.4225,0,3.503537,4.689891,9.649325,8.8,8.36,0,0,10.30375,20.3256,0.8493251,0,0.8493251,30.03082,77.00195,0.1616406,13.04989,7.71946,0,29.97493
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,8.801593,8.36,0,-1,0,8.36,108.4939,0,0.4415931,1.321752,9.070089,8.8,8.36,0,0,9.454425,21.09,0.2700892,0,0.2700892,30.28705,77.65895,0.1616135,9.681752,7.256072,0,30.16008
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.958965,3.958965,0,-1,0,3.958965,190.632,0,0,0,7.547052,4.167331,3.958965,0,0,9.184336,21.33308,3.37972,0,3.37972,33.49334,85.88018,0.1612745,4.354861,6.037642,0,28.88013
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.270506,3.270506,0,-1,0,3.270506,244.7388,0,0,0,8.004197,3.442638,3.270506,0,0,5.804615,24.37482,4.56156,0,4.56156,37.82081,96.97625,0.1608193,3.597556,6.403358,0,32.37902
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2960784,0.2960784,0,-1,0,0.2960784,3102.212,7.630263,0,0,9.18498,0.3116615,0.2960784,0,0,1.243056,28.48023,1.243056,0,1.243056,39.00008,100,0.1606957,0.3256863,7.347984,0,37.66521
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.829007,0.829007,0,-1,0,0.829007,348.8866,2.019655,0,0,2.892295,0.872639,0.829007,0,0,0,29.59898,0,0,0,39.00008,100,0.1606957,0.9119077,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.92668,2.92668,0,-1,0,2.92668,72.26409,0,0,0,2.114938,3.080715,2.92668,0,0,0,29.59898,0,0.965777,-0.965777,37.98206,97.3897,0.1606957,3.219347,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.813291,2.813291,0,-1,0,2.813291,89.54163,0,0,0,2.519067,2.961359,2.813291,0,0,1.073086,28.6332,0,0.4422925,-0.4422925,37.51584,96.19427,0.1606957,3.09462,2.015253,0,31.15227
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,5.668848,5.668848,0,-1,0,5.668848,10.5555,0,0,0,0.5983755,5.967208,5.668848,0,0,1.564522,28.19091,0,5.368833,-5.368833,31.8566,81.68342,0.1606957,6.235733,0.4787004,0,28.78928
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,7.14863,7.14863,0,-1,0,7.14863,0,0,8.881784E-16,0,0,7.524874,7.14863,0,0,7.529891,22.82207,0,7.524874,-7.524874,23.92468,61.34521,0.1606957,7.863493,0,0,22.82207
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89086,15.2972,0,0,0,23.92468,61.34521,0.1606957,0,0,0,15.2972
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89086,15.2972,0,0,0,23.92468,61.34521,0.1606957,0,0,0,15.2972
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.8120701,0.8120701,0,-1,0,0.8120701,0,0,1.110223E-16,0,0,0.8548106,0.8120701,0,0,15.89086,15.2972,0,0.8548106,-0.8548106,23.02363,59.03484,0.1606957,0.8932771,0,0,15.2972
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84065,14.44239,0,0,0,23.02363,59.03484,0.1606957,0,0,0,14.44239
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.322597,2.322597,0,-1,0,2.322597,0,0,0,0,0,2.444839,2.322597,0,0,16.84065,14.44239,0,2.444839,-2.444839,20.44655,52.42694,0.1606957,2.554857,0,0,14.44239
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.8135684,0.8135684,0,-1,0,0.8135684,0,0,0,0,0,0.8563877,0.8135684,0,0,19.55714,11.99755,0,0.8563877,-0.8563877,19.54383,50.11229,0.1606957,0.8949252,0,0,11.99755
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.867297,1.867297,0,-1,0,1.867297,0,0,2.220446E-16,0,0,1.965575,1.867297,0,0,20.50868,11.14116,0,1.965575,-1.965575,17.47194,44.79975,0.1606957,2.054026,0,0,11.14116
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.068407,2.068407,0,-1,0,2.068407,0,0,0,0,0,2.17727,2.068407,0,0,22.69265,9.17559,0,2.17727,-2.17727,15.17689,38.91503,0.1606957,2.275247,0,0,9.17559
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.738821,1.738821,0,-1,0,1.738821,0,0,2.220446E-16,0,0,1.830338,1.738821,0,0,25.11184,6.998319,0,1.830338,-1.830338,13.24755,33.968,0.1606957,1.912703,0,0,6.998319
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14555,5.167981,0,0,0,13.24755,33.968,0.1606957,0,0,0,5.167981
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.161353,2.161353,0,0,0,2.161353,0,0,4.440892E-16,0,0,2.275108,2.161353,0,0,27.14555,5.167981,0,2.275108,-2.275108,10.84937,27.81884,0.1606957,2.377488,0,0,5.167981
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,6.191307,6.191307,12,0,3.372,6.191307,24.1787,0,0,0,1.496977,0,0,5.808693,5.518258,29.67345,2.892872,7.015235,0,7.015235,17.50461,44.88352,0.1612531,6.810438,1.197582,12,4.38985
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,22.65821,9.206585,11.85868,0,11.85868,28.75474,73.72994,0.1610809,0,2.798941,12,12.70526
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.170059,4.170059,0,-1,0,4.170059,162.8696,0,0,0,6.79176,4.389535,4.170059,0,0,10.79954,19.87939,2.402225,0,2.402225,31.03369,79.57339,0.1608447,4.587064,5.433408,0,26.67115
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,-1,0,0,0,1.596486,0,0,9.993801,0,0,0,0,8.397315,22.0414,8.397315,0,8.397315,39.00008,100,0.1600246,0,7.995041,0,32.03519
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,-1,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600246,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,-1,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1600246,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.331219,4.331219,0,-1,0,4.331219,197.7458,4.005625,0,0,8.564802,4.559178,4.331219,0,0,0,29.59898,0,0,0,39.00008,100,0.1600246,4.764341,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,10.46908,8.36,0,-1,0,8.36,101.9526,0,2.109084,3.155993,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1600246,11.51599,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1599947,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1599947,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.223363,3.223363,0,-1,0,3.223363,68.90954,0,4.440892E-16,0,2.221205,3.393014,3.223363,0,0,0,29.59898,0,1.171809,-1.171809,37.76488,96.83284,0.1599947,3.5457,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.122471,2.122471,0,-1,0,2.122471,27.02212,0,0,0,0.5735367,2.23418,2.122471,0,0,1.30201,28.42717,0,1.660643,-1.660643,36.01441,92.34446,0.1599947,2.334718,0.4588293,0,29.00071
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,9.357499,8.36,0,-1,0,8.36,0,0,0.9974995,1.933249,0,8.8,8.36,0,0,3.147169,26.76653,0,8.8,-8.8,26.7384,68.55985,0.1599947,10.29325,0,0,26.76653
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,8.090721,8.090721,0,-1,0,8.090721,0,0,1.776357E-15,0.5397931,0,8.516548,8.090721,0,0,12.92495,17.96653,0,8.516548,-8.516548,17.76117,45.54136,0.1599947,8.899793,0,0,17.96653
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.558841,4.558841,0,-1,0,4.558841,0,0,0,0,0,4.79878,4.558841,0,0,22.38778,9.449977,0,4.79878,-4.79878,12.70281,32.57124,0.1599947,5.014725,0,0,9.449977
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5458371,0.5458371,0,-1,0,0.5458371,0,0,0,0,0,0.5745654,0.5458371,0,0,27.71976,4.651197,0,0.5745654,-0.5745654,12.09716,31.0183,0.1599947,0.6004208,0,0,4.651197
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.491931,2.491931,0,-1,0,2.491931,0,0,4.440892E-16,0,0,2.623085,2.491931,0,0,28.35816,4.076632,0,2.623085,-2.623085,9.332189,23.92864,0.1599947,2.741124,0,0,4.076632
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2727,1.453547,0,0,0,9.332189,23.92864,0.1599947,0,0,0,1.453547
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.24811,1.380869,0,-1,0,1.380869,0,0,1.86724,2.192051,0,1.453547,1.380869,0,0,31.2727,1.453547,0,1.453547,-1.453547,7.800015,20,0.1599947,3.572921,0,0,1.453547
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.350569,0,0,-1,0,0,0,0,1.350569,1.485626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1599947,1.485626,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.6564592,0,0,-1,0,0,0,0,0.6564592,0.7221051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1599947,0.7221051,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.6956479,0,0,-1,0,0,0,0,0.6956479,0.7652127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1599947,0.7652127,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1599947,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.766551,1.766551,10.56655,0,3.009337,1.766551,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1604716,1.943206,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.160445,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,6.185173,6.185173,12,0,3.372,6.185173,78.66297,0,0,0,4.86544,0,0,5.814827,5.524086,14.09172,16.91643,10.38953,0,10.38953,35.48787,90.99435,0.1609598,6.80369,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.558932,3.558932,0,-1,0,3.558932,206.1793,0,0,0,7.337782,3.746244,3.558932,0,0,3.702195,26.267,3.591538,0,3.591538,38.8951,99.73083,0.1606157,3.914825,5.870226,0,33.60479
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.519698,1.519698,0,-1,0,1.519698,515.8386,6.12885,0,0,7.839188,1.599682,1.519698,0,0,0.1106566,29.49939,0.1106566,0,0.1106566,39.00008,100,0.1606051,1.671667,6.27135,0,37.33857
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,-1,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606051,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.024627,4.024627,0,-1,0,4.024627,207.418,4.11135,0,0,8.347799,4.236449,4.024627,0,0,0,29.59898,0,0,0,39.00008,100,0.1606051,4.427089,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,-1,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606051,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,4.621818,4.621818,0,-1,0,4.621818,207.9299,4.74507,0,0,9.610141,4.865071,4.621818,0,0,0,29.59898,0,0,0,39.00008,100,0.1606051,5.084,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606051,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,6.55887,6.55887,0,-1,0,6.55887,92.27045,0,0,0,6.051899,6.904074,6.55887,0,0,0,29.59898,0,0.8521745,-0.8521745,38.10181,97.69675,0.1606051,7.214757,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,10.61658,8.36,0,-1,0,8.36,32.48167,0,2.256576,3.318233,2.715468,8.8,8.36,0,0,0.9468605,28.7468,0,6.084532,-6.084532,31.68815,81.2515,0.1606051,11.67823,2.172374,0,31.46227
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.350159,4.350159,0,-1,0,4.350159,7.96158,0,8.881784E-16,0,0.3463414,4.579115,4.350159,0,0,7.707452,22.66227,0,4.232773,-4.232773,27.22641,69.81117,0.1606051,4.785175,0.2770731,0,23.00861
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.141265,1.141265,0,-1,0,1.141265,0,0,0,0,0,1.201331,1.141265,0,0,12.41053,18.4295,0,1.201331,-1.201331,25.9601,66.56422,0.1606051,1.255391,0,0,18.4295
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.161866,4.161866,0,-1,0,4.161866,0,0,0,0,0,4.380912,4.161866,0,0,13.74535,17.22817,0,4.380912,-4.380912,21.34221,54.72351,0.1606051,4.578053,0,0,17.22817
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.123531,4.123531,0,-1,0,4.123531,0,0,8.881784E-16,0,0,4.340559,4.123531,0,0,18.61303,12.84725,0,4.340559,-4.340559,16.76686,42.99186,0.1606051,4.535884,0,0,12.84725
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.811231,1.811231,0,-1,0,1.811231,0,0,0,0,0,1.906559,1.811231,0,0,23.43587,8.506696,0,1.906559,-1.906559,14.75717,37.83883,0.1606051,1.992355,0,0,8.506696
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55427,6.600137,0,0,0,14.75717,37.83883,0.1606051,0,0,0,6.600137
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.9528192,0.9528192,0,-1,0,0.9528192,0,0,1.110223E-16,0,0,1.002968,0.9528192,0,0,25.55427,6.600137,0,1.002968,-1.002968,13.69995,35.12801,0.1606051,1.048101,0,0,6.600137
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.384034,1.384034,0,-1,0,1.384034,0,0,2.220446E-16,0,0,1.456878,1.384034,0,0,26.66868,5.597169,0,1.456878,-1.456878,12.16427,31.19036,0.1606051,1.522438,0,0,5.597169
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28743,4.140291,0,0,0,12.16427,31.19036,0.1606051,0,0,0,4.140291
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28743,4.140291,0,0,0,12.16427,31.19036,0.1606051,0,0,0,4.140291
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.433743,1.433743,0,-1,0,1.433743,0,0,2.220446E-16,0,0,1.509203,1.433743,0,0,28.28743,4.140291,0,1.509203,-1.509203,10.57343,27.11129,0.1606051,1.577118,0,0,4.140291
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.96432,2.631088,0,0,0,10.57343,27.11129,0.1606051,0,0,0,2.631088
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.730283,1.730283,0,0,0,1.730283,0,0,2.220446E-16,0,0,1.82135,1.730283,0,0,29.96432,2.631088,0,1.82135,-1.82135,8.653554,22.18855,0.1606051,1.903311,0,0,2.631088
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.6846504,0.6846504,0,0,0,0.6846504,272.7007,0,0,0,1.867046,0.7206846,0.6846504,0,0,31.98804,0.8097373,1.146362,0,1.146362,9.741088,24.9771,0.1604956,0.7531154,1.493637,0,2.676784
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,7.742491,7.742491,12,0,3.372,7.742491,50.97754,0,0,0,3.946931,0,0,4.257509,4.044634,30.84168,1.841463,7.991565,0,7.991565,17.32255,44.41671,0.1610688,8.51674,3.157545,12,5.788394
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,5.098433,5.098433,0,-1,0,5.098433,117.0019,0,0,0,5.965265,5.366771,5.098433,0,0,22.85012,9.033872,0.5984938,0,0.5984938,17.89033,45.87256,0.1610118,5.608276,4.772212,0,14.99914
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.353483,3.353483,0,-1,0,3.353483,265.8133,0,0,0,8.914004,3.529982,3.353483,0,0,22.25163,9.572515,5.384023,0,5.384023,22.99807,58.96928,0.1605004,3.688831,7.131204,0,18.48652
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,4.62662,4.62662,0,-1,0,4.62662,252.9953,0,0,0,11.70513,4.870126,4.62662,0,0,16.8676,14.41814,6.835005,0,6.835005,29.48232,75.59554,0.1598559,5.089282,9.364105,0,26.12327
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,-1,0,0,0,0,0,0,9.454943,0,0,0,0,10.0326,20.56964,9.454943,0,9.454943,38.45207,98.59485,0.1589728,0,7.563954,0,30.02458
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,7.126561,7.126561,0,-1,0,7.126561,143.1967,2.125701,0,0,10.205,7.501643,7.126561,0,0,0.5776543,29.07909,0.5776543,0,0.5776543,39.00008,100,0.1589192,7.839217,8.163999,0,39.28409
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589192,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.426465,5.426465,0,-1,0,5.426465,132.3351,1.469047,0,0,7.181115,5.712068,5.426465,0,0,0,29.59898,0,0,0,39.00008,100,0.1589192,5.969111,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.039167,5.039167,0,-1,0,5.039167,88.42142,0,0,0,4.455703,5.304386,5.039167,0,0,0,29.59898,0,0.8486834,-0.8486834,38.10549,97.70618,0.1589192,5.543084,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,8.636081,8.36,0,-1,0,8.36,35.91022,0,0.2760811,1.139689,3.002095,8.8,8.36,0,0,0.9429815,28.7503,0,5.797905,-5.797905,31.99396,82.03563,0.1589192,9.499689,2.401676,0,31.75239
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.261644,1.261644,0,-1,0,1.261644,55.54464,0,0,0,0.7007754,1.328046,1.261644,0,0,7.385098,22.95239,0,0.6272706,-0.6272706,31.33276,80.34024,0.1589192,1.387808,0.5606204,0,23.65317
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,14.31227,8.36,0,-1,0,8.36,0,0,5.952271,7.383499,0,8.8,8.36,0,0,8.082066,22.32512,0,8.8,-8.8,22.05674,56.55564,0.1589192,15.7435,0,0,22.32512
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,10.71542,8.36,0,-1,0,8.36,0,0,2.355424,3.426967,0,8.8,8.36,0,0,17.85984,13.52512,0,8.8,-8.8,12.78073,32.77103,0.1589192,11.78697,0,0,13.52512
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,7.328307,4.488863,0,-1,0,4.488863,0,0,2.839444,3.572274,0,4.725119,4.488863,0,0,27.63762,4.725119,0,4.725119,-4.725119,7.800015,20,0.1589192,8.061137,0,0,4.725119
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.363446,0,0,-1,0,0,0,0,1.363446,1.49979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,1.49979,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.894103,0,0,-1,0,0,0,0,2.894103,3.183513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,3.183513,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.034916,0,0,-1,0,0,0,0,1.034916,1.138407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,1.138407,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.129979,0,0,-1,0,0,0,0,1.129979,1.242977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,1.242977,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4003661,0,0,-1,0,0,0,0,0.4003661,0.4404027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589192,0.4404027,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.537735,1.537735,10.33774,0,2.951447,1.537735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1593459,1.691509,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.8218346,0.8218346,9.621835,0,2.770324,0.8218346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1596521,0.904018,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.408007,3.408007,11.56815,0,3.262742,3.408007,34.11179,0,0,0,1.162532,0,0,8.160144,7.752136,16.16775,15.048,8.914669,0,8.914669,32.1192,82.35675,0.1602191,3.748808,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.253085,23.0712,3.777767,0,3.777767,35.7031,91.54623,0.1598715,0,3.022214,0,26.84897
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0.8927866,0,0,4.368104,0,0,0,0,3.475317,26.47119,3.475317,0,3.475317,39.00008,100,0.1595532,0,3.494483,0,30.8393
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.06801886,0.06801886,0,-1,0,0.06801886,9324.41,6.270759,0,0,6.342358,0.0715988,0.06801886,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,0.07482075,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.8627493,0.8627493,0,-1,0,0.8627493,603.6884,4.30016,0,0,5.208318,0.9081572,0.8627493,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,0.9490243,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,10.81045,8.36,0,-1,0,8.36,120.984,1.314265,2.450451,3.531496,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,11.8915,8.091413,0,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,-1,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.48808,3.48808,0,-1,0,3.48808,314.8719,7.311321,0,0,10.98298,3.671663,3.48808,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,3.836888,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595532,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,8.383757,8.36,0,-1,0,8.36,50.30181,0,0.02375666,0.8621323,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1595532,9.222133,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.628386,3.628386,0,-1,0,3.628386,51.42628,0,4.440892E-16,0,1.865944,3.819354,3.628386,0,0,5.105298,25.00421,0,1.95341,-1.95341,32.09769,82.30161,0.1595532,3.991225,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,7.275753,23.0508,0.5397326,0,0.5397326,32.60973,83.61452,0.1595038,0,0.4317861,0,23.59053
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,8.929372,8.36,0,-1,0,8.36,0,0,0.5693718,1.462309,0,8.8,8.36,0,0,6.736021,23.53656,0,8.8,-8.8,23.33371,59.82991,0.1595038,9.822309,0,0,23.53656
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.360314,6.360314,0,-1,0,6.360314,0,0,0,0,0,6.695068,6.360314,0,0,16.5138,14.73656,0,6.695068,-6.695068,16.27649,41.73451,0.1595038,6.996346,0,0,14.73656
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,9.892618,7.639417,0,-1,0,7.639417,0,0,2.253201,3.242463,0,8.041492,7.639417,0,0,23.95276,8.041492,0,8.041492,-8.041492,7.800015,20,0.1595038,10.88188,0,0,8.041492
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1595038,0,0,0,8.426001E-16
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.78681,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78681,1.965491,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595038,1.965491,0,0,8.426001E-16
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1754216,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1754216,0.1929638,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595038,0.1929638,0,0,8.426001E-16
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1595038,0,0,0,8.426001E-16
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1595038,0,0,0,8.426001E-16
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.8604336,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8604336,0.946477,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595038,0.946477,0,0,8.426001E-16
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.145713,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.145713,3.460284,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595038,3.460284,0,0,8.426001E-16
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.8012969,0.8012969,9.601296,0,2.765128,0.8012969,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1598016,0.8814266,0,12,8.426001E-16
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.6923,1.6923,10.4923,0,2.990552,1.6923,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1602387,1.86153,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.724795,4.724795,11.62398,0,3.276866,4.724795,38.8966,0,0,0,1.837785,0,0,6.899181,6.554222,16.16775,15.048,8.392007,0,8.392007,31.62336,81.08537,0.1608484,5.197275,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,5.227881,5.227881,0,0,0,5.227881,101.1922,0,0,0,5.290208,5.503033,5.227881,0,0,7.775747,22.60081,0,0.2128254,-0.2128254,31.39902,80.51015,0.1608484,5.75067,4.232166,0,27.89101
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,6.271412,6.271412,0,-1,0,6.271412,125.5281,0,0,0,7.872387,6.601487,6.271412,0,0,8.012219,22.38798,1.2709,0,1.2709,32.6047,83.60163,0.160733,6.898553,6.297909,0,30.26037
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,5.119524,5.119524,0,-1,0,5.119524,201.9613,0,0,0,10.33946,5.388973,5.119524,0,0,6.741319,23.53179,4.950484,0,4.950484,37.30114,95.64377,0.1602852,5.631477,8.271565,0,33.87125
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,7.618994,7.618994,0,-1,0,7.618994,155.3998,2.029076,0,0.02089388,11.8399,8.019994,7.618994,0,0,1.790835,27.98723,1.790835,0,1.790835,39.00008,100,0.1601238,8.380894,9.471924,0,39.82713
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.285628,1.285628,0,-1,0,1.285628,1036.75,11.97546,0,0,13.32875,1.353292,1.285628,0,0,0,29.59898,0,0,0,39.00008,100,0.1601238,1.414191,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,-1,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601238,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601238,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.060821,1.060821,0,-1,0,1.060821,814.4649,7.52336,0,0,8.640014,1.116653,1.060821,0,0,0,29.59898,0,0,0,39.00008,100,0.1601238,1.166903,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.084575,4.084575,0,-1,0,4.084575,176.3163,2.902218,0,0,7.20177,4.299552,4.084575,0,0,0,29.59898,0,0,0,39.00008,100,0.1601238,4.493032,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,7.151382,7.151382,0,-1,0,7.151382,51.61373,0,8.881784E-16,0,3.691095,7.527771,7.151382,0,0,0,29.59898,0,3.836676,-3.836676,34.95587,89.63025,0.1601238,7.86652,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,6.456755,6.456755,0,-1,0,6.456755,13.60924,0,8.881784E-16,0,0.8787153,6.796585,6.456755,0,0,4.262973,25.7623,0,5.917869,-5.917869,28.71789,73.63545,0.1601238,7.102431,0.7029722,0,26.64102
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.553654,3.553654,0,-1,0,3.553654,0,0,4.440892E-16,0,0,3.740688,3.553654,0,0,10.83838,19.84443,0,3.740688,-3.740688,24.77485,63.52514,0.1601238,3.909019,0,0,19.84443
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,13.06854,8.36,0,-1,0,8.36,0,0,4.708536,6.01539,0,8.8,8.36,0,0,14.9947,16.10374,0,8.8,-8.8,15.49884,39.74053,0.1601238,14.37539,0,0,16.10374
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.753081,3.753081,0,-1,0,3.753081,0,0,4.440892E-16,0,0,3.950612,3.753081,0,0,24.77248,7.303745,0,3.950612,-3.950612,11.33453,29.06284,0.1601238,4.128389,0,0,7.303745
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.3836296,0.3836296,0,-1,0,0.3836296,0,0,5.551115E-17,0,0,0.4038206,0.3836296,0,0,29.16205,3.353133,0,0.4038206,-0.4038206,10.90886,27.97139,0.1601238,0.4219926,0,0,3.353133
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.382399,1.382399,0,-1,0,1.382399,0,0,2.220446E-16,0,0,1.455157,1.382399,0,0,29.61074,2.949313,0,1.455157,-1.455157,9.374994,24.0384,0.1601238,1.520639,0,0,2.949313
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.04822,1.419448,0,-1,0,1.419448,0,0,0.6287719,0.8335938,0,1.494156,1.419448,0,0,31.22758,1.494156,0,1.494156,-1.494156,7.800015,20,0.1601238,2.253042,0,0,1.494156
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.659045,0,0,-1,0,0,0,0,2.659045,2.92495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601238,2.92495,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.338392,0,0,-1,0,0,0,0,1.338392,1.472231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601238,1.472231,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601238,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.834784,0,0,-1,0,0,0,0,1.834784,2.018262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601238,2.018262,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.456084,2.456084,11.25608,0,3.183789,2.456084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1606735,2.701693,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1608334,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.1608306,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1605947,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,9.865942,8.36,0,-1,0,8.36,82.99494,0,1.505942,2.492536,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1605947,10.85254,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,-1,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1601152,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.870953,2.870953,0,-1,0,2.870953,298.3798,5.544288,0,0,8.566344,3.022056,2.870953,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,3.158048,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,5.935832,5.935832,0,-1,0,5.935832,126.5417,1.26306,0,0,7.511304,6.248244,5.935832,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,6.529415,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.149018,3.149018,0,-1,0,3.149018,312.6443,6.530468,0,0,9.845222,3.314755,3.149018,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,3.463919,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.27399,4.27399,0,-1,0,4.27399,218.5443,4.841626,0,0,9.340563,4.498937,4.27399,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,4.701389,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.601784,3.601784,0,-1,0,3.601784,154.1868,1.762126,0,0,5.553478,3.791352,3.601784,0,0,0,29.59898,0,0,0,39.00008,100,0.1601152,3.961963,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,10.86935,8.36,0,-1,0,8.36,47.93325,0,2.509352,3.596287,4.00722,8.8,8.36,0,0,0,29.59898,0,4.79278,-4.79278,33.94804,87.0461,0.1601152,11.95629,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.604054,1.604054,0,-1,0,1.604054,65.41917,0,0,0,1.049359,1.688478,1.604054,0,0,5.325311,24.8062,0,0.6391191,-0.6391191,33.27435,85.31869,0.1601152,1.764459,0.8394871,0,25.85556
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,10.14822,8.36,0,-1,0,8.36,0,0,1.788219,2.803041,0,8.8,8.36,0,0,6.035443,24.16708,0,8.8,-8.8,23.99834,61.53408,0.1601152,11.16304,0,0,24.16708
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.4842935,0.4842935,0,-1,0,0.4842935,0,0,1.110223E-16,0,0,0.5097826,0.4842935,0,0,15.81322,15.36708,0,0.5097826,-0.5097826,23.46098,60.15624,0.1601152,0.5327228,0,0,15.36708
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,6.04389,6.04389,0,-1,0,6.04389,0,0,8.881784E-16,0,0,6.361989,6.04389,0,0,16.37965,14.8573,0,6.361989,-6.361989,16.75486,42.96108,0.1601152,6.648278,0,0,14.8573
