Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.281557,2.281557,0,-1,0,2.281557,0,0,4.440892E-16,0,0,2.401639,2.281557,0,0,23.44852,8.495308,0,2.401639,-2.401639,14.22331,36.46994,0.1601152,2.509713,0,0,8.495308
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11701,6.093668,0,0,0,14.22331,36.46994,0.1601152,0,0,0,6.093668
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.315745,1.315745,0,-1,0,1.315745,0,0,0,0,0,1.384995,1.315745,0,0,26.11701,6.093668,0,1.384995,-1.384995,12.76339,32.72659,0.1601152,1.447319,0,0,6.093668
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.5729436,0.5729436,0,-1,0,0.5729436,0,0,0,0,0,0.6030985,0.5729436,0,0,27.65589,4.708673,0,0.6030985,-0.6030985,12.12767,31.09653,0.1601152,0.6302379,0,0,4.708673
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.814518,1.814518,0,-1,0,1.814518,0,0,2.220446E-16,0,0,1.910019,1.814518,0,0,28.326,4.105575,0,1.910019,-1.910019,10.11434,25.93414,0.1601152,1.99597,0,0,4.105575
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2342779,0.2342779,0,-1,0,0.2342779,0,0,2.775558E-17,0,0,0.2466083,0.2342779,0,0,30.44825,2.195556,0,0.2466083,-0.2466083,9.854387,25.26761,0.1601152,0.2577057,0,0,2.195556
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.914152,1.851501,0,-1,0,1.851501,0,0,0.06265092,0.2540661,0,1.948948,1.851501,0,0,30.72226,1.948948,0,1.948948,-1.948948,7.800015,20,0.1601152,2.105567,0,0,1.948948
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.665717,2.665717,11.46572,0,3.236826,2.665717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1606867,2.932289,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5436634,0.5436634,9.343663,0,2.699947,0.5436634,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609271,0.5980297,0,12,7.524
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3626249,0.3626249,9.162625,0,2.654144,0.3626249,313.4038,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,16.16775,15.048,9.49648,0,9.49648,32.67115,83.77202,0.161038,0.3988873,0.909184,12,16.18448
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,7.279843,7.279843,0,0,0,7.279843,24.60855,0,8.881784E-16,0,1.791464,7.662992,7.279843,0,0,6.671274,23.59483,0,5.871528,-5.871528,26.48202,67.90247,0.161038,8.007827,1.433171,0,25.3863
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,13.19519,17.7233,3.361271,0,3.361271,29.6708,76.07882,0.1607444,0,2.689017,0,21.08458
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,-1,0,0,0,0,0,0,6.343377,0,0,0,0,9.833922,20.74845,6.343377,0,6.343377,35.68866,91.50919,0.160193,0,5.074702,0,27.09183
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.794919,3.794919,0,-1,0,3.794919,127.1801,0,0,0,4.826381,3.994652,3.794919,0,0,3.490546,26.45749,0.8317289,0,0.8317289,36.4777,93.53239,0.160121,4.174411,3.861104,0,31.28387
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.240958,4.240958,0,-1,0,4.240958,123.9903,0,0,0,5.258379,4.464167,4.240958,0,0,2.658817,27.20604,0.7942116,0,0.7942116,37.23116,95.46432,0.1600523,4.665054,4.206703,0,32.46442
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,8.533908,8.36,0,-1,0,8.36,60.43301,0,0.1739076,1.027298,5.0522,8.8,8.36,0,0,1.864605,27.92083,0,3.7478,-3.7478,33.28063,85.33478,0.1600523,9.387299,4.04176,0,32.97303
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,1.059333,0,0,7.088161,0,0,0,0,6.028827,24.17303,6.028827,0,6.028827,39.00008,100,0.1595328,0,5.670528,0,31.26119
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,5.147161,5.147161,0,-1,0,5.147161,103.102,8.881784E-16,0,0,5.306824,5.418065,5.147161,0,0,0,29.59898,0,0.1112403,-0.1112403,38.88282,99.69934,0.1595328,5.661878,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,5.490201,5.490201,0,-1,0,5.490201,46.31079,0,0,0,2.542555,5.779159,5.490201,0,0,0.1236004,29.48774,0,3.236604,-3.236604,35.47114,90.95146,0.1595328,6.039221,2.034044,0,32.03029
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,7.262567,7.262567,0,-1,0,7.262567,20.96647,0,0,0,1.522704,7.644807,7.262567,0,0,3.719827,26.25113,0,6.122103,-6.122103,29.01788,74.40466,0.1595328,7.988823,1.218163,0,27.77384
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,9.432055,8.36,0,-1,0,8.36,7.768095,0,1.072055,2.015261,0.6494127,8.8,8.36,0,0,10.52216,20.12903,0,8.150587,-8.150587,20.4264,52.37529,0.1595328,10.37526,0.5195302,0,20.77844
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57837,11.97844,0,0,0,20.4264,52.37529,0.1595328,0,0,0,11.97844
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.627242,3.627242,0,-1,0,3.627242,0,0,4.440892E-16,0,0,3.818149,3.627242,0,0,19.57837,11.97844,0,3.818149,-3.818149,16.40172,42.05561,0.1595328,3.989966,0,0,11.97844
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,5.075332,5.075332,0,-1,0,5.075332,0,0,0,0,0,5.342455,5.075332,0,0,23.82076,8.160295,0,5.342455,-5.342455,10.77028,27.61604,0.1595328,5.582865,0,0,8.160295
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.01799,2.01799,0,-1,0,2.01799,0,0,0,0,0,2.1242,2.01799,0,0,29.75682,2.817839,0,2.1242,-2.1242,8.531177,21.87477,0.1595328,2.219789,0,0,2.817839
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.268585,0.6589578,0,-1,0,0.6589578,0,0,0.6096268,0.7364852,0,0.6936399,0.6589578,0,0,32.11704,0.6936399,0,0.6936399,-0.6936399,7.800015,20,0.1595328,1.395443,0,0,0.6936399
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2025973,0,0,-1,0,0,0,0,0.2025973,0.222857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,0.222857,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.898356,0,0,-1,0,0,0,0,2.898356,3.188192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,3.188192,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.9255311,0,0,-1,0,0,0,0,0.9255311,1.018084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,1.018084,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595328,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.346026,5.346026,12,0,3.372,5.346026,14.55071,0,0,0,0.7778847,0,0,6.653974,6.321275,32.88775,0,7.09916,0,7.09916,14.53487,37.26882,0.1600401,5.880629,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.589135,1.589135,10.38914,0,2.964451,1.589135,113.4498,0,0,0,1.802871,0,0,8.8,8.36,25.78859,6.389244,10.16287,0,10.16287,24.17622,61.99017,0.1602805,1.748049,1.442297,12,8.192115
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.75735,1.75735,0,-1,0,1.75735,326.9006,0,0,0,5.744787,1.849842,1.75735,0,0,15.62572,15.53583,3.894945,0,3.894945,27.87128,71.46469,0.1599481,1.933085,4.595829,0,21.28061
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.32945,4.32945,0,-1,0,4.32945,160.8368,0,0,0,6.963346,4.557315,4.32945,0,0,11.73078,19.04128,2.406031,0,2.406031,30.15385,77.3174,0.1597435,4.762394,5.570677,0,26.00463
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.816731,1.816731,0,-1,0,1.816731,520.314,0,0,0,9.452706,1.912349,1.816731,0,0,9.324746,21.20671,7.540358,0,7.540358,37.30726,95.65945,0.1591056,1.998404,7.562165,0,30.65941
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.801813,2.801813,0,-1,0,2.801813,355.7419,5.233558,0,0,9.967224,2.949277,2.801813,0,0,1.784389,27.99303,1.784389,0,1.784389,39.00008,100,0.1589554,3.081995,7.973779,0,37.96025
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589554,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.474373,4.474373,0,-1,0,4.474373,224.5372,5.336768,0,0,10.04663,4.709867,4.474373,0,0,0,29.59898,0,0,0,39.00008,100,0.1589554,4.921811,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.8728288,0.8728288,0,-1,0,0.8728288,892.7604,6.873503,0,0,7.79227,0.9187672,0.8728288,0,0,0,29.59898,0,0,0,39.00008,100,0.1589554,0.9601117,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,8.364552,8.36,0,-1,0,8.36,64.47272,0,0.004552752,0.841008,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.1589554,9.201008,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.229387,4.229387,0,-1,0,4.229387,75.72634,0,0,0,3.20276,4.451986,4.229387,0,0,3.788979,26.1889,0,1.249226,-1.249226,34.08874,87.40685,0.1589554,4.652326,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,5.712222,5.712222,0,-1,0,5.712222,11.64617,0,8.881784E-16,0,0.665255,6.012865,5.712222,0,0,5.177008,24.93967,0,5.34761,-5.34761,28.45186,72.95335,0.1589554,6.283444,0.532204,0,25.60493
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,11.29087,8.36,0,-1,0,8.36,0,0,2.93087,4.059957,0,8.8,8.36,0,0,11.1188,19.59206,0,8.8,-8.8,19.17585,49.16874,0.1589554,12.41996,0,0,19.59206
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.89657,10.79206,0,0,0,19.17585,49.16874,0.1589554,0,0,0,10.79206
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,9.550719,8.36,0,-1,0,8.36,0,0,1.190719,2.145791,0,8.8,8.36,0,0,20.89657,10.79206,0,8.8,-8.8,9.899832,25.38413,0.1589554,10.50579,0,0,10.79206
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.690621,0.690621,0,-1,0,0.690621,0,0,0,0,0,0.7269694,0.690621,0,0,30.67435,1.992061,0,0.7269694,-0.7269694,9.133539,23.41928,0.1589554,0.7596831,0,0,1.992061
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.627265,1.201837,0,-1,0,1.201837,0,0,0.4254281,0.5881546,0,1.265091,1.201837,0,0,31.4821,1.265091,0,1.265091,-1.265091,7.800015,20,0.1589554,1.789991,0,0,1.265091
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.9656913,0,0,-1,0,0,0,0,0.9656913,1.06226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589554,1.06226,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.321271,0,0,-1,0,0,0,0,1.321271,1.453399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589554,1.453399,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.9919984,0,0,-1,0,0,0,0,0.9919984,1.091198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589554,1.091198,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.144378,0,0,-1,0,0,0,0,3.144378,3.458815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589554,3.458815,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589554,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.294255,1.294255,10.09425,0,2.889846,1.294255,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1593059,1.42368,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.7826879,0.7826879,9.582688,0,2.76042,0.7826879,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1595779,0.8609567,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.5910965,0.5910965,9.391096,0,2.711947,0.5910965,146.4168,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1597472,0.6502062,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,8.532657,8.532657,12,0,3.372,8.532657,23.13124,0,0,0,1.973709,0,0,3.467344,3.293977,6.942289,23.35092,5.267685,0,5.267685,37.41141,95.9265,0.1600909,9.385921,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,6.939114,6.939114,0,-1,0,6.939114,72.4328,0,0,0,5.026195,7.30433,6.939114,0,0,1.674603,28.09184,0,2.278136,-2.278136,35.01004,89.76917,0.1600909,7.633025,4.020956,0,33.11803
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.040233,3.040233,0,-1,0,3.040233,210.9887,0,0,0,6.41455,3.200246,3.040233,0,0,4.205865,25.8137,3.214304,0,3.214304,38.0594,97.58801,0.1598235,3.344257,5.13164,0,32.22825
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,2.578506,0,0,3.570067,0,0,0,0,0.9915608,28.70657,0.9915608,0,0.9915608,39.00008,100,0.1597412,0,2.856054,0,32.27664
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.664996,1.664996,0,-1,0,1.664996,348.5735,4.051106,0,0,5.803733,1.752627,1.664996,0,0,0,29.59898,0,0,0,39.00008,100,0.1597412,1.831495,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,7.713817,7.713817,0,-1,0,7.713817,56.85059,0,8.881784E-16,0.1251981,4.38535,8.119807,7.713817,0,0,0,29.59898,0,3.734457,-3.734457,35.06361,89.90652,0.1597412,8.485198,3.50828,0,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,4.149396,25.86452,2.342785,0,2.342785,37.28617,95.60538,0.1595471,0,1.874228,0,28.20731
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,4.576344,4.576344,0,-1,0,4.576344,39.65541,0,0,0,1.814768,4.817204,4.576344,0,0,1.806611,27.97303,0,3.002436,-3.002436,34.12133,87.49042,0.1595471,5.033978,1.451814,0,29.7878
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,5.142651,24.97059,1.391462,0,1.391462,35.44139,90.87517,0.159432,0,1.11317,0,26.36205
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,4.867365,4.867365,0,-1,0,4.867365,8.850913,0,0,0,0.4308062,5.123542,4.867365,0,0,3.751189,26.22291,0,4.692736,-4.692736,30.49481,78.19167,0.159432,5.354102,0.344645,0,26.65371
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,8.965341,21.53017,0.3469201,0,0.3469201,30.82393,79.03555,0.1594034,0,0.2775361,0,21.87709
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,7.775308,7.775308,0,-1,0,7.775308,0,0,8.881784E-16,0.1928387,0,8.184535,7.775308,0,0,8.61842,21.8424,0,8.184535,-8.184535,22.19667,56.91442,0.1594034,8.552838,0,0,21.8424
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.118651,2.118651,0,-1,0,2.118651,0,0,4.440892E-16,0,0,2.230159,2.118651,0,0,17.71235,13.65787,0,2.230159,-2.230159,19.84588,50.88676,0.1594034,2.330516,0,0,13.65787
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.110993,2.110993,0,-1,0,2.110993,0,0,0,0,0,2.222098,2.110993,0,0,20.1903,11.42771,0,2.222098,-2.222098,17.50358,44.88088,0.1594034,2.322093,0,0,11.42771
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.6593,9.205608,0,0,0,17.50358,44.88088,0.1594034,0,0,0,9.205608
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.435679,2.435679,0,-1,0,2.435679,0,0,4.440892E-16,0,0,2.563872,2.435679,0,0,22.6593,9.205608,0,2.563872,-2.563872,14.80102,37.95126,0.1594034,2.679246,0,0,9.205608
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.857904,0.857904,0,-1,0,0.857904,0,0,1.110223E-16,0,0,0.9030569,0.857904,0,0,25.50805,6.641737,0,0.9030569,-0.9030569,13.84912,35.51048,0.1594034,0.9436944,0,0,6.641737
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.939528,3.939528,0,-1,0,3.939528,0,0,0,0,0,4.146872,3.939528,0,0,26.51144,5.738679,0,4.146872,-4.146872,9.477928,24.30233,0.1594034,4.333481,0,0,5.738679
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.011152,1.011152,0,-1,0,1.011152,0,0,0,0,0,1.064371,1.011152,0,0,31.11908,1.591808,0,1.064371,-1.064371,8.355983,21.42555,0.1594034,1.112267,0,0,1.591808
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.045891,0.5010652,0,-1,0,0.5010652,0,0,1.544825,1.749414,0,0.5274371,0.5010652,0,0,32.30171,0.5274371,0,0.5274371,-0.5274371,7.800015,20,0.1594034,2.250479,0,0,0.5274371
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.79736,0,0,-1,0,0,0,0,1.79736,1.977095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594034,1.977095,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.198713,1.198713,9.998713,0,2.865674,1.198713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1597309,1.318585,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,3.826996,3.826996,12,0,3.372,3.826996,0,0,0,0,0,0,0,8.173003,7.764353,24.52775,7.524,7.764353,0,7.764353,23.09692,59.22276,0.1602744,4.209696,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.942926,3.942926,11.48633,0,3.242043,3.942926,51.15828,0,0,0,2.017133,0,0,7.543409,7.166238,16.7634,14.51192,9.183372,0,9.183372,31.80903,81.56145,0.1607418,4.337219,1.613706,12,16.52905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.301173,2.301173,0,0,0,2.301173,220.3772,0,0,0,5.071261,2.422287,2.301173,0,0,7.580029,22.77695,2.648973,0,2.648973,34.32207,88.00513,0.1605242,2.53129,4.057009,0,27.84821
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,5.207814,5.207814,0,-1,0,5.207814,143.4331,0,0,0,7.469728,5.481909,5.207814,0,0,4.931055,25.16103,1.987819,0,1.987819,36.20788,92.84053,0.1603614,5.728595,5.975782,0,32.63076
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,5.604531,5.604531,0,-1,0,5.604531,153.1699,0,0,0,8.584455,5.899507,5.604531,0,0,2.943237,26.95007,2.684949,0,2.684949,38.75505,99.37171,0.160142,6.164985,6.867565,0,35.53452
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.46341,2.46341,0,-1,0,2.46341,424.4642,7.604942,0,0,10.45629,2.593063,2.46341,0,0,0.2582874,29.36652,0.2582874,0,0.2582874,39.00008,100,0.1601209,2.709751,8.365034,0,39.82281
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,5.55019,5.55019,0,-1,0,5.55019,192.0906,4.819086,0,0,10.66139,5.842306,5.55019,0,0,0,29.59898,0,0,0,39.00008,100,0.1601209,6.105209,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,8.982989,8.36,0,-1,0,8.36,130.7918,2.134195,0.6229898,1.521289,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1601209,9.881289,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,10.47733,8.36,0,-1,0,8.36,128.9961,1.984077,2.117327,3.16506,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1601209,11.52506,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.410627,1.410627,0,-1,0,1.410627,685.0926,8.179232,0,0,9.664102,1.484871,1.410627,0,0,0,29.59898,0,0,0,39.00008,100,0.1601209,1.55169,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,8.001083,8.001083,0,-1,0,8.001083,82.75018,0,0,0.4411919,6.620912,8.422194,8.001083,0,0,0,29.59898,0,1.801282,-1.801282,37.10136,95.1315,0.1601209,8.801192,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.294086,3.294086,0,-1,0,3.294086,98.49596,0,4.440892E-16,0,3.244542,3.467459,3.294086,0,0,2.001424,27.7977,0,0.2229175,-0.2229175,36.86639,94.529,0.1601209,3.623495,2.595633,0,31.04224
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,3.823426,3.823426,0,-1,0,3.823426,21.9813,0,0,0,0.8404387,4.02466,3.823426,0,0,2.24911,27.57478,0,3.184221,-3.184221,33.50992,85.92271,0.1601209,4.205769,0.672351,0,28.41522
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,8.154644,8.154644,0,-1,0,8.154644,0,0,1.776357E-15,0.6101086,0,8.583836,8.154644,0,0,5.787133,24.39056,0,8.583836,-8.583836,24.46176,62.72235,0.1601209,8.970109,0,0,24.39056
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,4.988023,4.988023,0,-1,0,4.988023,0,0,0,0,0,5.25055,4.988023,0,0,15.32473,15.80672,0,5.25055,-5.25055,18.9272,48.53118,0.1601209,5.486825,0,0,15.80672
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,10.04753,8.36,0,-1,0,8.36,0,0,1.687529,2.692281,0,8.8,8.36,0,0,21.15867,10.55617,0,8.8,-8.8,9.651183,24.74657,0.1601209,11.05228,0,0,10.55617
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.711662,1.668363,0,-1,0,1.668363,0,0,0.04329828,0.2144644,0,1.756172,1.668363,0,0,30.93645,1.756172,0,1.756172,-1.756172,7.800015,20,0.1601209,1.882828,0,0,1.756172
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.7640762,0,0,-1,0,0,0,0,0.7640762,0.8404838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,0.8404838,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.34702,0,0,-1,0,0,0,0,3.34702,3.681722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,3.681722,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.373349,0,0,-1,0,0,0,0,2.373349,2.610684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,2.610684,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.758724,0,0,-1,0,0,0,0,1.758724,1.934596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,1.934596,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.212314,0,0,-1,0,0,0,0,1.212314,1.333546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601209,1.333546,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.356118,1.356118,10.15612,0,2.905498,1.356118,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1604624,1.491729,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3129193,0.3129193,9.11292,0,2.641569,0.3129193,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1606529,0.3442113,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.6031953,0.6031953,9.403195,0,2.715008,0.6031953,283.0223,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1607447,0.6635148,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.167842,3.167842,0,0,0,3.167842,128.7757,0,0,0,4.079411,3.33457,3.167842,0,0,6.100576,24.10846,0.7448408,0,0.7448408,33.91918,86.97208,0.1606845,3.484626,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,1.566287,0,0,6.922023,0,0,0,0,5.355736,24.77882,5.355736,0,5.355736,39.00008,100,0.1602532,0,5.537618,0,31.70084
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,6.948635,6.948635,0,-1,0,6.948635,150.1683,3.120293,0,0,10.43464,7.314353,6.948635,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,7.643498,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,4.828952,4.828952,0,-1,0,4.828952,200.731,4.610097,0,0,9.693204,5.083107,4.828952,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,5.311847,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,9.569491,8.36,0,-1,0,8.36,141.9073,3.063452,1.209492,2.166441,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,10.52644,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,6.653531,6.653531,0,-1,0,6.653531,145.5537,2.680742,0,0,9.684459,7.003717,6.653531,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,7.318884,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.409545,5.409545,0,-1,0,5.409545,129.3572,1.303378,0,0,6.997636,5.694258,5.409545,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,5.950499,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.712492,3.712492,0,-1,0,3.712492,131.7844,0.9846005,0,0,4.892487,3.907886,3.712492,0,0,0,29.59898,0,0,0,39.00008,100,0.1602532,4.083741,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,8.002645,8.002645,0,-1,0,8.002645,39.56946,0,0,0.4429086,3.166603,8.423836,8.002645,0,0,0,29.59898,0,5.257233,-5.257233,33.45847,85.79077,0.1602532,8.802909,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,11.95545,8.36,0,-1,0,8.36,5.643106,0,3.59545,4.790995,0.4717636,8.8,8.36,0,0,5.84137,24.34175,0,8.328237,-8.328237,24.67974,63.28125,0.1602532,13.151,0.3774109,0,24.81351
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.375165,5.375165,0,-1,0,5.375165,0,0,0,0,0,5.658069,5.375165,0,0,15.09497,16.01351,0,5.658069,-5.658069,18.71561,47.98864,0.1602532,5.912682,0,0,16.01351
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.9710335,0.9710335,0,-1,0,0.9710335,0,0,0,0,0,1.022141,0.9710335,0,0,21.38171,10.35544,0,1.022141,-1.022141,17.63818,45.22601,0.1602532,1.068137,0,0,10.35544
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03186099,0.03186099,0,-1,0,0.03186099,0,0,6.938894E-18,0,0,0.03353788,0.03186099,0,0,22.51742,9.3333,0,0.03353788,-0.03353788,17.60283,45.13536,0.1602532,0.03504709,0,0,9.3333
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.7259398,0.7259398,0,-1,0,0.7259398,0,0,1.110223E-16,0,0,0.7641471,0.7259398,0,0,22.55469,9.299762,0,0.7641471,-0.7641471,16.79734,43.07003,0.1602532,0.7985337,0,0,9.299762
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.506164,1.506164,0,-1,0,1.506164,0,0,0,0,0,1.585436,1.506164,0,0,23.40374,8.535615,0,1.585436,-1.585436,15.12615,38.78492,0.1602532,1.656781,0,0,8.535615
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.365697,1.365697,0,-1,0,1.365697,0,0,2.220446E-16,0,0,1.437576,1.365697,0,0,25.16533,6.950179,0,1.437576,-1.437576,13.61081,34.89944,0.1602532,1.502267,0,0,6.950179
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1175505,0.1175505,0,-1,0,0.1175505,0,0,1.387779E-17,0,0,0.1237373,0.1175505,0,0,26.76264,5.512603,0,0.1237373,-0.1237373,13.48038,34.56501,0.1602532,0.1293055,0,0,5.512603
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90013,5.388865,0,0,0,13.48038,34.56501,0.1602532,0,0,0,5.388865
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.547509,2.547509,0,-1,0,2.547509,0,0,4.440892E-16,0,0,2.681588,2.547509,0,0,26.90013,5.388865,0,2.681588,-2.681588,10.65374,27.31722,0.1602532,2.80226,0,0,5.388865
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87967,2.707277,0,0,0,10.65374,27.31722,0.1602532,0,0,0,2.707277
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.059971,3.059971,11.85997,0,3.336573,3.059971,0,0,0,0,0,0,0,8.8,8.36,29.87967,2.707277,8.36,0,8.36,18.58473,47.65306,0.1608192,3.365968,0,12,2.707277
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.51967,10.23128,8.36,0,8.36,26.51572,67.98889,0.1609614,0,0,12,10.23128
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.761468,2.761468,11.56147,0,3.261051,2.761468,60.80272,1.776357E-15,0,0,1.679048,0,0,8.8,8.36,13.15967,17.75528,10.03905,0,10.03905,36.0396,92.40904,0.1613525,3.037615,1.343238,12,19.43432
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.722943,3.722943,0,0,0,3.722943,107.5468,0,0,0,4.003906,3.918887,3.722943,0,0,3.12062,26.79042,0.08501863,0,0.08501863,36.12025,92.61585,0.1613457,4.095237,3.203125,0,30.79433
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,8.299324,8.299324,0,-1,0,8.299324,94.18057,0,0,0.7692567,7.816351,8.736131,8.299324,0,0,3.035601,26.86694,0,0.9197799,-0.9197799,35.15072,90.12988,0.1613457,9.129256,6.253081,0,34.68329
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,10.42631,8.36,0,-1,0,8.36,105.892,0,2.066306,3.108937,8.852571,8.8,8.36,0,0,4.057579,25.94716,0.05257114,0,0.05257114,35.20059,90.25775,0.1613415,11.46894,7.082057,0,34.79973
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,10.77501,8.36,0,-1,0,8.36,110.5679,0,2.415015,3.492517,9.243477,8.8,8.36,0,0,4.005008,25.99447,0.4434773,0,0.4434773,35.62132,91.33652,0.1613061,11.85252,7.394782,0,35.23795
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,9.338983,8.36,0,-1,0,8.36,131.7656,0,0.9789826,1.912881,11.0156,8.8,8.36,0,0,3.561531,26.3936,2.215603,0,2.215603,37.72322,96.72601,0.1611296,10.27288,8.812483,0,37.4092
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,10.501,0,0,11.84693,0,0,0,0,1.345927,28.38764,1.345927,0,1.345927,39.00008,100,0.1610226,0,9.477544,0,40.23457
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.167694,2.167694,0,-1,0,2.167694,444.5656,7.355037,0,0,9.63682,2.281783,2.167694,0,0,0,29.59898,0,0,0,39.00008,100,0.1610226,2.384463,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610226,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.955893,1.955893,0,-1,0,1.955893,324.465,4.287352,0,0,6.346187,2.058835,1.955893,0,0,0,29.59898,0,0,0,39.00008,100,0.1610226,2.151482,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.143543,2.143543,0,-1,0,2.143543,134.9977,0.6373724,0,0,2.893734,2.256361,2.143543,0,0,0,29.59898,0,0,0,39.00008,100,0.1610226,2.357898,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,5.901408,5.901408,0,-1,0,5.901408,8.206861,0,8.881784E-16,0,0.4843204,6.212008,5.901408,0,0,0,29.59898,0,5.727688,-5.727688,32.96257,84.51923,0.1610226,6.491549,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.8607666,0.8607666,0,-1,0,0.8607666,0,0,1.110223E-16,0,0,0.9060702,0.8607666,0,0,6.364098,23.87129,0,0.9060702,-0.9060702,32.00748,82.0703,0.1610226,0.9468433,0,0,23.87129
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,12.85923,8.36,0,-1,0,8.36,0,0,4.499234,5.785158,0,8.8,8.36,0,0,7.370842,22.96522,0,8.8,-8.8,22.73147,58.2857,0.1610226,14.14516,0,0,22.96522
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.483714,0.483714,0,-1,0,0.483714,0,0,0,0,0,0.5091726,0.483714,0,0,17.14862,14.16522,0,0.5091726,-0.5091726,22.19475,56.90951,0.1610226,0.5320854,0,0,14.16522
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.808369,1.808369,0,-1,0,1.808369,0,0,2.220446E-16,0,0,1.903547,1.808369,0,0,17.71437,13.65605,0,1.903547,-1.903547,20.18824,51.76461,0.1610226,1.989206,0,0,13.65605
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.297352,1.297352,0,-1,0,1.297352,0,0,2.220446E-16,0,0,1.365633,1.297352,0,0,19.82942,11.7525,0,1.365633,-1.365633,18.74874,48.07359,0.1610226,1.427087,0,0,11.7525
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.739808,1.739808,0,-1,0,1.739808,0,0,2.220446E-16,0,0,1.831377,1.739808,0,0,21.34679,10.38687,0,1.831377,-1.831377,16.81829,43.12374,0.1610226,1.913789,0,0,10.38687
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38165,8.55549,0,0,0,16.81829,43.12374,0.1610226,0,0,0,8.55549
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1398924,0.1398924,0,-1,0,0.1398924,0,0,0,0,0,0.1472552,0.1398924,0,0,23.38165,8.55549,0,0.1472552,-0.1472552,16.66307,42.72575,0.1610226,0.1538817,0,0,8.55549
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54527,8.408236,0,0,0,16.66307,42.72575,0.1610226,0,0,0,8.408236
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.773139,1.773139,0,-1,0,1.773139,0,0,2.220446E-16,0,0,1.866462,1.773139,0,0,23.54527,8.408236,0,1.866462,-1.866462,14.69565,37.68108,0.1610226,1.950453,0,0,8.408236
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.635364,1.635364,0,0,0,1.635364,0,0,0,0,0,1.721436,1.635364,0,0,25.61912,6.541773,0,1.721436,-1.721436,12.8811,33.02839,0.1610226,1.7989,0,0,6.541773
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.092144,1.092144,0,0,0,1.092144,0,0,2.220446E-16,0,0,1.149626,1.092144,0,0,27.53182,4.820337,0,1.149626,-1.149626,11.66928,29.92118,0.1610226,1.201359,0,0,4.820337
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5359203,0.5359203,0,0,0,0.5359203,358.8843,0,0,0,1.923334,0.5641266,0.5359203,0,0,28.80919,3.670712,1.359207,0,1.359207,12.95874,33.22748,0.1609146,0.5895123,1.538667,0,5.594045
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,7.918154,7.918154,12,0,3.372,7.918154,65.52488,0,0,0,5.188361,0,0,4.081846,3.877753,27.44998,4.893998,9.066114,0,9.066114,21.55961,55.28095,0.1614406,8.70997,4.150689,12,10.08236
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.032578,1.032578,0,-1,0,1.032578,786.4412,0,0,0,8.120619,1.086924,1.032578,0,0,18.38386,13.0535,7.033695,0,7.033695,28.23236,72.39053,0.1608849,1.135836,6.496495,0,21.17412
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,7.717434,7.717434,0,-1,0,7.717434,129.6976,0,0,0.1291777,10.00933,8.123615,7.717434,0,0,11.35017,19.38383,1.885711,0,1.885711,30.02131,76.97755,0.1607366,8.489178,8.007461,0,29.39315
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.811232,3.811232,0,-1,0,3.811232,291.8935,0,0,0,11.12474,4.011823,3.811232,0,0,9.464458,21.08097,7.112915,0,7.112915,36.76921,94.27983,0.1601796,4.192355,8.89979,0,32.2057
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,9.231903,8.36,0,-1,0,8.36,131.5642,0,0.8719028,1.795093,10.99877,8.8,8.36,0,0,2.351543,27.48259,2.19877,0,2.19877,38.85514,99.62838,0.1600083,10.15509,8.799016,0,38.48136
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,5.973738,5.973738,0,-1,0,5.973738,212.0126,6.224161,0,0,12.66508,6.288145,5.973738,0,0,0.1527733,29.46148,0.1527733,0,0.1527733,39.00008,100,0.1599964,6.571111,10.13206,0,42.12656
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,7.116704,7.116704,0,-1,0,7.116704,132.2079,1.917578,0,0,9.408845,7.491267,7.116704,0,0,0,29.59898,0,0,0,39.00008,100,0.1599964,7.828374,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,14.05408,8.36,0,-1,0,8.36,98.19298,0,5.69408,7.099489,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1599964,15.45949,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.284534,3.284534,0,-1,0,3.284534,144.9163,0.6456802,0,0,4.759825,3.457404,3.284534,0,0,0.656741,29.00791,0.656741,0,0.656741,39.00008,100,0.1599452,3.612987,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,6.224424,6.224424,0,-1,0,6.224424,41.97209,0,0,0,2.612521,6.552026,6.224424,0,0,0,29.59898,0,3.939505,-3.939505,34.84748,89.35233,0.1599452,6.846867,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,4.377227,25.65947,0.4131471,0,0.4131471,35.23942,90.35731,0.1599131,0,0.3305176,0,26.07262
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,6.472943,6.472943,0,-1,0,6.472943,0,0,8.881784E-16,0,0,6.813624,6.472943,0,0,3.96408,26.03131,0,6.813624,-6.813624,28.05723,71.94147,0.1599131,7.120237,0,0,26.03131
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53477,19.21768,0,0,0,28.05723,71.94147,0.1599131,0,0,0,19.21768
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.198883,4.198883,0,-1,0,4.198883,0,0,0,0,0,4.419877,4.198883,0,0,11.53477,19.21768,0,4.419877,-4.419877,23.39827,59.99545,0.1599131,4.618771,0,0,19.21768
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.863824,2.863824,0,-1,0,2.863824,0,0,4.440892E-16,0,0,3.014552,2.863824,0,0,16.44575,14.7978,0,3.014552,-3.014552,20.22066,51.84773,0.1599131,3.150207,0,0,14.7978
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3532075,0.3532075,0,-1,0,0.3532075,0,0,0,0,0,0.3717974,0.3532075,0,0,19.79525,11.78325,0,0.3717974,-0.3717974,19.82875,50.84284,0.1599131,0.3885283,0,0,11.78325
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.84041,2.84041,0,-1,0,2.84041,0,0,4.440892E-16,0,0,2.989906,2.84041,0,0,20.20836,11.41146,0,2.989906,-2.989906,16.67711,42.76173,0.1599131,3.124451,0,0,11.41146
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.068332,1.068332,0,-1,0,1.068332,0,0,0,0,0,1.12456,1.068332,0,0,23.53048,8.42155,0,1.12456,-1.12456,15.49172,39.72228,0.1599131,1.175165,0,0,8.42155
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.214695,2.214695,0,-1,0,2.214695,0,0,4.440892E-16,0,0,2.331258,2.214695,0,0,24.77999,7.29699,0,2.331258,-2.331258,13.03436,33.42136,0.1599131,2.436164,0,0,7.29699
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.027642,1.027642,0,-1,0,1.027642,0,0,0,0,0,1.081729,1.027642,0,0,27.37027,4.965733,0,1.081729,-1.081729,11.89412,30.49767,0.1599131,1.130407,0,0,4.965733
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.813418,2.813418,0,-1,0,2.813418,0,0,0,0,0,2.961492,2.813418,0,0,28.57219,3.884004,0,2.961492,-2.961492,8.772429,22.49336,0.1599131,3.094759,0,0,3.884004
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.266711,1.266711,10.06671,0,2.882878,1.266711,0,0,0,0,0,0,0,8.8,8.36,31.86274,0.9225119,8.36,0,8.36,16.70342,42.8292,0.1602278,1.393383,0,12,0.9225119
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.546689,1.546689,10.34669,0,2.953712,1.546689,0,0,0,0,0,0,0,8.8,8.36,23.50274,8.446512,8.36,0,8.36,24.63441,63.16504,0.1605779,1.701358,0,12,8.446512
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,6.2767,6.2767,12,0,3.372,6.2767,36.81122,0,0,0,2.31053,0,0,5.7233,5.437134,15.14274,15.97051,7.747664,0,7.747664,31.98449,82.01136,0.1610498,6.904371,1.848424,12,18.28104
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,7.395076,22.94341,5.971495,0,5.971495,37.64955,96.53712,0.1605889,0,4.777196,0,28.9149
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,6.785532,6.785532,0,-1,0,6.785532,131.8734,0.3820682,0,0,8.948315,7.142665,6.785532,0,0,1.423581,28.31775,1.423581,0,1.423581,39.00008,100,0.1604794,7.464085,7.158652,0,37.26607
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.901824,2.901824,0,-1,0,2.901824,356.6108,7.293665,0,0,10.34822,3.054552,2.901824,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,3.192006,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,8.875262,8.36,0,-1,0,8.36,141.405,3.021462,0.5152619,1.402788,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,9.762788,9.45717,0,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,8.130849,8.130849,0,-1,0,8.130849,152.3219,3.826275,0,0.5839342,12.38506,8.558788,8.130849,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,8.943934,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,5.761605,5.761605,0,-1,0,5.761605,193.0478,5.057806,0,0,11.12265,6.064847,5.761605,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,6.337765,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.103596,1.103596,0,-1,0,1.103596,1004.402,9.922868,0,0,11.08455,1.16168,1.103596,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,1.213956,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.364097,4.364097,0,-1,0,4.364097,231.7705,5.520901,0,0,10.11469,4.593786,4.364097,0,0,0,29.59898,0,0,0,39.00008,100,0.1604794,4.800506,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,8.635964,8.36,0,-1,0,8.36,77.34858,0,0.2759639,1.13956,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1604794,9.49956,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,6.452715,6.452715,0,-1,0,6.452715,58.15839,0,8.881784E-16,0,3.752795,6.792332,6.452715,0,0,2.592954,27.26532,0,3.039536,-3.039536,33.33623,85.47735,0.1604794,7.097987,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,8.476314,8.36,0,-1,0,8.36,8.744514,0,0.1163139,0.9639453,0.7310414,8.8,8.36,0,0,5.970217,24.22578,0,8.068958,-8.068958,24.8308,63.6686,0.1604794,9.323945,0.5848331,0,24.95682
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.93573,16.15682,0,0,0,24.8308,63.6686,0.1604794,0,0,0,16.15682
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.432512,2.432512,0,-1,0,2.432512,0,0,0,0,0,2.560539,2.432512,0,0,14.93573,16.15682,0,2.560539,-2.560539,22.13176,56.74799,0.1604794,2.675763,0,0,16.15682
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78077,13.59629,0,0,0,22.13176,56.74799,0.1604794,0,0,0,13.59629
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78077,13.59629,0,0,0,22.13176,56.74799,0.1604794,0,0,0,13.59629
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.192312,1.192312,0,-1,0,1.192312,0,0,2.220446E-16,0,0,1.255065,1.192312,0,0,17.78077,13.59629,0,1.255065,-1.255065,20.8088,53.3558,0.1604794,1.311543,0,0,13.59629
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.31378,1.31378,0,-1,0,1.31378,0,0,2.220446E-16,0,0,1.382926,1.31378,0,0,19.17529,12.34122,0,1.382926,-1.382926,19.35107,49.61803,0.1604794,1.445158,0,0,12.34122
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.7126012,0.7126012,0,-1,0,0.7126012,0,0,1.110223E-16,0,0,0.7501065,0.7126012,0,0,20.71187,10.95829,0,0.7501065,-0.7501065,18.56039,47.59065,0.1604794,0.7838613,0,0,10.95829
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.638097,1.638097,0,-1,0,1.638097,0,0,2.220446E-16,0,0,1.724313,1.638097,0,0,21.54532,10.20819,0,1.724313,-1.724313,16.74281,42.93018,0.1604794,1.801907,0,0,10.20819
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46123,8.483875,0,0,0,16.74281,42.93018,0.1604794,0,0,0,8.483875
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.815989,1.815989,0,-1,0,1.815989,0,0,2.220446E-16,0,0,1.911568,1.815989,0,0,23.46123,8.483875,0,1.911568,-1.911568,14.72784,37.76361,0.1604794,1.997588,0,0,8.483875
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.7922572,0.7922572,0,0,0,0.7922572,0,0,0,0,0,0.833955,0.7922572,0,0,25.58519,6.572307,0,0.833955,-0.833955,13.84877,35.50959,0.1604794,0.871483,0,0,6.572307
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.444671,0.444671,0,0,0,0.444671,0,0,5.551115E-17,0,0,0.4680747,0.444671,0,0,26.51181,5.738352,0,0.4680747,-0.4680747,13.35538,34.24448,0.1604794,0.4891381,0,0,5.738352
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,4.830534,4.830534,0,0,0,4.830534,34.44955,0,8.881784E-16,0,1.664097,5.084774,4.830534,0,0,27.03189,5.270278,0,3.420676,-3.420676,9.749667,24.9991,0.1604794,5.313588,1.331278,0,6.934375
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.507044,2.507044,11.30704,0,3.196682,2.507044,209.2699,0,0,0,5.246488,0,0,8.8,8.36,30.83264,1.849601,13.60649,0,13.60649,22.65792,58.0971,0.1605516,2.757748,4.19719,12,7.096089
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,6.170953,6.170953,0,-1,0,6.170953,115.0165,0,0,0,7.097614,6.49574,6.170953,0,0,17.22615,14.09544,0.6018745,0,0.6018745,23.2289,59.56117,0.1605056,6.788048,5.678092,0,21.19305
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.303107,2.303107,0,-1,0,2.303107,383.1603,0,0,0,8.824592,2.424323,2.303107,0,0,16.62428,14.63713,6.400269,0,6.400269,29.30073,75.12993,0.1600184,2.533418,7.059673,0,23.46172
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,0.5922189,0,0,10.81623,0,0,0,0,10.22401,20.39737,10.22401,0,10.22401,39.00008,100,0.1592463,0,8.652984,0,31.2136
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,7.071042,7.071042,0,-1,0,7.071042,179.5038,5.249587,0,0,12.69279,7.443202,7.071042,0,0,0,29.59898,0,0,0,39.00008,100,0.1592463,7.778146,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,6.885658,6.885658,0,-1,0,6.885658,173.1093,4.67165,0,0,11.91971,7.248061,6.885658,0,0,0,29.59898,0,0,0,39.00008,100,0.1592463,7.574224,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.427026,1.427026,0,-1,0,1.427026,491.7809,5.515708,0,0,7.01784,1.502132,1.427026,0,0,0,29.59898,0,0,0,39.00008,100,0.1592463,1.569728,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.178799,1.178799,0,-1,0,1.178799,239.9143,1.587266,0,0,2.828107,1.240841,1.178799,0,0,0,29.59898,0,0,0,39.00008,100,0.1592463,1.296679,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.371752,5.371752,0,-1,0,5.371752,51.23186,0,0,0,2.752049,5.654476,5.371752,0,0,0,29.59898,0,2.902427,-2.902427,35.94065,92.15533,0.1592463,5.908927,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,9.462032,8.36,0,-1,0,8.36,19.3877,0,1.102032,2.048235,1.620811,8.8,8.36,0,0,3.224919,26.69655,0,7.179189,-7.179189,28.37312,72.75145,0.1592463,10.40824,1.296649,0,28.31736
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2142696,0.2142696,0,-1,0,0.2142696,140.5396,0,0,0,0.3011338,0.225547,0.2142696,0,0,11.2018,19.51736,0.0755868,0,0.0755868,28.44483,72.93532,0.1592406,0.2356966,0.240907,0,19.8185
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12621,19.58539,0,0,0,28.44483,72.93532,0.1592406,0,0,0,19.58539
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2324593,0.2324593,0,-1,0,0.2324593,0,0,2.775558E-17,0,0,0.244694,0.2324593,0,0,11.12621,19.58539,0,0.244694,-0.244694,28.1869,72.27396,0.1592406,0.2557053,0,0,19.58539
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,8.90015,8.36,0,-1,0,8.36,0,0,0.5401498,1.430165,0,8.8,8.36,0,0,11.39809,19.3407,0,8.8,-8.8,18.91088,48.48935,0.1592406,9.790165,0,0,19.3407
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17587,10.5407,0,0,0,18.91088,48.48935,0.1592406,0,0,0,10.5407
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.4879365,0.4879365,0,-1,0,0.4879365,0,0,0,0,0,0.5136174,0.4879365,0,0,21.17587,10.5407,0,0.5136174,-0.5136174,18.36948,47.10115,0.1592406,0.5367302,0,0,10.5407
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.5580726,0.5580726,0,-1,0,0.5580726,0,0,1.110223E-16,0,0,0.5874448,0.5580726,0,0,21.74656,10.02708,0,0.5874448,-0.5874448,17.75026,45.5134,0.1592406,0.6138798,0,0,10.02708
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.8671752,0.8671752,0,-1,0,0.8671752,0,0,1.110223E-16,0,0,0.912816,0.8671752,0,0,22.39927,9.439634,0,0.912816,-0.912816,16.78807,43.04625,0.1592406,0.9538927,0,0,9.439634
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.234561,1.234561,0,-1,0,1.234561,0,0,2.220446E-16,0,0,1.299538,1.234561,0,0,23.41351,8.526818,0,1.299538,-1.299538,15.41824,39.53386,0.1592406,1.358017,0,0,8.526818
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85744,7.22728,0,0,0,15.41824,39.53386,0.1592406,0,0,0,7.22728
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.565906,0.565906,0,-1,0,0.565906,0,0,0,0,0,0.5956906,0.565906,0,0,24.85744,7.22728,0,0.5956906,-0.5956906,14.79032,37.92383,0.1592406,0.6224967,0,0,7.22728
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.6466705,0.6466705,0,0,0,0.6466705,0,0,1.110223E-16,0,0,0.6807057,0.6466705,0,0,25.51932,6.631589,0,0.6807057,-0.6807057,14.0728,36.08402,0.1592406,0.7113375,0,0,6.631589
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1300892,0.1300892,0,0,0,0.1300892,0,0,2.775558E-17,0,0,0.136936,0.1300892,0,0,26.27566,5.950883,0,0.136936,-0.136936,13.92845,35.71391,0.1592406,0.1430981,0,0,5.950883
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.547968,3.547968,0,0,0,3.547968,18.81129,0,4.440892E-16,0,0.6674188,3.734704,3.547968,0,0,26.42781,5.813948,0,3.067285,-3.067285,10.69525,27.42367,0.1592406,3.902765,0.5339351,0,6.481366
