Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,6.112419,6.112419,12,0,3.372,6.112419,30.28495,0,0,0,1.851143,0,0,5.887581,5.593203,29.83591,2.746663,7.444345,0,7.444345,17.75758,45.53216,0.1596939,6.72366,1.480914,12,4.597806
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.40387,2.40387,0,-1,0,2.40387,175.1586,0,0,0,4.210584,2.530389,2.40387,0,0,22.39156,9.446573,1.680195,0,1.680195,19.35155,49.61926,0.1595678,2.644257,3.368467,0,13.65716
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,6.204219,6.204219,0,-1,0,6.204219,108.5307,0,0,0,6.733479,6.530756,6.204219,0,0,20.71137,10.95875,0.2027229,0,0.2027229,19.54387,50.11239,0.1595526,6.824641,5.386784,0,17.69223
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.099418,3.099418,0,-1,0,3.099418,190.0643,0,0,0,5.890887,3.262545,3.099418,0,0,20.50864,11.1412,2.628342,0,2.628342,22.03733,56.50587,0.1593558,3.409359,4.712709,0,17.03209
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.991429,2.991429,0,-1,0,2.991429,263.7646,0,0,0,7.890329,3.148872,2.991429,0,0,17.8803,13.50671,4.741457,0,4.741457,26.53547,68.03954,0.1590021,3.290572,6.312263,0,21.39704
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,3.827392,3.827392,0,-1,0,3.827392,203.5033,0,0,0,7.78887,4.028834,3.827392,0,0,13.13884,17.77402,3.760036,0,3.760036,30.10256,77.1859,0.1587226,4.210131,6.231096,0,25.56289
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2087391,0.2087391,0,-1,0,0.2087391,3067.957,0,0,0,6.404026,0.2197254,0.2087391,0,0,9.378808,21.15805,6.1843,0,6.1843,35.9695,92.22931,0.1582651,0.229613,5.12322,0,27.56208
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,4.835953,4.835953,0,-1,0,4.835953,153.0614,0,0,0,7.401979,5.090477,4.835953,0,0,3.194508,26.72392,2.311503,0,2.311503,38.16238,97.85207,0.1580948,5.319548,5.921584,0,34.1259
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,1.538721,0,0,2.421726,0,0,0,0,0.8830051,28.80427,0.8830051,0,0.8830051,39.00008,100,0.1580298,0,1.937381,0,31.226
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,7.272552,7.272552,0,-1,0,7.272552,12.03812,0,0,0,0.8754788,7.655318,7.272552,0,0,0,29.59898,0,6.77984,-6.77984,31.8535,81.67548,0.1580298,7.999807,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,7.193365,7.193365,0,-1,0,7.193365,4.79733,0,8.881784E-16,0,0.3450895,7.571963,7.193365,0,0,7.533155,22.81914,0,7.226873,-7.226873,24.23571,62.14271,0.1580298,7.912701,0.2760716,0,23.16423
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.6865525,0.6865525,0,-1,0,0.6865525,0,0,1.110223E-16,0,0,0.7226868,0.6865525,0,0,15.56301,15.59227,0,0.7226868,-0.7226868,23.47393,60.18944,0.1580298,0.7552077,0,0,15.59227
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.178954,4.178954,0,-1,0,4.178954,0,0,8.881784E-16,0,0,4.398898,4.178954,0,0,16.366,14.86958,0,4.398898,-4.398898,18.83708,48.30011,0.1580298,4.596849,0,0,14.86958
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,13.45452,8.36,0,-1,0,8.36,0,0,5.094517,6.439969,0,8.8,8.36,0,0,21.25366,10.47068,0,8.8,-8.8,9.561068,24.51551,0.1580298,14.79997,0,0,10.47068
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.267455,1.587146,0,-1,0,1.587146,0,0,0.6803085,0.9070539,0,1.670681,1.587146,0,0,31.03144,1.670681,0,1.670681,-1.670681,7.800015,20,0.1580298,2.4942,0,0,1.670681
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.160227,0,0,-1,0,0,0,0,2.160227,2.37625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,2.37625,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.359109,0,0,-1,0,0,0,0,2.359109,2.59502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,2.59502,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.956514,0,0,-1,0,0,0,0,1.956514,2.152165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,2.152165,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.196199,0,0,-1,0,0,0,0,1.196199,1.315819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,1.315819,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.720642,0,0,-1,0,0,0,0,2.720642,2.992706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,2.992706,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.139165,0,0,-1,0,0,0,0,2.139165,2.353081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580298,2.353081,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.7708941,0.7708941,9.570894,0,2.757436,0.7708941,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1582737,0.8479835,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.693576,2.693576,11.49358,0,3.243875,2.693576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1587652,2.962933,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,8.551444,8.551444,12,0,3.372,8.551444,26.27201,0,0,0,2.246636,0,0,3.448556,3.276128,16.16775,15.048,5.522764,0,5.522764,28.90135,74.10589,0.1590842,9.406589,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,5.538733,5.538733,10.1706,0,2.909163,5.538733,104.1635,0,0,0,5.769337,0,0,4.63187,4.400276,10.64499,20.01849,10.16961,0,10.16961,38.5491,98.84364,0.1592667,6.092607,4.615469,12,25.78782
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,11.3759,8.36,0,-1,0,8.36,93.79692,0,3.015901,4.153491,7.841423,8.8,8.36,0,0,0.4753761,29.17114,0,0.9585773,-0.9585773,37.53867,96.2528,0.1592667,12.51349,6.273138,0,37.01256
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.15848,4.15848,0,-1,0,4.15848,244.9434,4.268115,0,0,10.18592,4.377347,4.15848,0,0,1.540462,28.21256,1.540462,0,1.540462,39.00008,100,0.1591543,4.574328,8.148739,0,38.39849
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,10.29165,8.36,0,-1,0,8.36,123.2911,1.507134,1.931651,2.960816,10.30713,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,11.32082,8.245707,0,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,7.501509,7.501509,0,-1,0,7.501509,169.8317,4.843612,0,0,12.73994,7.896326,7.501509,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,8.25166,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.389429,2.389429,0,-1,0,2.389429,510.6033,9.685315,0,0,12.2005,2.515188,2.389429,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,2.628372,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,4.832219,4.832219,0,-1,0,4.832219,228.5157,5.955834,0,0,11.04238,5.086546,4.832219,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,5.315441,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.07474615,0.07474615,0,-1,0,0.07474615,4252.095,3.099597,0,0,3.178277,0.07868015,0.07474615,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,0.08222076,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591543,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.172707,4.172707,0,-1,0,4.172707,0,0,8.881784E-16,0,0,4.392323,4.172707,0,0,0,29.59898,0,4.392323,-4.392323,34.37016,88.12845,0.1591543,4.589978,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,11.66814,8.36,0,-1,0,8.36,0,0,3.308143,4.474957,0,8.8,8.36,0,0,4.880359,25.20666,0,8.8,-8.8,25.09415,64.34384,0.1591543,12.83496,0,0,25.20666
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,5.136259,5.136259,0,-1,0,5.136259,0,0,0,0,0,5.406588,5.136259,0,0,14.65814,16.40665,0,5.406588,-5.406588,19.3951,49.73094,0.1591543,5.649885,0,0,16.40665
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.4869371,0.4869371,0,-1,0,0.4869371,0,0,5.551115E-17,0,0,0.5125654,0.4869371,0,0,20.66546,11.00007,0,0.5125654,-0.5125654,18.85481,48.34558,0.1591543,0.5356308,0,0,11.00007
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3165623,0.3165623,0,-1,0,0.3165623,0,0,5.551115E-17,0,0,0.3332235,0.3165623,0,0,21.23497,10.4875,0,0.3332235,-0.3332235,18.50356,47.44494,0.1591543,0.3482185,0,0,10.4875
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.220782,1.220782,0,-1,0,1.220782,0,0,2.220446E-16,0,0,1.285033,1.220782,0,0,21.60522,10.15428,0,1.285033,-1.285033,17.14902,43.97176,0.1591543,1.34286,0,0,10.15428
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.891445,2.891445,0,-1,0,2.891445,0,0,4.440892E-16,0,0,3.043627,2.891445,0,0,23.03304,8.869245,0,3.043627,-3.043627,13.94076,35.74546,0.1591543,3.18059,0,0,8.869245
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.246186,1.246186,0,-1,0,1.246186,0,0,2.220446E-16,0,0,1.311775,1.246186,0,0,26.41484,5.825618,0,1.311775,-1.311775,12.55802,32.2,0.1591543,1.370805,0,0,5.825618
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.8460215,0.8460215,0,-1,0,0.8460215,0,0,1.110223E-16,0,0,0.890549,0.8460215,0,0,27.87237,4.513843,0,0.890549,-0.890549,11.6193,29.79302,0.1591543,0.9306237,0,0,4.513843
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.51712,1.51712,0,-1,0,1.51712,0,0,2.220446E-16,0,0,1.596968,1.51712,0,0,28.86187,3.623294,0,1.596968,-1.596968,9.93595,25.47674,0.1591543,1.668832,0,0,3.623294
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.50597,2.50597,11.30597,0,3.19641,2.50597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.63628,2.026325,8.36,0,8.36,17.86694,45.81258,0.1596127,2.756567,0,12,2.026325
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.27628,9.550325,8.36,0,8.36,25.79794,66.14842,0.1597473,0,0,12,9.550325
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.249294,2.249294,11.04929,0,3.131471,2.249294,76.41752,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,13.91628,17.07433,10.07885,0,10.07885,35.35958,90.6654,0.1600427,2.474224,1.375084,12,18.79318
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,8.585316,8.585316,7.458601,0,2.223026,8.585316,58.51202,4.440892E-16,0,0,5.023442,1.186016,1.126715,0,0,3.837426,26.14529,3.837426,0,3.837426,39.00008,100,0.1602282,9.443848,4.018754,12,31.16874
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,4.966991,4.966991,0,-1,0,4.966991,173.5472,3.391661,0,0,8.620073,5.228412,4.966991,0,0,0,29.59898,0,0,0,39.00008,100,0.1602282,5.463691,6.896059,0,38.21905
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,10.21963,8.36,0,-1,0,8.36,126.6329,1.786514,1.859627,2.881589,10.58651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1602282,11.24159,8.469211,0,40.18549
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,10.03225,8.36,0,-1,0,8.36,122.556,1.44568,1.672252,2.675477,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1602282,11.03548,8.196544,0,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.442126,4.442126,0,-1,0,4.442126,265.5293,7.119224,0,0,11.79515,4.675922,4.442126,0,0,0,29.59898,0,0,0,39.00008,100,0.1602282,4.886339,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.838574,1.838574,0,-1,0,1.838574,570.8768,8.56065,0,0,10.49599,1.935341,1.838574,0,0,0,29.59898,0,0,0,39.00008,100,0.1602282,2.022431,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,7.394168,7.394168,0,-1,0,7.394168,91.03104,0,0,0,6.730988,7.783334,7.394168,0,0,0,29.59898,0,1.052347,-1.052347,37.89081,97.15572,0.1602282,8.133584,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.6124256,0.6124256,0,-1,0,0.6124256,873.6289,3.536394,0,0,5.350327,0.6446586,0.6124256,0,0,1.169274,28.54663,1.169274,0,1.169274,39.00008,100,0.1601436,0.6736682,4.280262,0,33.89696
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.022065,5.022065,0,-1,0,5.022065,75.17509,0,8.881784E-16,0,3.775342,5.286385,5.022065,0,0,0,29.59898,0,1.511042,-1.511042,37.4073,95.91596,0.1601436,5.524271,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.9256204,0.9256204,0,-1,0,0.9256204,113.7163,0,0,0,1.052581,0.9743373,0.9256204,0,0,1.678936,28.08794,0.07824406,0,0.07824406,37.48153,96.10629,0.160138,1.018182,0.842065,0,29.14052
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.227462,2.227462,0,-1,0,2.227462,14.66482,0,4.440892E-16,0,0.3266532,2.344697,2.227462,0,0,1.600692,28.15836,0,2.018044,-2.018044,35.35432,90.65193,0.160138,2.450208,0.2613226,0,28.48501
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.668852,3.668852,0,-1,0,3.668852,0,0,4.440892E-16,0,0,3.861949,3.668852,0,0,3.842962,26.14031,0,3.861949,-3.861949,31.28347,80.21387,0.160138,4.035737,0,0,26.14031
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.18416,2.18416,0,-1,0,2.18416,0,0,4.440892E-16,0,0,2.299116,2.18416,0,0,8.134017,22.27836,0,2.299116,-2.299116,28.85999,73.99982,0.160138,2.402576,0,0,22.27836
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68859,19.97925,0,0,0,28.85999,73.99982,0.160138,0,0,0,19.97925
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68859,19.97925,0,0,0,28.85999,73.99982,0.160138,0,0,0,19.97925
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.780457,1.780457,0,-1,0,1.780457,0,0,2.220446E-16,0,0,1.874166,1.780457,0,0,10.68859,19.97925,0,1.874166,-1.874166,26.88445,68.93434,0.160138,1.958503,0,0,19.97925
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.782494,1.782494,0,-1,0,1.782494,0,0,0,0,0,1.87631,1.782494,0,0,12.771,18.10508,0,1.87631,-1.87631,24.90664,63.86306,0.160138,1.960744,0,0,18.10508
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85579,16.22877,0,0,0,24.90664,63.86306,0.160138,0,0,0,16.22877
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.286422,1.286422,0,-1,0,1.286422,0,0,2.220446E-16,0,0,1.354128,1.286422,0,0,14.85579,16.22877,0,1.354128,-1.354128,23.47927,60.20312,0.160138,1.415064,0,0,16.22877
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.028282,2.028282,0,-1,0,2.028282,0,0,4.440892E-16,0,0,2.135034,2.028282,0,0,16.36037,14.87464,0,2.135034,-2.135034,21.22874,54.43256,0.160138,2.23111,0,0,14.87464
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.7736847,0.7736847,0,-1,0,0.7736847,0,0,1.110223E-16,0,0,0.814405,0.7736847,0,0,18.73263,12.73961,0,0.814405,-0.814405,20.37029,52.23139,0.160138,0.8510532,0,0,12.73961
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.82244,2.82244,0,0,0,2.82244,0,0,4.440892E-16,0,0,2.970989,2.82244,0,0,19.63753,11.9252,0,2.970989,-2.970989,17.23859,44.20142,0.160138,3.104684,0,0,11.9252
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.117698,3.117698,0,0,0,3.117698,0,0,4.440892E-16,0,0,3.281787,3.117698,0,0,22.93863,8.954215,0,3.281787,-3.281787,13.77928,35.33141,0.160138,3.429468,0,0,8.954215
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,6.50619,6.50619,12,0,3.372,6.50619,13.56131,0,0,0,0.8823246,0,0,5.49381,5.219119,26.58506,5.672427,6.101444,0,6.101444,19.56762,50.17327,0.1604995,7.156809,0.7058597,12,6.554752
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.332733,6.332733,12,0,3.372,6.332733,55.0771,0,0,0,3.487885,0,0,5.667267,5.383904,20.48361,11.16373,8.87179,0,8.87179,27.98413,71.75405,0.1609932,6.966006,2.790308,12,14.65161
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,5.483294,5.483294,0,-1,0,5.483294,73.66753,0,0,0,4.039407,5.771888,5.483294,0,0,11.61182,19.14834,0,1.732481,-1.732481,26.15794,67.07151,0.1609932,6.031623,3.231526,0,23.18774
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.510146,3.510146,0,-1,0,3.510146,251.109,0,0,0,8.814292,3.69489,3.510146,0,0,13.5368,17.41586,5.119402,0,5.119402,31.01463,79.52454,0.1606244,3.86116,7.051434,0,26.23015
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,7.285772,7.285772,0,-1,0,7.285772,83.80625,0,0,0,6.105933,7.669233,7.285772,0,0,8.4174,22.02332,0,1.563301,-1.563301,29.36677,75.29926,0.1606244,8.014349,4.884746,0,28.12925
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.192977,3.192977,0,-1,0,3.192977,262.7225,0,0,0,8.388669,3.361029,3.192977,0,0,10.1544,20.46002,5.02764,0,5.02764,34.13641,87.52907,0.1602638,3.512275,6.710935,0,28.84869
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,7.664439,7.664439,0,-1,0,7.664439,126.0539,0,0,0.07088244,9.661321,8.06783,7.664439,0,0,5.126761,24.98489,1.59349,0,1.59349,35.64812,91.40526,0.1601499,8.430882,7.729056,0,34.64621
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.271984,5.271984,0,-1,0,5.271984,114.3216,0,0,0,6.027016,5.549457,5.271984,0,0,3.533271,26.41903,0.477559,0,0.477559,36.10117,92.56693,0.1601158,5.799183,4.821613,0,32.44605
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.316491,4.316491,0,-1,0,4.316491,83.78181,0,8.881784E-16,0,3.616434,4.543674,4.316491,0,0,3.055712,26.84884,0,0.9272403,-0.9272403,35.12378,90.06079,0.1601158,4.74814,2.893147,0,30.46527
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.6453295,0.6453295,0,-1,0,0.6453295,477.5802,0,0,0,3.081966,0.6792942,0.6453295,0,0,4.085979,25.9216,2.402672,0,2.402672,37.40315,95.90533,0.1599443,0.7098624,2.465573,0,29.00356
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.989748,1.989748,0,-1,0,1.989748,90.02177,0,0,0,1.791207,2.094472,1.989748,0,0,1.683307,28.084,0,0.3032652,-0.3032652,37.08348,95.08566,0.1599443,2.188723,1.432966,0,29.87521
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,2.020268,27.78074,0.6218672,0,0.6218672,37.67344,96.59837,0.1599,0,0.4974938,0,28.4026
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,11.22658,8.36,0,-1,0,8.36,0,0,2.866579,3.989237,0,8.8,8.36,0,0,1.398401,28.34042,0,8.8,-8.8,28.39742,72.81376,0.1599,12.34924,0,0,28.34042
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,8.712754,8.36,0,-1,0,8.36,0,0,0.352754,1.224029,0,8.8,8.36,0,0,11.17618,19.54042,0,8.8,-8.8,19.12141,49.02916,0.1599,9.584029,0,0,19.54042
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.521432,1.521432,0,-1,0,1.521432,0,0,2.220446E-16,0,0,1.601507,1.521432,0,0,20.95396,10.74042,0,1.601507,-1.601507,17.43327,44.70061,0.1599,1.673575,0,0,10.74042
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73341,9.13891,0,0,0,17.43327,44.70061,0.1599,0,0,0,9.13891
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.349814,1.349814,0,-1,0,1.349814,0,0,0,0,0,1.420857,1.349814,0,0,22.73341,9.13891,0,1.420857,-1.420857,15.93556,40.86032,0.1599,1.484796,0,0,9.13891
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.759343,1.759343,0,-1,0,1.759343,0,0,0,0,0,1.85194,1.759343,0,0,24.31214,7.718053,0,1.85194,-1.85194,13.98344,35.85491,0.1599,1.935278,0,0,7.718053
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.932241,1.932241,0,-1,0,1.932241,0,0,4.440892E-16,0,0,2.033938,1.932241,0,0,26.36985,5.866113,0,2.033938,-2.033938,11.83948,30.35759,0.1599,2.125465,0,0,5.866113
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.05692,1.05692,0,-1,0,1.05692,0,0,0,0,0,1.112548,1.05692,0,0,28.62978,3.832175,0,1.112548,-1.112548,10.66675,27.3506,0.1599,1.162612,0,0,3.832175
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.5966252,0.5966252,0,-1,0,0.5966252,0,0,0,0,0,0.6280265,0.5966252,0,0,29.86595,2.719627,0,0.6280265,-0.6280265,10.00476,25.65317,0.1599,0.6562878,0,0,2.719627
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56375,2.0916,0,0,0,10.00476,25.65317,0.1599,0,0,0,2.0916
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.56375,2.0916,0,0,0,10.00476,25.65317,0.1599,0,0,0,2.0916
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001966571,0.001966571,0,0,0,0.001966571,0,0,0,0,0,0.002070075,0.001966571,0,0,30.56375,2.0916,0,0.002070075,-0.002070075,10.00257,25.64757,0.1599,0.002163229,0,0,2.0916
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.222584,3.222584,11.45817,0,3.234918,3.222584,76.29977,0,0,0,2.458824,0,0,8.235592,7.823812,30.56605,2.08953,10.28264,0,10.28264,19.75754,50.66026,0.1602253,3.544842,1.967059,12,4.548354
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.098646,2.098646,10.89865,0,3.093358,2.098646,253.1833,0,0,0,5.313421,0,0,8.8,8.36,20.28342,11.3439,13.67342,0,13.67342,32.72929,83.92107,0.1602383,2.308511,4.250737,12,16.65732
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,1.637449,0,0,8.247445,0,0,0,0,6.609996,23.64998,6.609996,0,6.609996,39.00008,100,0.1597728,0,6.597956,0,31.89743
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,5.914668,5.914668,0,-1,0,5.914668,139.875,2.047178,0,0,8.273144,6.225966,5.914668,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,6.506135,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,5.040706,5.040706,0,-1,0,5.040706,188.4143,4.191402,0,0,9.497409,5.306006,5.040706,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,5.544776,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,6.885888,6.885888,0,-1,0,6.885888,191.5495,5.941581,0,0,13.18988,7.248303,6.885888,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,7.574477,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.53037,3.53037,0,-1,0,3.53037,348.6256,8.591597,0,0,12.30778,3.716179,3.53037,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,3.883407,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.625699,1.625699,0,-1,0,1.625699,474.5117,6.002868,0,0,7.71413,1.711262,1.625699,0,0,0,29.59898,0,0,0,39.00008,100,0.1597728,1.788268,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,5.979891,5.979891,0,-1,0,5.979891,95.24734,0,0,0,5.695687,6.294622,5.979891,0,0,0,29.59898,0,0.5989352,-0.5989352,38.36874,98.3812,0.1597728,6.57788,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.709343,1.709343,0,-1,0,1.709343,174.409,0.5164559,0,0,2.981248,1.799308,1.709343,0,0,0.6654836,29.00004,0.6654836,0,0.6654836,39.00008,100,0.1597261,1.880277,2.384998,0,31.98129
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.91702,1.91702,0,-1,0,1.91702,37.26593,0,2.220446E-16,0,0.7143952,2.017916,1.91702,0,0,0,29.59898,0,1.30352,-1.30352,37.62605,96.47685,0.1597261,2.108722,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.448356,28.29546,0,0,0,37.62605,96.47685,0.1597261,0,0,0,28.29546
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.013066,3.013066,0,-1,0,3.013066,0,0,0,0,0,3.171649,3.013066,0,0,1.448356,28.29546,0,3.171649,-3.171649,34.28284,87.90453,0.1597261,3.314373,0,0,28.29546
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.160964,4.160964,0,-1,0,4.160964,0,0,8.881784E-16,0,0,4.379962,4.160964,0,0,4.97241,25.12381,0,4.379962,-4.379962,29.66595,76.06638,0.1597261,4.577061,0,0,25.12381
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.999616,2.999616,0,-1,0,2.999616,0,0,4.440892E-16,0,0,3.157491,2.999616,0,0,9.839035,20.74385,0,3.157491,-3.157491,26.33766,67.53233,0.1597261,3.299578,0,0,20.74385
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.5515369,0.5515369,0,-1,0,0.5515369,0,0,1.110223E-16,0,0,0.5805651,0.5515369,0,0,13.34736,17.58636,0,0.5805651,-0.5805651,25.72569,65.96318,0.1597261,0.6066905,0,0,17.58636
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.99243,17.00579,0,0,0,25.72569,65.96318,0.1597261,0,0,0,17.00579
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.59406,1.59406,0,-1,0,1.59406,0,0,2.220446E-16,0,0,1.677957,1.59406,0,0,13.99243,17.00579,0,1.677957,-1.677957,23.95697,61.42801,0.1597261,1.753466,0,0,17.00579
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85683,15.32783,0,0,0,23.95697,61.42801,0.1597261,0,0,0,15.32783
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.652925,2.652925,0,-1,0,2.652925,0,0,0,0,0,2.792553,2.652925,0,0,15.85683,15.32783,0,2.792553,-2.792553,21.01336,53.88031,0.1597261,2.918218,0,0,15.32783
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.182227,1.182227,0,-1,0,1.182227,0,0,0,0,0,1.24445,1.182227,0,0,18.95967,12.53528,0,1.24445,-1.24445,19.7016,50.51681,0.1597261,1.30045,0,0,12.53528
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.5685244,0.5685244,0,0,0,0.5685244,0,0,0,0,0,0.5984468,0.5685244,0,0,20.34239,11.29083,0,0.5984468,-0.5984468,19.07078,48.89933,0.1597261,0.6253769,0,0,11.29083
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.664292,2.664292,0,0,0,2.664292,0,0,4.440892E-16,0,0,2.804518,2.664292,0,0,21.00733,10.69238,0,2.804518,-2.804518,16.11456,41.31929,0.1597261,2.930722,0,0,10.69238
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.772733,1.772733,0,0,0,1.772733,45.26211,0,0,0,0.8023764,1.866035,1.772733,0,0,24.12346,7.887865,0,1.063658,-1.063658,14.99336,38.44444,0.1597261,1.950006,0.6419011,0,8.690242
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,9.435421,9.435421,12,0,3.372,9.435421,30.94191,0,0,0,2.9195,0,0,2.564579,2.43635,25.3053,6.824207,5.355849,0,5.355849,20.07437,51.47263,0.1600089,10.37896,2.3356,12,9.743707
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.492843,1.492843,0,-1,0,1.492843,395.0267,0,0,0,5.897129,1.571414,1.492843,0,0,19.94945,11.64447,4.325715,0,4.325715,24.1781,61.995,0.1597061,1.642127,4.717703,0,17.5416
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.727724,4.727724,0,-1,0,4.727724,121.5104,0,0,0,5.744675,4.976552,4.727724,0,0,15.62374,15.53761,0.7681235,0,0.7681235,24.90681,63.86348,0.1596524,5.200496,4.59574,0,21.28229
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,7.714677,7.714677,0,-1,0,7.714677,61.02814,0,8.881784E-16,0.1261446,4.708124,8.120712,7.714677,0,0,14.85561,16.22893,0,3.412588,-3.412588,21.30962,54.63995,0.1596524,8.486145,3.766499,0,20.93705
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.838688,2.838688,0,-1,0,2.838688,237.9873,0,0,0,6.755716,2.988092,2.838688,0,0,18.64738,12.81634,3.767624,0,3.767624,24.8839,63.80475,0.1593898,3.122557,5.404573,0,19.57205
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.676611,1.676611,0,-1,0,1.676611,447.2971,0,0,0,7.49943,1.764853,1.676611,0,0,14.87975,16.2072,5.734577,0,5.734577,30.3242,77.7542,0.1589917,1.844272,5.999544,0,23.70663
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,8.689942,8.36,0,-1,0,8.36,127.0445,0,0.3299423,1.198937,10.62092,8.8,8.36,0,0,9.145178,21.36832,1.82092,0,1.82092,32.05168,82.18362,0.1588657,9.558936,8.496736,0,31.98924
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,6.747664,6.747664,0,-1,0,6.747664,130.7472,0,0,0,8.822384,7.102805,6.747664,0,0,7.324258,23.00715,1.719579,0,1.719579,33.68301,86.36652,0.1587469,7.422431,7.057907,0,31.82953
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,5.575989,5.575989,0,-1,0,5.575989,103.9037,0,0,0,5.793657,5.869462,5.575989,0,0,5.604679,24.55477,0,0.07580508,-0.07580508,33.60311,86.16164,0.1587469,6.133588,4.634925,0,30.34842
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,6.290598,6.290598,0,-1,0,6.290598,51.53591,0,0,0,3.241917,6.621682,6.290598,0,0,5.688907,24.47896,0,3.379765,-3.379765,30.04052,77.02682,0.1587469,6.919658,2.593534,0,27.72088
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,11.24182,8.36,0,-1,0,8.36,6.010193,0,2.881818,4.006,0.5024521,8.8,8.36,0,0,9.444201,21.0992,0,8.297548,-8.297548,21.29414,54.60025,0.1587469,12.366,0.4019617,0,21.60165
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,6.711452,6.711452,0,-1,0,6.711452,0,0,8.881784E-16,0,0,7.064687,6.711452,0,0,18.6637,12.80165,0,7.064687,-7.064687,13.8473,35.50584,0.1587469,7.382598,0,0,12.80165
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.632697,1.632697,0,-1,0,1.632697,0,0,2.220446E-16,0,0,1.718628,1.632697,0,0,26.51335,5.736962,0,1.718628,-1.718628,12.03571,30.86074,0.1587469,1.795966,0,0,5.736962
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,7.149957,3.817417,0,-1,0,3.817417,0,0,3.33254,4.047536,0,4.018334,3.817417,0,0,28.42294,4.018334,0,4.018334,-4.018334,7.800015,20,0.1587469,7.864953,0,0,4.018334
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.204904,0,0,-1,0,0,0,0,1.204904,1.325394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,1.325394,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.090081,0,0,-1,0,0,0,0,3.090081,3.399089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,3.399089,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.270931,0,0,-1,0,0,0,0,1.270931,1.398025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,1.398025,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.7121261,0,0,-1,0,0,0,0,0.7121261,0.7833387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,0.7833387,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.629196,0,0,-1,0,0,0,0,1.629196,1.792116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,1.792116,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587469,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.781897,2.781897,11.5819,0,3.26622,2.781897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1592171,3.060087,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.323059,1.323059,10.12306,0,2.897134,1.323059,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.159507,1.455365,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,6.890474,6.890474,12,0,3.372,6.890474,23.02957,8.881784E-16,0,0,1.586847,0,0,5.109526,4.85405,16.16775,15.048,6.440897,0,6.440897,29.77237,76.33926,0.1598655,7.579522,1.269477,12,16.63485
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4059009,0.4059009,5.652805,0,1.76616,0.4059009,1168.339,8.881784E-16,0,0,4.742298,0,0,5.246904,4.98456,9.726857,20.84481,9.726857,0,9.726857,39.00008,100,0.1595186,0.446491,3.793838,12,25.5871
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,8.35105,8.35105,0,-1,0,8.35105,94.32274,0,0,0.8261551,7.876939,8.790579,8.35105,0,0,0,29.59898,0,0.9136399,-0.9136399,38.03702,97.53062,0.1595186,9.186155,6.301551,0,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.519969,2.519969,0,-1,0,2.519969,362.5259,5.467787,0,0,9.135541,2.652599,2.519969,0,0,1.015155,28.68534,1.015155,0,1.015155,39.00008,100,0.1594492,2.771966,7.308433,0,37.82088
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,9.186562,8.36,0,-1,0,8.36,145.3952,3.355039,0.8265612,1.745217,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,10.10522,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,6.750595,6.750595,0,-1,0,6.750595,181.1534,5.123041,0,0,12.22893,7.105889,6.750595,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,7.425654,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.200891,4.200891,0,-1,0,4.200891,296.4878,8.03314,0,0,12.45513,4.421991,4.200891,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,4.62098,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,6.204594,6.204594,0,-1,0,6.204594,160.7841,3.444849,0,0,9.976,6.531151,6.204594,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,6.825053,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,4.969895,4.969895,0,-1,0,4.969895,128.5313,1.156403,0,0,6.387871,5.231468,4.969895,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,5.466884,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.325009,4.325009,0,-1,0,4.325009,150.0511,1.937082,0,0,6.489723,4.552641,4.325009,0,0,0,29.59898,0,0,0,39.00008,100,0.1594492,4.75751,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,10.18526,8.36,0,-1,0,8.36,32.67775,0,1.825255,2.843781,2.73186,8.8,8.36,0,0,0,29.59898,0,6.06814,-6.06814,32.60369,83.59905,0.1594492,11.20378,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.324951,6.324951,0,-1,0,6.324951,7.246159,0,0,0,0.4583159,6.657843,6.324951,0,0,6.742378,23.53084,0,6.199527,-6.199527,26.06882,66.843,0.1594492,6.957446,0.3666528,0,23.98915
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.63074,17.33131,0,0,0,26.06882,66.843,0.1594492,0,0,0,17.33131
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.313074,6.313074,0,-1,0,6.313074,0,0,8.881784E-16,0,0,6.64534,6.313074,0,0,13.63074,17.33131,0,6.64534,-6.64534,19.06402,48.882,0.1594492,6.944381,0,0,17.33131
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,5.893129,5.893129,0,-1,0,5.893129,0,0,8.881784E-16,0,0,6.203294,5.893129,0,0,21.01445,10.68597,0,6.203294,-6.203294,12.52517,32.11576,0.1594492,6.482442,0,0,10.68597
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.351524,3.351524,0,-1,0,3.351524,0,0,4.440892E-16,0,0,3.52792,3.351524,0,0,27.907,4.482677,0,3.52792,-3.52792,8.806418,22.58051,0.1594492,3.686676,0,0,4.482677
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.238492,0.9070193,0,-1,0,0.9070193,0,0,0.3314732,0.4553224,0,0.9547572,0.9070193,0,0,31.82691,0.9547572,0,0.9547572,-0.9547572,7.800015,20,0.1594492,1.362342,0,0,0.9547572
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.078165,0,0,-1,0,0,0,0,2.078165,2.285982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594492,2.285982,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.051426,0,0,-1,0,0,0,0,1.051426,1.156568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594492,1.156568,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.9040809,0,0,-1,0,0,0,0,0.9040809,0.994489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594492,0.994489,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.804919,0,0,-1,0,0,0,0,2.804919,3.08541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594492,3.08541,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3791677,0,0,-1,0,0,0,0,0.3791677,0.4170845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594492,0.4170845,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,4.91587,4.91587,12,0,3.372,4.91587,0,0,0,0,0,0,0,7.08413,6.729924,32.88775,0,6.729924,0,6.729924,14.18458,36.37065,0.1598416,5.407457,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.320383,1.320383,10.12038,0,2.896457,1.320383,0,0,0,0,0,0,0,8.8,8.36,26.15783,6.056931,8.36,0,8.36,22.11557,56.70649,0.1601249,1.452422,0,12,6.056931
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.989277,2.989277,11.78928,0,3.318687,2.989277,48.60315,1.776357E-15,0,0,1.452883,0,0,8.8,8.36,17.79783,13.58093,9.812882,0,9.812882,31.42489,80.57648,0.1605063,3.288205,1.162306,12,15.03381
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,12.49737,12.49737,12,0,3.372,12.49737,24.66986,0,0,0,3.083084,0.5235456,0.4973683,0,0,7.984947,22.41253,2.559538,0,2.559538,33.85308,86.8026,0.1606218,13.7471,2.466467,12,25.49561
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.7551654,0.7551654,0,-1,0,0.7551654,543.6663,0,0,0,4.10558,0.794911,0.7551654,0,0,5.425409,24.71611,3.310669,0,3.310669,36.99386,94.85586,0.1603969,0.830682,3.284464,0,28.82169
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,5.988607,5.988607,0,-1,0,5.988607,127.9381,0,0,0,7.661711,6.303797,5.988607,0,0,2.11474,27.69571,1.357914,0,1.357914,38.28209,98.15901,0.1603048,6.587468,6.129369,0,35.35742
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,7.262006,7.262006,0,-1,0,7.262006,148.8689,2.409826,0,0,10.81087,7.644217,7.262006,0,0,0.7568254,28.91784,0.7568254,0,0.7568254,39.00008,100,0.1602535,7.988207,8.648695,0,39.7287
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,5.180424,5.180424,0,-1,0,5.180424,192.3786,4.512952,0,0,9.96603,5.453078,5.180424,0,0,0,29.59898,0,0,0,39.00008,100,0.1602535,5.698466,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.346245,3.346245,0,-1,0,3.346245,322.8707,7.281683,0,0,10.80405,3.522363,3.346245,0,0,0,29.59898,0,0,0,39.00008,100,0.1602535,3.68087,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.519454,4.519454,0,-1,0,4.519454,159.3972,2.446566,0,0,7.203886,4.75732,4.519454,0,0,0,29.59898,0,0,0,39.00008,100,0.1602535,4.9714,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.082845,4.082845,0,-1,0,4.082845,164.4022,2.414557,0,0,6.712288,4.297732,4.082845,0,0,0,29.59898,0,0,0,39.00008,100,0.1602535,4.49113,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1602535,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,7.198543,7.198543,0,-1,0,7.198543,24.51836,8.881784E-16,0,0,1.764965,7.577414,7.198543,0,0,0,29.59898,0,5.812449,-5.812449,32.87322,84.29014,0.1602535,7.918397,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,7.772612,7.772612,0,-1,0,7.772612,7.230248,0,0,0.1898734,0.5619792,8.181697,7.772612,0,0,6.458276,23.78653,0,7.619718,-7.619718,24.84133,63.69559,0.1602535,8.549873,0.4495833,0,24.34851
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,8.558577,8.36,0,-1,0,8.36,0,0,0.1985766,1.054434,0,8.8,8.36,0,0,14.92463,16.16681,0,8.8,-8.8,15.56532,39.91099,0.1602535,9.414434,0,0,16.16681
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,6.154465,6.154465,0,-1,0,6.154465,0,0,8.881784E-16,0,0,6.478384,6.154465,0,0,24.70241,7.366812,0,6.478384,-6.478384,8.7365,22.40124,0.1602535,6.769912,0,0,7.366812
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90061,0.8884272,0,0,0,8.7365,22.40124,0.1602535,0,0,0,0.8884272
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.022144,0.8440058,0,-1,0,0.8440058,0,0,1.178138,1.380353,0,0.8884272,0.8440058,0,0,31.90061,0.8884272,0,0.8884272,-0.8884272,7.800015,20,0.1602535,2.224359,0,0,0.8884272
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.112869,0,0,-1,0,0,0,0,1.112869,1.224156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,1.224156,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.726681,0,0,-1,0,0,0,0,1.726681,1.899349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,1.899349,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.559108,0,0,-1,0,0,0,0,2.559108,2.815018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,2.815018,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.699465,0,0,-1,0,0,0,0,2.699465,2.969412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,2.969412,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.730175,0,0,-1,0,0,0,0,2.730175,3.003192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,3.003192,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.523968,0,0,-1,0,0,0,0,1.523968,1.676365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602535,1.676365,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.7126997,0.7126997,9.5127,0,2.742713,0.7126997,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1604603,0.7839696,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.848179,2.848179,11.64818,0,3.282989,2.848179,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609176,3.132997,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.510557,1.510557,10.31056,0,2.944571,1.510557,99.83031,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1611128,1.661613,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.9889398,0.9889398,0,0,0,0.9889398,452.1489,0,0,0,4.471481,1.040989,0.9889398,0,0,6.29976,23.92919,3.430491,0,3.430491,36.27805,93.02045,0.1608822,1.087834,3.577184,0,28.40067
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,4.952844,0,0,7.822113,0,0,0,0,2.869268,27.01664,2.869268,0,2.869268,39.00008,100,0.1606898,0,6.25769,0,34.83875
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.995986,2.995986,0,-1,0,2.995986,269.1848,4.91107,0,0,8.064739,3.153669,2.995986,0,0,0,29.59898,0,0,0,39.00008,100,0.1606898,3.295584,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606898,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.046302,3.046302,0,-1,0,3.046302,431.369,9.93417,0,0,13.1408,3.206634,3.046302,0,0,0,29.59898,0,0,0,39.00008,100,0.1606898,3.350932,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.322289,4.322289,0,-1,0,4.322289,298.5479,8.354324,0,0,12.9041,4.549778,4.322289,0,0,0,29.59898,0,0,0,39.00008,100,0.1606898,4.754518,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606898,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,8.325564,8.325564,0,-1,0,8.325564,90.16486,0,0,0.7981206,7.506733,8.763752,8.325564,0,0,0,29.59898,0,1.257019,-1.257019,37.67506,96.60253,0.1606898,9.15812,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,5.178411,5.178411,0,-1,0,5.178411,79.64089,0,0,0,4.124133,5.450959,5.178411,0,0,1.396687,28.34196,0,1.326826,-1.326826,36.27647,93.0164,0.1606898,5.696253,3.299307,0,32.46609
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,9.162828,8.36,0,-1,0,8.36,20.21595,0,0.8028288,1.719112,1.690053,8.8,8.36,0,0,2.870939,27.01513,0,7.109947,-7.109947,28.78193,73.79966,0.1606898,10.07911,1.352043,0,28.70519
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.749887,4.749887,0,-1,0,4.749887,11.63814,0,8.881784E-16,0,0.5527984,4.999882,4.749887,0,0,10.77088,19.90519,0,4.447083,-4.447083,24.09429,61.7801,0.1606898,5.224876,0.4422387,0,20.45798
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,8.181668,8.181668,0,-1,0,8.181668,0,0,1.776357E-15,0.6398354,0,8.612283,8.181668,0,0,15.71208,15.4581,0,8.612283,-8.612283,15.01614,38.50286,0.1606898,8.999835,0,0,15.4581
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,5.797834,5.797834,0,-1,0,5.797834,0,0,8.881784E-16,0,0,6.102983,5.797834,0,0,25.28129,6.84582,0,6.102983,-6.102983,8.583035,22.00774,0.1606898,6.377617,0,0,6.84582
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2225874,0.2225874,0,-1,0,0.2225874,0,0,0,0,0,0.2343025,0.2225874,0,0,32.06238,0.7428375,0,0.2343025,-0.2343025,8.336059,21.37447,0.1606898,0.2448462,0,0,0.7428375
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.348664,0.4831083,0,-1,0,0.4831083,0,0,1.865556,2.100422,0,0.508535,0.4831083,0,0,32.32272,0.508535,0,0.508535,-0.508535,7.800015,20,0.1606898,2.583531,0,0,0.508535
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.685647,0,0,-1,0,0,0,0,1.685647,1.854212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,1.854212,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.648112,0,0,-1,0,0,0,0,1.648112,1.812923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,1.812923,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.6979163,0,0,-1,0,0,0,0,0.6979163,0.7677079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,0.7677079,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.4660224,0,0,-1,0,0,0,0,0.4660224,0.5126247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606898,0.5126247,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.3668347,0.3668347,9.166835,0,2.655209,0.3668347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1608519,0.4035182,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609701,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.441388,2.441388,11.24139,0,3.180071,2.441388,83.78591,1.776357E-15,0,0,2.045539,0,0,8.8,8.36,16.16775,15.048,10.40554,0,10.40554,33.53356,85.98332,0.1612346,2.685527,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.330783,4.330783,0,0,0,4.330783,91.82215,0,8.881784E-16,0,3.976618,4.558719,4.330783,0,0,5.762214,24.41298,0,0.5821009,-0.5821009,32.91998,84.41002,0.1612346,4.763861,3.181294,0,28.3896
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,8.534101,8.36,0,-1,0,8.36,96.76062,0,0.1741015,1.027512,8.089188,8.8,8.36,0,0,6.408993,23.83088,0,0.7108122,-0.7108122,32.17071,82.48884,0.1612346,9.387511,6.47135,0,31.92007
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.672883,1.672883,0,-1,0,1.672883,497.5469,0,0,0,8.323377,1.760929,1.672883,0,0,7.198784,23.12007,6.562447,0,6.562447,38.3964,98.4521,0.1607997,1.840171,6.658701,0,31.44345
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,5.951821,5.951821,0,-1,0,5.951821,177.8135,3.681731,0,0,10.58314,6.265074,5.951821,0,0,0.636337,29.02628,0.636337,0,0.636337,39.00008,100,0.1607576,6.547003,8.466514,0,39.60942
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.132282,1.132282,0,-1,0,1.132282,884.941,8.828154,0,0,10.02003,1.191876,1.132282,0,0,0,29.59898,0,0,0,39.00008,100,0.1607576,1.24551,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607576,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.4159764,0.4159764,0,-1,0,0.4159764,2371.071,9.425224,0,0,9.863094,0.4378699,0.4159764,0,0,0,29.59898,0,0,0,39.00008,100,0.1607576,0.457574,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,7.806387,7.806387,0,-1,0,7.806387,74.20547,0,0,0.2270257,5.792766,8.21725,7.806387,0,0,0,29.59898,0,2.424483,-2.424483,36.44445,93.44711,0.1607576,8.587026,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.04889276,0.04889276,0,-1,0,0.04889276,5587.171,0,0,0,2.731722,0.05146607,0.04889276,0,0,2.69387,27.17449,2.680256,0,2.680256,38.98716,99.96688,0.1605808,0.05378204,2.185378,0,29.90622
