Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,9.517682,8.36,0,-1,0,8.36,20.2861,0,1.157682,2.10945,1.695918,8.8,8.36,0,0,0.01361402,29.58673,0,7.104083,-7.104083,31.4988,80.766,0.1605808,10.46945,1.356734,0,31.28264
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,10.04657,8.36,0,-1,0,8.36,5.072056,0,1.686568,2.691224,0.4240239,8.8,8.36,0,0,7.907039,22.48264,0,8.375977,-8.375977,22.66975,58.12745,0.1605808,11.05122,0.3392191,0,22.90667
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21368,14.10667,0,0,0,22.66975,58.12745,0.1605808,0,0,0,14.10667
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.283644,5.283644,0,-1,0,5.283644,0,0,0,0,0,5.56173,5.283644,0,0,17.21368,14.10667,0,5.56173,-5.56173,16.80717,43.09522,0.1605808,5.812008,0,0,14.10667
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.433545,5.433545,0,-1,0,5.433545,0,0,8.881784E-16,0,0,5.719521,5.433545,0,0,23.39338,8.544936,0,5.719521,-5.719521,10.77827,27.63652,0.1605808,5.976899,0,0,8.544936
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.9451397,0.9451397,0,-1,0,0.9451397,0,0,1.110223E-16,0,0,0.9948839,0.9451397,0,0,29.7484,2.825416,0,0.9948839,-0.9948839,9.729566,24.94756,0.1605808,1.039654,0,0,2.825416
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.85383,1.830532,0,0,0,9.729566,24.94756,0.1605808,0,0,0,1.830532
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.459638,1.739005,0,-1,0,1.739005,0,0,1.720632,2.066596,0,1.830532,1.739005,0,0,30.85383,1.830532,0,1.830532,-1.830532,7.800015,20,0.1605808,3.805602,0,0,1.830532
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.7155442,0,0,-1,0,0,0,0,0.7155442,0.7870986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605808,0.7870986,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.9903167,0,0,-1,0,0,0,0,0.9903167,1.089348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605808,1.089348,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.101311,0,0,-1,0,0,0,0,2.101311,2.311442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605808,2.311442,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.173903,0,0,-1,0,0,0,0,2.173903,2.391293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1605808,2.391293,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.188099,1.188099,9.988099,0,2.862989,1.188099,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1608352,1.306909,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.325223,1.325223,10.12522,0,2.897681,1.325223,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1611036,1.457746,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.032161,2.032161,10.83216,0,3.076537,2.032161,123.3511,0,0,0,2.506692,0,0,8.8,8.36,16.16775,15.048,10.86669,0,10.86669,33.97105,87.10508,0.1612867,2.235377,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,5.061482,5.061482,0,0,0,5.061482,109.0979,0,0,0,5.521973,5.327877,5.061482,0,0,5.301061,24.82802,0.1940965,0,0.1940965,34.15519,87.57722,0.161274,5.567631,4.417578,0,30.35
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.590484,1.590484,0,-1,0,1.590484,540.49,1.815248,0,0,8.596406,1.674194,1.590484,0,0,5.106965,25.00271,5.106965,0,5.106965,39.00008,100,0.1609404,1.749532,6.877125,0,33.59912
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.139094,4.139094,0,-1,0,4.139094,239.6888,5.564003,0,0,9.920944,4.356941,4.139094,0,0,0,29.59898,0,0,0,39.00008,100,0.1609404,4.553003,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,7.452947,7.452947,0,-1,0,7.452947,174.4843,5.159017,0,0,13.00422,7.845207,7.452947,0,0,0,29.59898,0,0,0,39.00008,100,0.1609404,8.198242,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,5.773807,5.773807,0,-1,0,5.773807,219.8702,6.617189,0,0,12.69488,6.077691,5.773807,0,0,0,29.59898,0,0,0,39.00008,100,0.1609404,6.351187,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.399209,4.399209,0,-1,0,4.399209,241.3026,5.984657,0,0,10.6154,4.630746,4.399209,0,0,0,29.59898,0,0,0,39.00008,100,0.1609404,4.839129,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.749383,4.749383,0,-1,0,4.749383,173.1377,3.223622,0,0,8.222973,4.999351,4.749383,0,0,0,29.59898,0,0,0,39.00008,100,0.1609404,5.224322,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,4.660415,4.660415,0,-1,0,4.660415,69.42986,0,0,0,3.235719,4.9057,4.660415,0,0,0,29.59898,0,1.66998,-1.66998,37.23977,95.48638,0.1609404,5.126456,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,5.989995,5.989995,0,-1,0,5.989995,69.4807,0,0,0,4.16189,6.305257,5.989995,0,0,1.855534,27.929,0,2.143368,-2.143368,34.98046,89.6933,0.1609404,6.588994,3.329512,0,32.09089
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.22815,2.22815,0,-1,0,2.22815,79.80087,0,0,0,1.778083,2.345421,2.22815,0,0,4.237053,25.78563,0,0.567338,-0.567338,34.38243,88.1599,0.1609404,2.450965,1.422466,0,27.56371
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,8.328022,8.328022,0,-1,0,8.328022,4.092099,0,0,0.8008246,0.3407909,8.766339,8.328022,0,0,4.867429,25.21829,0,8.425549,-8.425549,25.50112,65.38736,0.1609404,9.160825,0.2726327,0,25.55908
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,5.523483,5.523483,0,-1,0,5.523483,0,0,8.881784E-16,0,0,5.814192,5.523483,0,0,14.22915,16.79274,0,5.814192,-5.814192,19.37243,49.67279,0.1609404,6.075831,0,0,16.79274
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,6.751948,6.751948,0,-1,0,6.751948,0,0,8.881784E-16,0,0,7.107314,6.751948,0,0,20.68936,10.97855,0,7.107314,-7.107314,11.88066,30.46317,0.1609404,7.427143,0,0,10.97855
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,7.253107,3.677675,0,-1,0,3.677675,0,0,3.575431,4.300742,0,3.871237,3.677675,0,0,28.58638,3.871237,0,3.871237,-3.871237,7.800015,20,0.1609404,7.978417,0,0,3.871237
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1992767,0,0,-1,0,0,0,0,0.1992767,0.2192044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,0.2192044,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.4969018,0,0,-1,0,0,0,0,0.4969018,0.5465921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,0.5465921,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1712448,0,0,-1,0,0,0,0,0.1712448,0.1883693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,0.1883693,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.183348,0,0,-1,0,0,0,0,3.183348,3.501682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,3.501682,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.374686,0,0,-1,0,0,0,0,2.374686,2.612155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,2.612155,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6376854,0,0,-1,0,0,0,0,0.6376854,0.7014539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,0.7014539,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.835533,0,0,-1,0,0,0,0,1.835533,2.019086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609404,2.019086,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.658203,2.658203,11.4582,0,3.234925,2.658203,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613571,2.924023,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.5797196,0.5797196,9.37972,0,2.709069,0.5797196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1615359,0.6376916,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1614896,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.332005,3.332005,0,0,0,3.332005,161.4865,0,0,0,5.380737,3.507373,3.332005,0,0,5.358438,24.77638,1.873364,0,1.873364,35.69385,91.5225,0.1613685,3.665205,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,5.346876,0,0,8.831949,0,0,0,0,3.485074,26.46241,3.485074,0,3.485074,39.00008,100,0.1611437,0,7.06556,0,35.29436
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,11.92028,8.36,0,-1,0,8.36,141.9443,3.066545,3.560278,4.752306,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,13.11231,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.969538,2.969538,0,-1,0,2.969538,346.4604,7.162445,0,0,10.28827,3.12583,2.969538,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,3.266492,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.121528,2.121528,0,-1,0,2.121528,400.6862,6.267483,0,0,8.50067,2.233187,2.121528,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,2.333681,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,5.084881,5.084881,0,-1,0,5.084881,109.7069,0.2259566,0,0,5.578463,5.352506,5.084881,0,0,0,29.59898,0,0,0,39.00008,100,0.1611437,5.593369,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.5284,2.5284,0,-1,0,2.5284,95.52794,0,0,0,2.415329,2.661474,2.5284,0,0,0,29.59898,0,0.2461452,-0.2461452,38.74062,99.33472,0.1611437,2.78124,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.4857568,0.4857568,0,-1,0,0.4857568,83.08207,0,5.551115E-17,0,0.4035768,0.5113229,0.4857568,0,0,0.2734947,29.35283,0,0.1077461,-0.1077461,38.62704,99.0435,0.1611437,0.5343325,0.3228614,0,29.75641
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,11.75382,8.36,0,-1,0,8.36,0,0,3.393819,4.569201,0,8.8,8.36,0,0,0.3932126,29.24509,0,8.8,-8.8,29.35103,75.2589,0.1611437,12.9292,0,0,29.24509
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,9.063635,8.36,0,-1,0,8.36,0,0,0.7036353,1.609999,0,8.8,8.36,0,0,10.17099,20.44509,0,8.8,-8.8,20.07501,51.47429,0.1611437,9.969999,0,0,20.44509
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.115922,1.115922,0,-1,0,1.115922,0,0,2.220446E-16,0,0,1.174655,1.115922,0,0,19.94877,11.64509,0,1.174655,-1.174655,18.83682,48.29944,0.1611437,1.227514,0,0,11.64509
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.760181,1.760181,0,-1,0,1.760181,0,0,2.220446E-16,0,0,1.852822,1.760181,0,0,21.25394,10.47043,0,1.852822,-1.852822,16.88377,43.29164,0.1611437,1.936199,0,0,10.47043
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.139431,1.139431,0,-1,0,1.139431,0,0,0,0,0,1.199401,1.139431,0,0,23.31263,8.61761,0,1.199401,-1.199401,15.6195,40.04991,0.1611437,1.253374,0,0,8.61761
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.9748297,0.9748297,0,-1,0,0.9748297,0,0,1.110223E-16,0,0,1.026137,0.9748297,0,0,24.6453,7.41821,0,1.026137,-1.026137,14.53785,37.27647,0.1611437,1.072313,0,0,7.41821
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3436946,0.3436946,0,-1,0,0.3436946,0,0,0,0,0,0.3617838,0.3436946,0,0,25.78545,6.392073,0,0.3617838,-0.3617838,14.1565,36.29864,0.1611437,0.378064,0,0,6.392073
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.307516,1.307516,0,-1,0,1.307516,0,0,2.220446E-16,0,0,1.376332,1.307516,0,0,26.18743,6.030289,0,1.376332,-1.376332,12.70572,32.5787,0.1611437,1.438267,0,0,6.030289
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.271196,1.271196,0,-1,0,1.271196,0,0,2.220446E-16,0,0,1.338102,1.271196,0,0,27.71669,4.653957,0,1.338102,-1.338102,11.29523,28.96208,0.1611437,1.398316,0,0,4.653957
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.5874344,0.5874344,0,-1,0,0.5874344,0,0,0,0,0,0.618352,0.5874344,0,0,29.20347,3.315856,0,0.618352,-0.618352,10.64343,27.2908,0.1611437,0.6461778,0,0,3.315856
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.855795,1.855795,0,0,0,1.855795,0,0,2.220446E-16,0,0,1.953468,1.855795,0,0,29.89053,2.697504,0,1.953468,-1.953468,8.584297,22.01097,0.1611437,2.041374,0,0,2.697504
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.8018051,0.8018051,9.601805,0,2.765257,0.8018051,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06105,0.7440352,8.36,0,8.36,16.51529,42.34681,0.1613463,0.8819857,0,12,0.7440352
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.848589,1.848589,10.64859,0,3.030093,1.848589,118.0942,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,23.70105,8.268035,10.54308,0,10.54308,26.51733,67.99302,0.1615245,2.033448,1.746461,12,10.45111
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,4.785672,4.785672,11.84859,0,3.333693,4.785672,119.5929,0,0,0,5.723324,0,0,7.062915,6.709769,13.15797,17.7568,12.43309,0,12.43309,38.3124,98.23672,0.1617136,5.264239,4.578659,12,23.48013
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.794499,2.794499,0,-1,0,2.794499,291.6668,4.48417,0,0,8.150626,2.941578,2.794499,0,0,0.7248781,28.94659,0.7248781,0,0.7248781,39.00008,100,0.1616673,3.073949,6.520501,0,37.09721
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,5.57948,5.57948,0,-1,0,5.57948,193.9241,4.946817,0,0,10.81995,5.873137,5.57948,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,6.137428,8.655964,0,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.248973,3.248973,0,-1,0,3.248973,348.0974,7.889617,0,0,11.30959,3.419972,3.248973,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,3.57387,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,10.90103,8.36,0,-1,0,8.36,126.7817,1.798947,2.541033,3.631137,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,11.99114,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.581109,1.581109,0,-1,0,1.581109,795.6096,10.91513,0,0,12.57946,1.664326,1.581109,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,1.73922,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,5.530595,5.530595,0,-1,0,5.530595,205.775,5.558905,0,0,11.38058,5.821679,5.530595,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,6.083654,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,6.818846,6.818846,0,-1,0,6.818846,119.576,0.9759732,0,0,8.153707,7.177733,6.818846,0,0,0,29.59898,0,0,0,39.00008,100,0.1616673,7.500731,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,5.938874,5.938874,0,-1,0,5.938874,102.6491,0,8.881784E-16,0,6.0962,6.251446,5.938874,0,0,0,29.59898,0,0.1552468,-0.1552468,38.83643,99.5804,0.1616673,6.532761,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,7.697478,7.697478,0,-1,0,7.697478,48.39034,0,8.881784E-16,0.1072263,3.724836,8.102609,7.697478,0,0,0.1724965,29.44373,0,4.377773,-4.377773,34.22186,87.74818,0.1616673,8.467226,2.979869,0,33.16857
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,6.927845,6.927845,0,-1,0,6.927845,6.756383,0,8.881784E-16,0,0.4680718,7.292469,6.927845,0,0,5.036688,25.06596,0,6.824397,-6.824397,27.02831,69.30322,0.1616673,7.620629,0.3744574,0,25.53403
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,18.1527,8.36,0,-1,0,8.36,0,0,9.7927,11.60797,0,8.8,8.36,0,0,12.61935,18.24156,0,8.8,-8.8,17.7523,45.51862,0.1616673,19.96797,0,0,18.24156
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,14.08779,8.36,0,-1,0,8.36,0,0,5.727792,7.136571,0,8.8,8.36,0,0,22.39713,9.441562,0,8.8,-8.8,8.476281,21.73401,0.1616673,15.49657,0,0,9.441562
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,7.752509,0.6094838,0,-1,0,0.6094838,0,0,7.143025,7.918275,0,0.641562,0.6094838,0,0,32.17491,0.641562,0,0.641562,-0.641562,7.800015,20,0.1616673,8.52776,0,0,0.641562
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.162196,0,0,-1,0,0,0,0,2.162196,2.378416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,2.378416,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.28459,0,0,-1,0,0,0,0,1.28459,1.41305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,1.41305,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.215144,0,0,-1,0,0,0,0,2.215144,2.436658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,2.436658,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.7555561,0,0,-1,0,0,0,0,0.7555561,0.8311117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,0.8311117,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.435793,0,0,-1,0,0,0,0,1.435793,1.579372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,1.579372,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.778021,0,0,-1,0,0,0,0,1.778021,1.955823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,1.955823,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.4634351,0,0,-1,0,0,0,0,0.4634351,0.5097786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616673,0.5097786,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.18824,1.18824,9.98824,0,2.863025,1.18824,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1619084,1.307064,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2057767,0.2057767,9.005776,0,2.614461,0.2057767,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1620397,0.2263544,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.509328,2.509328,11.30933,0,3.19726,2.509328,69.05457,1.776357E-15,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1623132,2.760261,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.451241,5.451241,0,0,0,5.451241,87.7711,8.881784E-16,0,0,4.784614,5.738148,5.451241,0,0,6.074948,24.13153,0,0.9535347,-0.9535347,32.23176,82.64538,0.1623132,5.996365,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,6.25717,6.25717,0,-1,0,6.25717,105.0783,0,0,0,6.574926,6.586494,6.25717,0,0,7.13443,23.17799,0,0.01156802,-0.01156802,32.21957,82.61411,0.1623132,6.882887,5.259941,0,29.75292
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.211519,1.211519,0,-1,0,1.211519,637.8599,0,0,0,7.727791,1.275283,1.211519,0,0,7.147284,23.16642,6.452509,0,6.452509,38.34096,98.30994,0.1619052,1.33267,6.182233,0,30.89421
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.135297,3.135297,0,-1,0,3.135297,245.0685,3.688537,0,0,7.683625,3.300313,3.135297,0,0,0.6947752,28.97368,0.6947752,0,0.6947752,39.00008,100,0.1618614,3.448827,6.1469,0,36.65731
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,6.211484,6.211484,0,-1,0,6.211484,52.78548,0,0,0,3.278762,6.538404,6.211484,0,0,0,29.59898,0,3.259642,-3.259642,35.56411,91.18985,0.1618614,6.832633,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,4.891248,0,0,8.513072,0,0,0,0,3.621825,26.33934,3.621825,0,3.621825,39.00008,100,0.1616335,0,6.810458,0,34.85241
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.022416,3.022416,0,-1,0,3.022416,208.8693,3.131408,0,0,6.312899,3.18149,3.022416,0,0,0,29.59898,0,0,0,39.00008,100,0.1616335,3.324657,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.828634,0.828634,0,-1,0,0.828634,748.5624,5.330596,0,0,6.202843,0.8722463,0.828634,0,0,0,29.59898,0,0,0,39.00008,100,0.1616335,0.9114974,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616335,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.176923,2.176923,0,-1,0,2.176923,94.37837,0,0,0,2.054545,2.291498,2.176923,0,0,0,29.59898,0,0.2369533,-0.2369533,38.75031,99.35957,0.1616335,2.394615,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,7.168564,7.168564,0,-1,0,7.168564,7.786099,0,8.881784E-16,0,0.5581515,7.545857,7.168564,0,0,0.2632815,29.36202,0,6.987705,-6.987705,31.38462,80.47322,0.1616335,7.88542,0.4465212,0,29.92018
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.705999,3.705999,0,-1,0,3.705999,0,0,4.440892E-16,0,0,3.901052,3.705999,0,0,8.027398,22.37432,0,3.901052,-3.901052,27.27255,69.92947,0.1616335,4.076599,0,0,22.37432
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.542014,1.542014,0,-1,0,1.542014,0,0,0,0,0,1.623173,1.542014,0,0,12.3619,18.47327,0,1.623173,-1.623173,25.56157,65.54237,0.1616335,1.696216,0,0,18.47327
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,14.53329,8.36,0,-1,0,8.36,0,0,6.173287,7.626616,0,8.8,8.36,0,0,14.16543,16.85009,0,8.8,-8.8,16.28556,41.75776,0.1616335,15.98662,0,0,16.85009
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.9432,8.050095,0,0,0,16.28556,41.75776,0.1616335,0,0,0,8.050095
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.638548,1.638548,0,-1,0,1.638548,0,0,2.220446E-16,0,0,1.724787,1.638548,0,0,23.9432,8.050095,0,1.724787,-1.724787,14.46747,37.09602,0.1616335,1.802402,0,0,8.050095
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85963,6.325307,0,0,0,14.46747,37.09602,0.1616335,0,0,0,6.325307
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3729541,0.3729541,0,-1,0,0.3729541,0,0,5.551115E-17,0,0,0.3925833,0.3729541,0,0,25.85963,6.325307,0,0.3925833,-0.3925833,14.05366,36.03494,0.1616335,0.4102495,0,0,6.325307
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.603061,1.603061,0,-1,0,1.603061,0,0,2.220446E-16,0,0,1.687433,1.603061,0,0,26.29584,5.932724,0,1.687433,-1.687433,12.27495,31.47416,0.1616335,1.763367,0,0,5.932724
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.329712,2.329712,0,-1,0,2.329712,0,0,0,0,0,2.452329,2.329712,0,0,28.17076,4.245292,0,2.452329,-2.452329,9.689964,24.84601,0.1616335,2.562684,0,0,4.245292
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.4941534,0.4941534,0,-1,0,0.4941534,0,0,5.551115E-17,0,0,0.5201615,0.4941534,0,0,30.89557,1.792963,0,0.5201615,-0.5201615,9.141665,23.44012,0.1616335,0.5435688,0,0,1.792963
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.375215,1.375215,10.17521,0,2.910329,1.375215,0,0,0,0,0,0,0,8.8,8.36,31.47353,1.272801,8.36,0,8.36,17.07266,43.77596,0.1618915,1.512736,0,12,1.272801
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1419502,0.1419502,8.94195,0,2.598313,0.1419502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.11353,8.796802,8.36,0,8.36,25.00365,64.11179,0.162014,0.1561452,0,12,8.796802
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,14.75353,16.3208,9.487329,0,9.487329,34.00412,87.18988,0.1620499,0,0.9018639,12,17.44813
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.340136,3.340136,0,0,0,3.340136,28.72748,0,4.440892E-16,0,0.9595369,3.515933,3.340136,0,0,5.2662,24.8594,0,2.556396,-2.556396,31.30944,80.28046,0.1620499,3.67415,0.7676296,0,25.81894
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,8.10664,22.303,2.402675,0,2.402675,33.58882,86.12502,0.1619002,0,1.92214,0,24.70568
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,10.31156,8.36,0,-1,0,8.36,58.97258,0,1.951563,2.982719,4.930108,8.8,8.36,0,0,5.703964,24.46541,0,3.869892,-3.869892,29.5096,75.66548,0.1619002,11.34272,3.944086,0,29.39552
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,10.05002,8.36,0,-1,0,8.36,61.25873,0,1.690023,2.695025,5.12123,8.8,8.36,0,0,10.00384,20.59552,0,3.67877,-3.67877,25.63183,65.72252,0.1619002,11.05503,4.096984,0,25.71675
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,7.076058,7.076058,0,-1,0,7.076058,63.53127,0,0,0,4.495509,7.448483,7.076058,0,0,14.09137,16.91675,0,2.952973,-2.952973,22.51913,57.74124,0.1619002,7.783664,3.596407,0,21.41226
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,12.42247,8.36,0,-1,0,8.36,92.36971,0,4.062468,5.304715,7.722108,8.8,8.36,0,0,17.37245,13.96378,0,1.077892,-1.077892,21.38293,54.82792,0.1619002,13.66471,6.177687,0,21.68588
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.523662,2.523662,0,-1,0,2.523662,181.367,0,0,0,4.577091,2.656487,2.523662,0,0,18.5701,12.88588,1.920605,0,1.920605,23.20498,59.49982,0.1617807,2.776028,3.661673,0,17.46297
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,4.945084,4.945084,0,-1,0,4.945084,66.32889,0,8.881784E-16,0,3.280019,5.205351,4.945084,0,0,16.6495,14.61443,0,1.925332,-1.925332,21.1755,54.29604,0.1617807,5.439592,2.624015,0,17.89445
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.605991,1.605991,0,-1,0,1.605991,58.49978,0,0,0,0.9395013,1.690517,1.605991,0,0,18.78876,12.6891,0,0.7510158,-0.7510158,20.38386,52.26619,0.1617807,1.76659,0.751601,0,13.6286
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.353724,6.353724,0,-1,0,6.353724,16.64188,0,8.881784E-16,0,1.057379,6.688131,6.353724,0,0,19.62322,11.93808,0,5.630752,-5.630752,14.44852,37.04742,0.1617807,6.989097,0.8459036,0,12.99546
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.39816,4.39816,0,-1,0,4.39816,12.10776,0,0,0,0.5325184,4.629642,4.39816,0,0,25.87961,6.307328,0,4.097123,-4.097123,10.12978,25.97373,0.1617807,4.837975,0.4260147,0,6.839847
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.184434,2.099695,0,-1,0,2.099695,0,0,0.08473912,0.3031825,0,2.210205,2.099695,0,0,30.43197,2.210205,0,2.210205,-2.210205,7.800015,20,0.1617807,2.402877,0,0,2.210205
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,6.134393,0,0,-1,0,0,0,0,6.134393,6.747832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,6.747832,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.400521,0,0,-1,0,0,0,0,4.400521,4.840573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,4.840573,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.755293,0,0,-1,0,0,0,0,1.755293,1.930822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,1.930822,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.494987,0,0,-1,0,0,0,0,3.494987,3.844486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,3.844486,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.354525,0,0,-1,0,0,0,0,1.354525,1.489977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,1.489977,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.8541957,0,0,-1,0,0,0,0,0.8541957,0.9396152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,0.9396152,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.069749,0,0,-1,0,0,0,0,1.069749,1.176724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,1.176724,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1344182,0,0,-1,0,0,0,0,0.1344182,0.1478601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,0.1478601,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617807,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.196123,1.196123,9.996123,0,2.865019,1.196123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620159,1.315736,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.4852738,0.4852738,9.285274,0,2.685174,0.4852738,312.1797,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1620797,0.5338012,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.162007,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.5901095,0.5901095,0,-1,0,0.5901095,608.8782,0,0,0,3.593048,0.6211679,0.5901095,0,0,3.412989,26.52729,2.97188,0,2.97188,38.5816,98.92699,0.1618242,0.6491205,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.241926,4.241926,0,-1,0,4.241926,150.3998,1.473555,0,0,6.379849,4.465185,4.241926,0,0,0.4411092,29.20198,0.4411092,0,0.4411092,39.00008,100,0.1617971,4.666118,5.103879,0,35.58183
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,6.428887,6.428887,0,-1,0,6.428887,126.8034,1.384795,0,0,8.152045,6.76725,6.428887,0,0,0,29.59898,0,0,0,39.00008,100,0.1617971,7.071776,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.269748,3.269748,0,-1,0,3.269748,262.5905,5.144209,0,0,8.586049,3.44184,3.269748,0,0,0,29.59898,0,0,0,39.00008,100,0.1617971,3.596723,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617971,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,7.388565,7.388565,0,-1,0,7.388565,56.53263,0,8.881784E-16,0,4.17695,7.777437,7.388565,0,0,0,29.59898,0,3.600487,-3.600487,35.20483,90.26862,0.1617971,8.127421,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,10.54479,8.36,0,-1,0,8.36,43.54626,0,2.18479,3.239269,3.640467,8.8,8.36,0,0,4.000541,25.99849,0,5.159533,-5.159533,29.76621,76.32346,0.1617971,11.59927,2.912374,0,29.63896
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,9.902828,8.36,0,-1,0,8.36,63.9923,0,1.542828,2.533111,5.349756,8.8,8.36,0,0,9.733356,20.83896,0,3.450244,-3.450244,26.12933,66.99815,0.1617971,10.89311,4.279805,0,26.18871
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,13.56696,17.38871,1.590117,0,1.590117,27.63785,70.86613,0.1616995,0,1.272093,0,18.97883
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,11.97684,18.81982,0.5162783,0,0.5162783,28.12763,72.12199,0.1616679,0,0.4130227,0,19.3361
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.322834,5.322834,0,-1,0,5.322834,0,0,8.881784E-16,0,0,5.602983,5.322834,0,0,11.46056,19.28447,0,5.602983,-5.602983,22.22157,56.97827,0.1616679,5.855117,0,0,19.28447
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,9.324932,8.36,0,-1,0,8.36,0,0,0.9649317,1.897425,0,8.8,8.36,0,0,17.6861,13.68149,0,8.8,-8.8,12.94555,33.19366,0.1616679,10.25742,0,0,13.68149
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,9.447154,4.637412,0,-1,0,4.637412,0,0,4.809741,5.754457,0,4.881486,4.637412,0,0,27.46388,4.881486,0,4.881486,-4.881486,7.800015,20,0.1616679,10.39187,0,0,4.881486
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.979916,0,0,-1,0,0,0,0,0.979916,1.077908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,1.077908,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.412787,0,0,-1,0,0,0,0,2.412787,2.654066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,2.654066,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.435133,0,0,-1,0,0,0,0,2.435133,2.678646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,2.678646,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.205307,0,0,-1,0,0,0,0,1.205307,1.325837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,1.325837,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.694212,0,0,-1,0,0,0,0,2.694212,2.963633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616679,2.963633,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4482714,0.4482714,9.248271,0,2.675813,0.4482714,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.161821,0.4930986,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.057679,1.057679,9.857678,0,2.829993,1.057679,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1620376,1.163447,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,8.795627,8.795627,12,0,3.372,8.795627,22.10724,0,0,0,1.94447,0,0,3.204373,3.044154,16.16775,15.048,4.988625,0,4.988625,28.39462,72.80659,0.1622677,9.67519,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.232822,1.232822,8.253569,0,2.424153,1.232822,365.7802,0,0,0,4.509419,0,0,7.020747,6.669709,11.17913,19.53776,11.17913,0,11.17913,39.00008,100,0.1621414,1.356104,3.607536,12,24.04718
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,12.79887,8.36,0,-1,0,8.36,106.4023,0.09523267,4.438865,5.718752,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1621414,14.07875,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.643339,2.643339,0,-1,0,2.643339,347.7971,6.410994,0,0,9.193457,2.782462,2.643339,0,0,0,29.59898,0,0,0,39.00008,100,0.1621414,2.907673,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,8.746065,8.36,0,-1,0,8.36,40.25535,0,0.3860647,1.260671,3.365347,8.8,8.36,0,0,0,29.59898,0,5.434653,-5.434653,33.27145,85.31124,0.1621414,9.620671,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,6.463359,6.463359,0,-1,0,6.463359,122.9349,0,0,0,7.945727,6.803536,6.463359,0,0,6.038503,24.16433,1.142191,0,1.142191,34.35503,88.08964,0.1620721,7.109695,6.356582,0,32.11005
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.011535,5.011535,0,-1,0,5.011535,207.701,0.2373976,0,0,10.40901,5.2753,5.011535,0,0,4.896312,25.1923,4.896312,0,4.896312,39.00008,100,0.1617755,5.512688,8.327208,0,35.60131
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.051426,2.051426,0,-1,0,2.051426,386.2742,5.764734,0,0,7.92413,2.159396,2.051426,0,0,0,29.59898,0,0,0,39.00008,100,0.1617755,2.256569,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,5.547778,5.547778,0,-1,0,5.547778,117.6445,0.686889,0,0,6.526655,5.839766,5.547778,0,0,0,29.59898,0,0,0,39.00008,100,0.1617755,6.102556,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,4.876095,4.876095,0,-1,0,4.876095,53.44132,0,8.881784E-16,0,2.60585,5.132731,4.876095,0,0,0,29.59898,0,2.526882,-2.526882,36.33651,93.17036,0.1617755,5.363704,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,8.80865,8.36,0,-1,0,8.36,27.25323,0,0.4486502,1.329515,2.27837,8.8,8.36,0,0,2.807647,27.0721,0,6.52163,-6.52163,29.46211,75.54372,0.1617755,9.689515,1.822696,0,29.35047
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,8.702032,8.36,0,-1,0,8.36,4.8296,0,0.3420324,1.212236,0.4037545,8.8,8.36,0,0,10.0539,20.55047,0,8.396245,-8.396245,20.61169,52.85038,0.1617755,9.572236,0.3230036,0,20.95422
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,7.044014,7.044014,0,-1,0,7.044014,0,0,8.881784E-16,0,0,7.414751,7.044014,0,0,19.38306,12.15422,0,7.414751,-7.414751,12.79586,32.80982,0.1617755,7.748415,0,0,12.15422
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,13.11744,4.502496,0,-1,0,4.502496,0,0,8.614942,9.926686,0,4.73947,4.502496,0,0,27.62168,4.73947,0,4.73947,-4.73947,7.800015,20,0.1617755,14.42918,0,0,4.73947
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,6.170837,0,0,-1,0,0,0,0,6.170837,6.787921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,6.787921,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.5735068,0,0,-1,0,0,0,0,0.5735068,0.6308575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,0.6308575,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.133593,0,0,-1,0,0,0,0,2.133593,2.346952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,2.346952,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.160891,0,0,-1,0,0,0,0,1.160891,1.276981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,1.276981,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.236034,0,0,-1,0,0,0,0,1.236034,1.359638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,1.359638,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617755,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001015378,0.001015378,8.801016,0,2.562657,0.001015378,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618792,0.001116915,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.6138831,0.6138831,9.413883,0,2.717712,0.6138831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1620462,0.6752715,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.402644,1.402644,10.20264,0,2.917269,1.402644,46.23691,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1622553,1.542908,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1620604,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1618265,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.92886,1.92886,0,-1,0,1.92886,339.1126,4.51063,0,0,6.541009,2.030379,1.92886,0,0,0,29.59898,0,0,0,39.00008,100,0.1618265,2.121747,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.401163,2.401163,0,-1,0,2.401163,261.7144,3.75665,0,0,6.28419,2.52754,2.401163,0,0,0,29.59898,0,0,0,39.00008,100,0.1618265,2.641279,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618265,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.727358,3.727358,0,-1,0,3.727358,163.6024,2.174511,0,0,6.098045,3.923534,3.727358,0,0,0,29.59898,0,0,0,39.00008,100,0.1618265,4.100093,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,11.82667,8.36,0,-1,0,8.36,90.88488,0,3.466672,4.649339,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1618265,13.00934,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,6.003404,6.003404,0,-1,0,6.003404,64.05885,0,8.881784E-16,0,3.845711,6.319372,6.003404,0,0,1.335583,28.39695,0,2.473661,-2.473661,35.12556,90.06537,0.1618265,6.603744,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,12.36466,8.36,0,-1,0,8.36,49.93268,0,4.004661,5.241127,4.174372,8.8,8.36,0,0,4.084095,25.92329,0,4.625628,-4.625628,30.24973,77.56324,0.1618265,13.60113,3.339498,0,30.09767
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,4.575365,4.575365,0,-1,0,4.575365,35.00243,0,8.881784E-16,0,1.601489,4.816173,4.575365,0,0,9.223681,21.29766,0,3.214684,-3.214684,26.86115,68.87461,0.1618265,5.032901,1.281191,0,22.89915
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,9.471244,8.36,0,-1,0,8.36,5.251916,0,1.111243,2.058368,0.4390602,8.8,8.36,0,0,12.79555,18.08298,0,8.36094,-8.36094,18.04795,46.27669,0.1618265,10.41837,0.3512481,0,18.52204
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.403822,4.403822,0,-1,0,4.403822,0,0,8.881784E-16,0,0,4.635602,4.403822,0,0,22.08549,9.72204,0,4.635602,-4.635602,13.16159,33.7476,0.1618265,4.844204,0,0,9.72204
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,4.591218,4.591218,0,-1,0,4.591218,0,0,0,0.2182238,0,4.832862,4.591218,0,0,27.23615,5.086439,0,4.832862,-4.832862,8.067309,20.68537,0.1618265,5.050341,0,0,5.086439
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.8405746,0.240898,0,-1,0,0.240898,0,0,0.5996765,0.683734,0,0.2535769,0.240898,0,0,32.606,0.2535769,0,0.2535769,-0.2535769,7.800015,20,0.1618265,0.924632,0,0,0.2535769
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.285266,0,0,-1,0,0,0,0,2.285266,2.513793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,2.513793,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.5770662,0,0,-1,0,0,0,0,0.5770662,0.6347728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,0.6347728,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.550475,0,0,-1,0,0,0,0,2.550475,2.805522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,2.805522,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.723111,0,0,-1,0,0,0,0,2.723111,2.995423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,2.995423,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.993872,0,0,-1,0,0,0,0,2.993872,3.293259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,3.293259,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.468535,0,0,-1,0,0,0,0,1.468535,1.615388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,1.615388,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.311101,0,0,-1,0,0,0,0,0.311101,0.3422111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618265,0.3422111,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.551273,0.551273,9.351273,0,2.701872,0.551273,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1619857,0.6064003,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.586059,1.586059,10.38606,0,2.963673,1.586059,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1622506,1.744665,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,6.949523,6.949523,12,0,3.372,6.949523,5.396974,0,0,0,0.375064,0,0,5.050477,4.797953,16.16775,15.048,5.173017,0,5.173017,28.56956,73.25512,0.1624998,7.644476,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,9.299485,9.299485,12,0,3.372,9.299485,8.731941,0,0,0,0.8120256,0,0,2.700515,2.565489,10.99474,19.70371,3.377515,0,3.377515,31.77375,81.47099,0.162656,10.22943,0.6496205,12,20.51574
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.368639,2.368639,0,-1,0,2.368639,99.78175,0,0,0,2.363469,2.493304,2.368639,0,0,7.617222,22.74348,0,0.1298348,-0.1298348,31.63689,81.12006,0.162656,2.605503,1.890775,0,25.10695
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.165105,4.165105,0,-1,0,4.165105,36.11589,0,0,0,1.504265,4.384322,4.165105,0,0,7.761483,22.61364,0,2.880057,-2.880057,28.60104,73.33586,0.162656,4.581616,1.203412,0,24.11791
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,7.596414,7.596414,0,-1,0,7.596414,67.51252,0,8.881784E-16,0,5.12853,7.996225,7.596414,0,0,10.96155,19.73359,0,2.867695,-2.867695,25.57823,65.58507,0.162656,8.356055,4.102824,0,24.86212
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.498908,4.498908,0,-1,0,4.498908,35.5393,0,8.881784E-16,0,1.598881,4.735693,4.498908,0,0,14.14787,16.86589,0,3.136812,-3.136812,22.27174,57.1069,0.162656,4.948799,1.279104,0,18.46477
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,17.63322,13.72908,0.5759012,0,0.5759012,22.81808,58.50779,0.1626218,0,0.4607209,0,14.30498
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,5.236069,5.236069,0,-1,0,5.236069,14.24053,0,8.881784E-16,0,0.7456438,5.511652,5.236069,0,0,17.05732,14.24739,0,4.766008,-4.766008,17.79427,45.62624,0.1626218,5.759676,0.596515,0,14.99303
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.398206,2.398206,0,-1,0,2.398206,14.41566,0,4.440892E-16,0,0.3457172,2.524427,2.398206,0,0,22.35288,9.481382,0,2.17871,-2.17871,15.49771,39.73763,0.1626218,2.638027,0.2765738,0,9.8271
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,7.24938,7.24938,0,-1,0,7.24938,10.60379,0,0,0.8907243,0.768709,7.630926,7.24938,0,0,24.77367,7.302672,0,6.862217,-6.862217,8.264297,21.19046,0.1626218,7.974318,0.6149672,0,8.071382
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.39836,0.4404553,1.025894,0,1.025894,9.237545,23.68596,0.1625608,0,0.8207152,0,1.466349
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,5.598812,1.699425,0,-1,0,1.699425,25.01483,0,3.899387,4.782351,0.4251082,1.788868,1.699425,0,0,31.37247,1.36376,0,1.36376,-1.36376,7.800015,20,0.1625608,6.158693,0.3400865,0,1.788868
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.153424,0,0,-1,0,0,0,0,1.153424,1.268766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,1.268766,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.191276,0,0,-1,0,0,0,0,3.191276,3.510403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,3.510403,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,7.975103,0,0,-1,0,0,0,0,7.975103,8.772614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,8.772614,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.8126538,0,0,-1,0,0,0,0,0.8126538,0.8939192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,0.8939192,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.063628,0,0,-1,0,0,0,0,1.063628,1.16999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,1.16999,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.876552,0,0,-1,0,0,0,0,2.876552,3.164207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,3.164207,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.837078,0,0,-1,0,0,0,0,0.837078,0.9207858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,0.9207858,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.608741,0,0,-1,0,0,0,0,1.608741,1.769615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,1.769615,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.8871311,0,0,-1,0,0,0,0,0.8871311,0.9758442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625608,0.9758442,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.244873,1.244873,10.04487,0,2.877353,1.244873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627872,1.369361,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1628852,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,12.10977,12.10977,12,0,3.372,12.10977,21.65546,0,0,0,2.622426,0.1155435,0.1097663,0,0,16.16775,15.048,2.506883,0,2.506883,26.04024,66.76971,0.1629799,13.32074,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,15.06063,15.06063,12,0,3.372,15.06063,39.77425,0,0,0,5.990252,3.221717,3.060631,0,0,13.66087,17.30419,2.768536,0,2.768536,28.6667,73.50422,0.1630844,16.56669,4.792202,12,23.29445
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.188723,1.188723,0,-1,0,1.188723,618.9276,0,0,0,7.357335,1.251287,1.188723,0,0,10.89233,19.79588,6.106047,0,6.106047,34.45941,88.35728,0.1627242,1.307595,5.885868,0,27.15321
