Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,10.03118,8.36,0,-1,0,8.36,130.3998,0,1.671178,2.674296,10.90143,8.8,8.36,0,0,4.786288,25.29132,2.101427,0,2.101427,36.453,93.46903,0.1626005,11.0343,8.721142,0,36.19275
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.135085,4.135085,0,-1,0,4.135085,283.0381,4.666284,0,0,11.70387,4.352721,4.135085,0,0,2.684861,27.1826,2.684861,0,2.684861,39.00008,100,0.1624428,4.548594,9.363092,0,38.88647
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,9.011539,8.36,0,-1,0,8.36,131.036,2.154614,0.6515382,1.552692,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1624428,9.912692,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,14.40409,8.36,0,-1,0,8.36,142.2551,3.09253,6.044087,7.484496,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1624428,15.8445,9.514024,0,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.007279,3.007279,0,-1,0,3.007279,383.6915,8.373116,0,0,11.53867,3.165557,3.007279,0,0,0,29.59898,0,0,0,39.00008,100,0.1624428,3.308007,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.579156,3.579156,0,-1,0,3.579156,262.9128,5.642525,0,0,9.410058,3.767533,3.579156,0,0,0,29.59898,0,0,0,39.00008,100,0.1624428,3.937072,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,8.727745,8.36,0,-1,0,8.36,70.50256,0,0.3677446,1.240519,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.1624428,9.600519,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.604213,1.604213,0,-1,0,1.604213,166.1853,0,0,0,2.665965,1.688645,1.604213,0,0,3.228873,26.69299,0.9773202,0,0.9773202,36.86407,94.52306,0.1623855,1.764634,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.771321,2.771321,0,-1,0,2.771321,11.56037,0,0,0,0.3203749,2.91718,2.771321,0,0,2.251553,27.57258,0,2.596805,-2.596805,34.12679,87.50443,0.1623855,3.048453,0.2562999,0,27.89296
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,9.969265,8.36,0,-1,0,8.36,0,0,1.609265,2.606191,0,8.8,8.36,0,0,5.136892,24.97577,0,8.8,-8.8,24.85078,63.71982,0.1623855,10.96619,0,0,24.97577
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,10.14081,8.36,0,-1,0,8.36,0,0,1.780814,2.794895,0,8.8,8.36,0,0,14.91467,16.17578,0,8.8,-8.8,15.57477,39.93521,0.1623855,11.1549,0,0,16.17578
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,6.679807,6.679807,0,-1,0,6.679807,0,0,8.881784E-16,0.3408014,0,7.031376,6.679807,0,0,24.69245,7.375775,0,7.031376,-7.031376,8.163044,20.93084,0.1623855,7.347788,0,0,7.375775
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.876658,0.3271793,0,-1,0,0.3271793,0,0,2.549479,2.837144,0,0.3443993,0.3271793,0,0,32.50509,0.3443993,0,0.3443993,-0.3443993,7.800015,20,0.1623855,3.164324,0,0,0.3443993
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.164327,0,0,-1,0,0,0,0,2.164327,2.380759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,2.380759,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.096414,0,0,-1,0,0,0,0,2.096414,2.306056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,2.306056,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1061207,0,0,-1,0,0,0,0,0.1061207,0.1167328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,0.1167328,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.4196,0,0,-1,0,0,0,0,1.4196,1.56156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,1.56156,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.5970989,0,0,-1,0,0,0,0,0.5970989,0.6568088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,0.6568088,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.778296,0,0,-1,0,0,0,0,2.778296,3.056126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623855,3.056126,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.910177,2.910177,11.71018,0,3.298675,2.910177,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627782,3.201195,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.162875,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3760926,0.3760926,9.176093,0,2.657552,0.3760926,644.1376,0,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1628678,0.4137019,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.384505,5.384505,0,0,0,5.384505,94.06543,0,0,0,5.064958,5.6679,5.384505,0,0,5.385199,24.7523,0,0.6029422,-0.6029422,33.25567,85.27078,0.1628678,5.922956,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,2.402629,0,0,8.457764,0,0,0,0,6.055135,24.14936,6.055135,0,6.055135,39.00008,100,0.162516,0,6.766211,0,32.60712
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,6.719945,6.719945,0,-1,0,6.719945,154.5549,3.312375,0,0,10.386,7.073627,6.719945,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,7.39194,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.800278,2.800278,0,-1,0,2.800278,443.4942,9.471412,0,0,12.41907,2.947661,2.800278,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,3.080306,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,7.258224,7.258224,0,-1,0,7.258224,158.399,3.856718,0,0,11.49695,7.640235,7.258224,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,7.984046,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,8.255253,8.255253,0,-1,0,8.255253,130.6077,2.092253,0,0.7207782,10.78199,8.68974,8.255253,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,9.080778,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.463909,4.463909,0,-1,0,4.463909,185.886,3.598933,0,0,8.297784,4.698852,4.463909,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,4.9103,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162516,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.004267,5.004267,0,-1,0,5.004267,10.35634,0,0,0,0.5182591,5.26765,5.004267,0,0,0,29.59898,0,4.749391,-4.749391,33.99378,87.16337,0.162516,5.504694,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,7.346847,7.346847,0,-1,0,7.346847,0,0,8.881784E-16,0,0,7.733522,7.346847,0,0,5.277101,24.84959,0,7.733522,-7.733522,25.84193,66.26123,0.162516,8.081532,0,0,24.84959
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,11.86932,8.36,0,-1,0,8.36,0,0,3.509321,4.696253,0,8.8,8.36,0,0,13.8699,17.11606,0,8.8,-8.8,16.56592,42.47663,0.162516,13.05625,0,0,17.11606
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,7.432161,7.432161,0,-1,0,7.432161,0,0,8.881784E-16,0.2751155,0,7.823328,7.432161,0,0,23.64768,8.316065,0,7.823328,-7.823328,8.319407,21.33177,0.162516,8.175377,0,0,8.316065
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34027,0.4927375,0,0,0,8.319407,21.33177,0.162516,0,0,0,0.4927375
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.346323,0.4681006,0,-1,0,0.4681006,0,0,2.878222,3.212854,0,0.4927375,0.4681006,0,0,32.34027,0.4927375,0,0.4927375,-0.4927375,7.800015,20,0.162516,3.680955,0,0,0.4927375
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.220377,0,0,-1,0,0,0,0,1.220377,1.342415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162516,1.342415,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.261554,0,0,-1,0,0,0,0,1.261554,1.387709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162516,1.387709,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.458288,0,0,-1,0,0,0,0,2.458288,2.704117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162516,2.704117,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162516,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162516,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.149779,1.149779,9.94978,0,2.853294,1.149779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627277,1.264757,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.193107,1.193107,9.993107,0,2.864256,1.193107,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1629424,1.312418,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.526536,4.526536,12,0,3.372,4.526536,57.77493,0,0,0,2.615203,0,0,7.473464,7.099792,16.16775,15.048,9.714993,0,9.714993,32.87845,84.30356,0.163277,4.979189,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,14.12823,14.12823,12,0,3.372,14.12823,43.39763,0,0,0,6.131318,2.240244,2.128232,0,0,6.45276,23.79149,3.891074,0,3.891074,36.56985,93.76865,0.1634195,15.54105,4.905054,12,29.92281
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,5.916533,5.916533,0,-1,0,5.916533,148.8573,0.0175763,0,0,8.807192,6.22793,5.916533,0,0,2.561686,27.29346,2.561686,0,2.561686,39.00008,100,0.1632719,6.508186,7.045753,0,36.10065
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.601947,2.601947,0,-1,0,2.601947,378.465,7.108568,0,0,9.84746,2.738892,2.601947,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,2.862142,7.877968,0,39.44644
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,8.712921,8.36,0,-1,0,8.36,128.856,1.97236,0.3529209,1.224213,10.77236,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,9.584213,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.597787,1.597787,0,-1,0,1.597787,666.3422,8.964846,0,0,10.64673,1.681881,1.597787,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,1.757565,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,16.70978,8.36,0,-1,0,8.36,117.6558,1.036029,8.349781,10.02076,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,18.38076,7.868823,0,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.714505,1.714505,0,-1,0,1.714505,610.2431,8.657908,0,0,10.46265,1.804742,1.714505,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,1.885956,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.45333,4.45333,0,-1,0,4.45333,122.5466,0.7696875,0,0,5.457403,4.687715,4.45333,0,0,0,29.59898,0,0,0,39.00008,100,0.1632719,4.898663,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,5.600549,5.600549,0,-1,0,5.600549,61.43969,0,8.881784E-16,0,3.44096,5.895315,5.600549,0,0,0,29.59898,0,2.454355,-2.454355,36.41296,93.36638,0.1632719,6.160604,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,10.10316,8.36,0,-1,0,8.36,5.36806,0,1.743164,2.75348,0.4487698,8.8,8.36,0,0,2.727061,27.14462,0,8.351231,-8.351231,27.60999,70.79471,0.1632719,11.11348,0.3590159,0,27.59339
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00621,18.79339,0,0,0,27.60999,70.79471,0.1632719,0,0,0,18.79339
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,5.699152,5.699152,0,-1,0,5.699152,0,0,0,0,0,5.999107,5.699152,0,0,12.00621,18.79339,0,5.999107,-5.999107,21.28638,54.58035,0.1632719,6.269067,0,0,18.79339
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,6.702113,6.702113,0,-1,0,6.702113,0,0,8.881784E-16,0,0,7.054855,6.702113,0,0,18.67188,12.79429,0,7.054855,-7.054855,13.84991,35.51251,0.1632719,7.372324,0,0,12.79429
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.622766,1.622766,0,-1,0,1.622766,0,0,0,0,0,1.708174,1.622766,0,0,26.51061,5.73943,0,1.708174,-1.708174,12.04933,30.89566,0.1632719,1.785042,0,0,5.73943
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.361235,2.361235,0,-1,0,2.361235,0,0,4.440892E-16,0,0,2.485511,2.361235,0,0,28.40858,4.031256,0,2.485511,-2.485511,9.429374,24.17783,0.1632719,2.597359,0,0,4.031256
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.6325925,0.6325925,0,-1,0,0.6325925,0,0,0,0,0,0.6658868,0.6325925,0,0,31.17026,1.545745,0,0.6658868,-0.6658868,8.727468,22.37808,0.1632719,0.6958517,0,0,1.545745
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.097704,0.8358655,0,-1,0,0.8358655,0,0,1.261839,1.471609,0,0.8798584,0.8358655,0,0,31.91013,0.8798584,0,0.8798584,-0.8798584,7.800015,20,0.1632719,2.307475,0,0,0.8798584
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.225159,0,0,-1,0,0,0,0,2.225159,2.447675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632719,2.447675,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632719,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.95267,0,0,-1,0,0,0,0,1.95267,2.147936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632719,2.147936,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.441962,1.441962,10.24196,0,2.927216,1.441962,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635078,1.586158,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2079335,0.2079335,9.007934,0,2.615007,0.2079335,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636206,0.2287268,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,7.264218,7.264218,12,0,3.372,7.264218,28.60093,0,0,0,2.077634,0,0,4.735782,4.498993,16.16775,15.048,6.576627,0,6.576627,29.90114,76.66943,0.1639039,7.99064,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.298846,5.298846,9.773047,0,2.808581,5.298846,92.12271,0,0,0,4.881441,0,0,4.474201,4.250491,9.591126,20.96696,9.131932,0,9.131932,38.56445,98.883,0.1640459,5.828731,3.905153,12,25.84841
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,8.25801,8.25801,0,-1,0,8.25801,100.4691,0,1.776357E-15,0.7238112,8.296745,8.692642,8.25801,0,0,0.4591943,29.1857,0,0.3958972,-0.3958972,38.14714,97.81297,0.1640459,9.083811,6.637396,0,37.48245
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,8.091583,8.091583,0,-1,0,8.091583,123.8335,0.6035528,0,0.5407412,10.02009,8.517456,8.091583,0,0,0.89908,28.78981,0.89908,0,0.89908,39.00008,100,0.1639945,8.900742,8.016071,0,38.80989
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,7.648798,7.648798,0,-1,0,7.648798,151.3697,3.526596,0,0.05367778,11.57796,8.051366,7.648798,0,0,0,29.59898,0,0,0,39.00008,100,0.1639945,8.413678,9.262369,0,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1965369,0.1965369,0,-1,0,0.1965369,4878.029,9.380248,0,0,9.587129,0.206881,0.1965369,0,0,0,29.59898,0,0,0,39.00008,100,0.1639945,0.2161906,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,5.787285,5.787285,0,-1,0,5.787285,148.9852,2.53032,0,0,8.622199,6.091878,5.787285,0,0,0,29.59898,0,0,0,39.00008,100,0.1639945,6.366013,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,10.87609,8.36,0,-1,0,8.36,132.7031,2.293981,2.516086,3.603695,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1639945,11.96369,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,8.840621,8.36,0,-1,0,8.36,98.60799,0,0.4806211,1.364683,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1639945,9.724683,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.459418,5.459418,0,-1,0,5.459418,84.19227,0,0,0,4.596408,5.746756,5.459418,0,0,0.6181911,29.04261,0,1.150348,-1.150348,37.20104,95.38708,0.1639945,6.00536,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,4.785958,4.785958,0,-1,0,4.785958,43.38918,0,8.881784E-16,0,2.076588,5.037851,4.785958,0,0,1.896356,27.89226,0,2.961263,-2.961263,34.07959,87.38339,0.1639945,5.264554,1.66127,0,29.96885
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,17.00203,8.36,0,-1,0,8.36,5.009562,0,8.64203,10.34223,0.4187993,8.8,8.36,0,0,5.186648,24.93099,0,8.381201,-8.381201,25.24503,64.73072,0.1639945,18.70223,0.3350395,0,25.34979
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,10.77265,8.36,0,-1,0,8.36,0,0,2.41265,3.489915,0,8.8,8.36,0,0,14.49909,16.5498,0,8.8,-8.8,15.96902,40.94611,0.1639945,11.84991,0,0,16.5498
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,8.475721,7.362305,0,-1,0,7.362305,0,0,1.113416,1.960989,0,7.749794,7.362305,0,0,24.27687,7.749794,0,7.749794,-7.749794,7.800015,20,0.1639945,9.323294,0,0,7.749794
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1639945,0,0,0,8.426001E-16
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.236866,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.236866,1.360553,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,1.360553,0,0,8.426001E-16
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.6417879,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6417879,0.7059667,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,0.7059667,0,0,8.426001E-16
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.48588,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.48588,1.634468,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,1.634468,0,0,8.426001E-16
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.846205,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.846205,2.030825,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,2.030825,0,0,8.426001E-16
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1639945,0,0,0,8.426001E-16
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.81987,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.81987,2.001857,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,2.001857,0,0,8.426001E-16
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.134797,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.134797,1.248277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1639945,1.248277,0,0,8.426001E-16
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.8289185,0.8289185,9.628919,0,2.772116,0.8289185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1641656,0.9118103,0,12,8.426001E-16
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.111118,4.111118,12,0,3.372,4.111118,0,0,0,0,0,0,0,7.888882,7.494438,24.52775,7.524,7.494438,0,7.494438,22.84086,58.56618,0.1645078,4.52223,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,7.702175,7.702175,12,0,3.372,7.702175,22.26377,0,0,0,1.714795,0,0,4.297825,4.082934,17.03332,14.26899,5.797729,0,5.797729,28.34106,72.66925,0.1647542,8.472392,1.371836,12,15.98379
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,8.142772,8.142772,12,0,3.372,8.142772,29.4286,0,0,0,2.396303,0,0,3.857228,3.664367,11.23559,19.48695,6.06067,0,6.06067,34.09072,87.41193,0.1650047,8.957049,1.917043,12,21.88325
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,6.954286,6.954286,0,-1,0,6.954286,59.37532,0,0,0,4.129129,7.320301,6.954286,0,0,5.174917,24.94155,0,3.191171,-3.191171,30.72693,78.78684,0.1650047,7.649714,3.303304,0,29.07068
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.07820292,0.07820292,0,-1,0,0.07820292,5079.274,0,0,0,3.97214,0.08231886,0.07820292,0,0,8.720663,21.75038,3.889821,0,3.889821,34.41714,88.2489,0.1647834,0.0860232,3.177712,0,25.72252
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.683569,3.683569,0,-1,0,3.683569,175.8153,0,0,0,6.476279,3.877441,3.683569,0,0,4.830842,25.25122,2.598838,0,2.598838,36.88261,94.57061,0.164636,4.051926,5.181024,0,31.7275
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.083666,2.083666,0,-1,0,2.083666,387.2285,3.643212,0,0,8.068548,2.193333,2.083666,0,0,2.232004,27.59017,2.232004,0,2.232004,39.00008,100,0.1645095,2.292033,6.454839,0,35.65872
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.346654,6.346654,0,-1,0,6.346654,148.3235,2.732894,0,0,9.413583,6.680689,6.346654,0,0,0,29.59898,0,0,0,39.00008,100,0.1645095,6.98132,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.438176,1.438176,0,-1,0,1.438176,494.1299,5.592588,0,0,7.106458,1.513869,1.438176,0,0,0,29.59898,0,0,0,39.00008,100,0.1645095,1.581994,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,4.780885,4.780885,0,-1,0,4.780885,39.42655,0,0,0,1.884938,5.03251,4.780885,0,0,0,29.59898,0,3.147573,-3.147573,35.68225,91.49275,0.1645095,5.258974,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.241166,2.241166,0,-1,0,2.241166,48.70472,0,0,0,1.091553,2.359122,2.241166,0,0,3.497303,26.45141,0,1.267568,-1.267568,34.34611,88.06677,0.1645095,2.465282,0.8732427,0,27.54296
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,5.213953,5.213953,0,-1,0,5.213953,25.13775,0,8.881784E-16,0,1.31067,5.488371,5.213953,0,0,4.905712,25.18384,0,4.177701,-4.177701,29.94243,76.7753,0.1645095,5.735348,1.048536,0,26.49451
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,11.3571,8.36,0,-1,0,8.36,5.273784,0,2.997095,4.132805,0.4408883,8.8,8.36,0,0,9.547602,21.00614,0,8.359112,-8.359112,21.13115,54.18233,0.1645095,12.4928,0.3527106,0,21.44703
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.8355,12.64702,0,0,0,21.13115,54.18233,0.1645095,0,0,0,12.64702
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.8355,12.64702,0,0,0,21.13115,54.18233,0.1645095,0,0,0,12.64702
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.187079,2.187079,0,-1,0,2.187079,0,0,4.440892E-16,0,0,2.302189,2.187079,0,0,18.8355,12.64702,0,2.302189,-2.302189,18.70443,47.95998,0.1645095,2.405787,0,0,12.64702
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.5180887,0.5180887,0,-1,0,0.5180887,0,0,1.110223E-16,0,0,0.5453566,0.5180887,0,0,21.39349,10.34484,0,0.5453566,-0.5453566,18.12957,46.48599,0.1645095,0.5698976,0,0,10.34484
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.761278,0.761278,0,-1,0,0.761278,0,0,1.110223E-16,0,0,0.8013452,0.761278,0,0,21.99944,9.799479,0,0.8013452,-0.8013452,17.28488,44.32012,0.1645095,0.8374058,0,0,9.799479
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88983,8.998135,0,0,0,17.28488,44.32012,0.1645095,0,0,0,8.998135
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.642515,2.642515,0,-1,0,2.642515,0,0,4.440892E-16,0,0,2.781595,2.642515,0,0,22.88983,8.998135,0,2.781595,-2.781595,14.35282,36.80204,0.1645095,2.906767,0,0,8.998135
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2012693,0.2012693,0,-1,0,0.2012693,0,0,2.775558E-17,0,0,0.2118624,0.2012693,0,0,25.98049,6.216539,0,0.2118624,-0.2118624,14.1295,36.22942,0.1645095,0.2213962,0,0,6.216539
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.21589,6.004677,0,0,0,14.1295,36.22942,0.1645095,0,0,0,6.004677
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.596891,2.596891,0,-1,0,2.596891,0,0,0,0,0,2.73357,2.596891,0,0,26.21589,6.004677,0,2.73357,-2.73357,11.24806,28.84114,0.1645095,2.85658,0,0,6.004677
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.7213206,0.7213206,0,0,0,0.7213206,0,0,1.110223E-16,0,0,0.7592848,0.7213206,0,0,29.25319,3.271107,0,0.7592848,-0.7592848,10.44771,26.78894,0.1645095,0.7934526,0,0,3.271107
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.6949962,0.6949962,0,0,0,0.6949962,0,0,1.110223E-16,0,0,0.731575,0.6949962,0,0,30.09684,2.511822,0,0.731575,-0.731575,9.676561,24.81165,0.1645095,0.7644959,0,0,2.511822
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.526165,1.526165,0,0,0,1.526165,99.89379,0,0,0,1.524544,1.606489,1.526165,0,0,30.9097,1.780247,0,0.08194537,-0.08194537,9.590183,24.59016,0.1645095,1.678781,1.219635,0,3.304791
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,31.00075,1.698302,3.737262,0,3.737262,13.13566,33.68111,0.1642982,0,2.989809,0,5.435564
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.013126,1.013126,0,-1,0,1.013126,525.3226,0,0,0,5.322179,1.066448,1.013126,0,0,27.26349,5.061838,4.255731,0,4.255731,17.173,44.03325,0.1640583,1.114438,4.257743,0,10.38402
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.483593,2.483593,0,-1,0,2.483593,309.3004,0,0,0,7.681765,2.614309,2.483593,0,0,23.00776,8.891995,5.067456,0,5.067456,21.98041,56.35992,0.1637734,2.731952,6.145412,0,16.57376
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,-1,0,0,0,0,0,0,9.684467,0,0,0,0,17.9403,13.45271,9.684467,0,9.684467,31.16791,79.91754,0.1632319,0,7.747574,0,23.13717
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.9032303,0.9032303,0,-1,0,0.9032303,1169.912,1.360399,0,0,10.567,0.9507688,0.9032303,0,0,8.255836,22.16873,8.255836,0,8.255836,39.00008,100,0.162773,0.9935533,8.453603,0,32.73573
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,7.041458,7.041458,0,-1,0,7.041458,88.01148,0,0,0,6.197292,7.412061,7.041458,0,0,0,29.59898,0,1.214769,-1.214769,37.7196,96.71673,0.162773,7.745604,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,12.64289,8.36,0,-1,0,8.36,61.95842,0,4.282885,5.547174,5.179724,8.8,8.36,0,0,1.349744,28.38421,0,3.620276,-3.620276,33.90349,86.93186,0.162773,13.90717,4.143779,0,33.56393
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.677176,1.677176,0,-1,0,1.677176,400.8515,0,0,0,6.722987,1.765449,1.677176,0,0,5.372273,24.76393,4.957538,0,4.957538,38.60662,98.99115,0.1624987,1.844894,5.378389,0,31.48692
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.091554,4.091554,0,-1,0,4.091554,111.0906,0,0,0,4.54533,4.306899,4.091554,0,0,0.4147349,29.22572,0.2384309,0,0.2384309,38.83282,99.57114,0.1624855,4.500709,3.636264,0,33.77105
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.549498,0.549498,0,-1,0,0.549498,173.3315,0.1977303,0,0,0.9524531,0.5784189,0.549498,0,0,0.176304,29.4403,0.176304,0,0.176304,39.00008,100,0.1624758,0.6044477,0.7619625,0,30.39276
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.310952,5.310952,0,-1,0,5.310952,6.950291,0,8.881784E-16,0,0.3691266,5.590476,5.310952,0,0,0,29.59898,0,5.221349,-5.221349,33.49629,85.88776,0.1624758,5.842047,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,10.56783,8.36,0,-1,0,8.36,0,0,2.207827,3.264609,0,8.8,8.36,0,0,5.801499,24.37763,0,8.8,-8.8,24.22028,62.10315,0.1624758,11.62461,0,0,24.37763
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57928,15.57763,0,0,0,24.22028,62.10315,0.1624758,0,0,0,15.57763
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,8.108764,8.108764,0,-1,0,8.108764,0,0,1.776357E-15,0.55964,0,8.535541,8.108764,0,0,15.57928,15.57763,0,8.535541,-8.535541,15.22303,39.03333,0.1624758,8.91964,0,0,15.57763
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.233863,2.233863,0,-1,0,2.233863,0,0,4.440892E-16,0,0,2.351435,2.233863,0,0,25.06321,7.042089,0,2.351435,-2.351435,12.7444,32.67788,0.1624758,2.45725,0,0,7.042089
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.8599638,0.8599638,0,-1,0,0.8599638,0,0,1.110223E-16,0,0,0.9052251,0.8599638,0,0,27.67592,4.690653,0,0.9052251,-0.9052251,11.79021,30.23124,0.1624758,0.9459602,0,0,4.690653
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.4408807,0.4408807,0,-1,0,0.4408807,0,0,5.551115E-17,0,0,0.4640849,0.4408807,0,0,28.68172,3.785428,0,0.4640849,-0.4640849,11.30102,28.97691,0.1624758,0.4849687,0,0,3.785428
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.479359,1.479359,0,-1,0,1.479359,0,0,0,0,0,1.55722,1.479359,0,0,29.19737,3.321343,0,1.55722,-1.55722,9.659565,24.76807,0.1624758,1.627295,0,0,3.321343
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.031743,1.675918,0,-1,0,1.675918,0,0,1.355826,1.659,0,1.764124,1.675918,0,0,30.92762,1.764124,0,1.764124,-1.764124,7.800015,20,0.1624758,3.334918,0,0,1.764124
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.911949,0,0,-1,0,0,0,0,1.911949,2.103144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624758,2.103144,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.086612,0,0,-1,0,0,0,0,1.086612,1.195273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624758,1.195273,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624758,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.529056,2.529056,11.32906,0,3.202251,2.529056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162809,2.781962,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,5.200956,5.200956,11.5583,0,3.260249,5.200956,42.88916,0,0,0,2.230646,0,0,6.357342,6.039475,24.52775,7.524,8.270122,0,8.270122,23.57673,60.45304,0.1631592,5.721052,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,16.25763,14.96711,12.3133,0,12.3133,35.25816,90.40535,0.1630318,0,3.16264,12,18.92041
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.02878,1.02878,0,-1,0,1.02878,786.2681,3.061711,0,0,8.08897,1.082926,1.02878,0,0,3.944333,26.04908,3.944333,0,3.944333,39.00008,100,0.1628157,1.131658,6.471176,0,34.13805
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,-1,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.740945,4.740945,0,-1,0,4.740945,203.3556,4.650509,0,0,9.640977,4.990469,4.740945,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,5.215039,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.091695,3.091695,0,-1,0,3.091695,342.5118,7.335004,0,0,10.58942,3.254416,3.091695,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,3.400864,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.774262,2.774262,0,-1,0,2.774262,422.3286,8.796227,0,0,11.7165,2.920276,2.774262,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,3.051688,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1452986,0.1452986,0,-1,0,0.1452986,6589.205,9.421078,0,0,9.574024,0.1529459,0.1452986,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,0.1598285,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.443601,4.443601,0,-1,0,4.443601,112.3816,0.3163139,0,0,4.993789,4.677474,4.443601,0,0,0,29.59898,0,0,0,39.00008,100,0.1628157,4.887961,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.322848,2.322848,0,-1,0,2.322848,86.57291,0,0,0,2.010957,2.445103,2.322848,0,0,0,29.59898,0,0.4341459,-0.4341459,38.54245,98.82659,0.1628157,2.555132,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,0.4823843,29.16483,0.430701,0,0.430701,38.95105,99.87428,0.1627921,0,0.3445608,0,29.59553
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05168336,29.55246,0,0,0,38.95105,99.87428,0.1627921,0,0,0,29.55246
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.973503,0.973503,0,-1,0,0.973503,0,0,1.110223E-16,0,0,1.02474,0.973503,0,0,0.05168336,29.55246,0,1.02474,-1.02474,37.87088,97.10461,0.1627921,1.070853,0,0,29.55246
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.08689129,0.08689129,0,-1,0,0.08689129,0,0,1.387779E-17,0,0,0.09146451,0.08689129,0,0,1.190283,28.52772,0,0.09146451,-0.09146451,37.77446,96.85741,0.1627921,0.09558042,0,0,28.52772
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.9720691,0.9720691,0,-1,0,0.9720691,0,0,1.110223E-16,0,0,1.023231,0.9720691,0,0,1.291911,28.43626,0,1.023231,-1.023231,36.69588,94.09182,0.1627921,1.069276,0,0,28.43626
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.814907,2.814907,0,-1,0,2.814907,0,0,4.440892E-16,0,0,2.96306,2.814907,0,0,2.428833,27.41303,0,2.96306,-2.96306,33.57254,86.08327,0.1627921,3.096398,0,0,27.41303
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.721123,24.44997,0,0,0,33.57254,86.08327,0.1627921,0,0,0,24.44997
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.4094933,0.4094933,0,-1,0,0.4094933,0,0,5.551115E-17,0,0,0.4310456,0.4094933,0,0,5.721123,24.44997,0,0.4310456,-0.4310456,33.11818,84.91824,0.1627921,0.4504426,0,0,24.44997
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.4572388,0.4572388,0,-1,0,0.4572388,0,0,5.551115E-17,0,0,0.481304,0.4572388,0,0,6.200062,24.01892,0,0.481304,-0.481304,32.61084,83.61738,0.1627921,0.5029627,0,0,24.01892
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.088197,1.088197,0,-1,0,1.088197,0,0,0,0,0,1.145471,1.088197,0,0,6.734845,23.53762,0,1.145471,-1.145471,31.40341,80.52141,0.1627921,1.197017,0,0,23.53762
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.356888,1.356888,0,-1,0,1.356888,0,0,0,0,0,1.428303,1.356888,0,0,8.00759,22.39215,0,1.428303,-1.428303,29.89785,76.661,0.1627921,1.492577,0,0,22.39215
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.62377,1.62377,0,0,0,1.62377,0,0,2.220446E-16,0,0,1.709232,1.62377,0,0,9.594593,20.96384,0,1.709232,-1.709232,28.09616,72.04129,0.1627921,1.786147,0,0,20.96384
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.987329,2.987329,0,0,0,2.987329,0,0,4.440892E-16,0,0,3.144557,2.987329,0,0,11.49374,19.25461,0,3.144557,-3.144557,24.78151,63.54219,0.1627921,3.286062,0,0,19.25461
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.630319,3.630319,0,0,0,3.630319,40.61847,0,4.440892E-16,0,1.47458,3.821388,3.630319,0,0,14.98769,16.11006,0,2.346809,-2.346809,22.30775,57.19925,0.1627921,3.993351,1.179664,0,17.58463
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,5.626384,5.626384,0,0,0,5.626384,64.62141,0,8.881784E-16,0,3.635849,5.92251,5.626384,0,0,17.59526,13.76325,0,2.286661,-2.286661,19.8974,51.01887,0.1627921,6.189023,2.908679,0,17.3991
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,10.20948,8.36,0,-1,0,8.36,72.13602,0,1.849481,2.870429,6.030572,8.8,8.36,0,0,20.13599,11.47659,0,2.769428,-2.769428,16.97817,43.53367,0.1627921,11.23043,4.824458,0,17.50716
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,7.7305,7.7305,0,-1,0,7.7305,78.89113,0,0,0.1435499,6.098679,8.137368,7.7305,0,0,23.21313,8.707158,0,2.03869,-2.03869,14.8292,38.02351,0.1627921,8.50355,4.878943,0,14.80584
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,-1,0,0,0,0,0,0,6.578129,0,0,0,0,25.47834,6.668468,6.578129,0,6.578129,21.06976,54.02491,0.162433,0,5.262503,0,13.2466
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.277159,2.277159,0,-1,0,2.277159,496.8479,0,0,0,11.31402,2.39701,2.277159,0,0,18.90022,12.58878,8.917009,0,8.917009,29.52918,75.71569,0.1619488,2.504875,9.051215,0,23.9028
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,-1,0,0,0,2.359885,0,0,12.34309,0,0,0,0,9.983206,20.61409,9.983206,0,9.983206,39.00008,100,0.16141,0,9.874473,0,32.95718
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.658075,2.658075,0,-1,0,2.658075,380.3026,7.310755,0,0,10.10873,2.797974,2.658075,0,0,0,29.59898,0,0,0,39.00008,100,0.16141,2.923882,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.803649,3.803649,0,-1,0,3.803649,139.6324,1.307287,0,0,5.311128,4.003841,3.803649,0,0,0,29.59898,0,0,0,39.00008,100,0.16141,4.184014,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.378306,4.378306,0,-1,0,4.378306,66.80304,0,0,0,2.924841,4.608743,4.378306,0,0,0,29.59898,0,1.683902,-1.683902,37.22509,95.44876,0.16141,4.816137,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,9.453624,8.36,0,-1,0,8.36,31.12673,0,1.093624,2.038986,2.602195,8.8,8.36,0,0,1.871002,27.91508,0,6.197805,-6.197805,30.69203,78.69736,0.16141,10.39899,2.081756,0,30.51727
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,14.62095,8.36,0,-1,0,8.36,5.297075,0,6.26095,7.723044,0.4428355,8.8,8.36,0,0,8.757452,21.71727,0,8.357164,-8.357164,21.8828,56.10964,0.16141,16.08304,0.3542684,0,22.16011
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,8.450045,8.36,0,-1,0,8.36,0,0,0.0900446,0.9350491,0,8.8,8.36,0,0,18.04319,13.36011,0,8.8,-8.8,12.60679,32.32504,0.16141,9.295049,0,0,13.36011
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,9.429141,4.332101,0,-1,0,4.332101,0,0,5.09704,6.039954,0,4.560107,4.332101,0,0,27.82097,4.560107,0,4.560107,-4.560107,7.800015,20,0.16141,10.37206,0,0,4.560107
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,6.961791,0,0,-1,0,0,0,0,6.961791,7.65797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,7.65797,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.197819,0,0,-1,0,0,0,0,2.197819,2.417601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,2.417601,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.06617731,0,0,-1,0,0,0,0,0.06617731,0.07279504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,0.07279504,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.032426,0,0,-1,0,0,0,0,1.032426,1.135668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,1.135668,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.148959,0,0,-1,0,0,0,0,1.148959,1.263855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,1.263855,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.250538,0,0,-1,0,0,0,0,1.250538,1.375592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,1.375592,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.859062,0,0,-1,0,0,0,0,1.859062,2.044969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,2.044969,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16141,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.500455,2.500455,11.30046,0,3.195015,2.500455,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.161737,2.7505,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.489161,2.489161,11.28916,0,3.192158,2.489161,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1620611,2.738076,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.966123,3.966123,11.69511,0,3.294862,3.966123,54.30546,-8.881784E-16,0,0,2.153821,0,0,7.728985,7.342535,16.16775,15.048,9.496357,0,9.496357,32.67104,83.77172,0.1623601,4.362735,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.671396,23.59472,5.402319,0,5.402319,37.79613,96.91295,0.1620709,0,4.321856,0,28.99704
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,8.212086,8.212086,0,-1,0,8.212086,95.95422,0,0,0.6732946,7.879843,8.644301,8.212086,0,0,1.269077,28.45681,0,0.7644584,-0.7644584,36.99031,94.84677,0.1620709,9.033295,6.303874,0,36.33665
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,9.233132,8.36,0,-1,0,8.36,119.3473,0,0.8731327,1.796446,9.977435,8.8,8.36,0,0,2.118475,27.69235,1.177435,0,1.177435,38.10733,97.71091,0.162008,10.15645,7.981948,0,37.66978
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.126107,1.126107,0,-1,0,1.126107,802.8357,6.914371,0,0,9.040787,1.185376,1.126107,0,0,0.9410406,28.75204,0.9410406,0,0.9410406,39.00008,100,0.1619578,1.238717,7.23263,0,37.79283
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.507896,3.507896,0,-1,0,3.507896,255.8263,5.281598,0,0,8.97412,3.692522,3.507896,0,0,0,29.59898,0,0,0,39.00008,100,0.1619578,3.858686,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.754346,4.754346,0,-1,0,4.754346,225.707,5.726315,0,0,10.73089,5.004575,4.754346,0,0,0,29.59898,0,0,0,39.00008,100,0.1619578,5.229781,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619578,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.758116,2.758116,0,-1,0,2.758116,280.8735,4.843536,0,0,7.746816,2.90328,2.758116,0,0,0,29.59898,0,0,0,39.00008,100,0.1619578,3.033927,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619578,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,7.505491,7.505491,0,-1,0,7.505491,34.53999,0,8.881784E-16,0,2.592396,7.900517,7.505491,0,0,0,29.59898,0,5.308121,-5.308121,33.40483,85.65324,0.1619578,8.25604,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.150131,2.150131,0,-1,0,2.150131,20.0104,0,0,0,0.4302498,2.263296,2.150131,0,0,5.897912,24.29086,0,1.833046,-1.833046,31.47263,80.69888,0.1619578,2.365144,0.3441998,0,24.72111
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.93463,22.45781,0,0,0,31.47263,80.69888,0.1619578,0,0,0,22.45781
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,9.647558,8.36,0,-1,0,8.36,0,0,1.287558,2.252314,0,8.8,8.36,0,0,7.93463,22.45781,0,8.8,-8.8,22.19661,56.91428,0.1619578,10.61231,0,0,22.45781
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,8.631404,8.36,0,-1,0,8.36,0,0,0.2714038,1.134544,0,8.8,8.36,0,0,17.71241,13.65781,0,8.8,-8.8,12.9206,33.12967,0.1619578,9.494544,0,0,13.65781
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3272534,0.3272534,0,-1,0,0.3272534,0,0,5.551115E-17,0,0,0.3444772,0.3272534,0,0,27.49018,4.857811,0,0.3444772,-0.3444772,12.55749,32.19862,0.1619578,0.3599787,0,0,4.857811
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.548593,1.548593,0,-1,0,1.548593,0,0,2.220446E-16,0,0,1.630098,1.548593,0,0,27.87294,4.513334,0,1.630098,-1.630098,10.83921,27.7928,0.1619578,1.703452,0,0,4.513334
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4000992,0.4000992,0,-1,0,0.4000992,0,0,5.551115E-17,0,0,0.4211571,0.4000992,0,0,29.68416,2.883236,0,0.4211571,-0.4211571,10.39527,26.6545,0.1619578,0.4401091,0,0,2.883236
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.4337,2.338975,0,-1,0,2.338975,0,0,1.094725,1.438095,0,2.462079,2.338975,0,0,30.15211,2.462079,0,2.462079,-2.462079,7.800015,20,0.1619578,3.77707,0,0,2.462079
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.106506,0,0,-1,0,0,0,0,2.106506,2.317156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619578,2.317156,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.139555,0,0,-1,0,0,0,0,1.139555,1.253511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619578,1.253511,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.483146,0,0,-1,0,0,0,0,1.483146,1.631461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619578,1.631461,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.497784,1.497784,10.29778,0,2.941339,1.497784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162187,1.647563,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.715991,1.715991,10.51599,0,2.996546,1.715991,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1624351,1.88759,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,8.287392,8.287392,12,0,3.372,8.287392,27.86412,0,0,0,2.309209,0,0,3.712608,3.526978,16.16775,15.048,5.836186,0,5.836186,29.19869,74.86829,0.162668,9.116131,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.042516,3.042516,8.721677,0,2.542584,3.042516,143.0889,0,0,0,4.353502,0,0,5.679162,5.395204,10.33157,20.30057,9.748706,0,9.748706,38.44713,98.58218,0.1626754,3.346767,3.482802,12,24.65407
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.013649,3.013649,0,-1,0,3.013649,201.8674,2.32845,0,0,6.083573,3.172262,3.013649,0,0,0.5828613,29.0744,0.5828613,0,0.5828613,39.00008,100,0.1626445,3.315014,4.866858,0,35.15797
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1089451,0.1089451,0,-1,0,0.1089451,4586.077,4.881628,0,0,4.996307,0.1146791,0.1089451,0,0,0,29.59898,0,0,0,39.00008,100,0.1626445,0.1198396,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.565353,2.565353,0,-1,0,2.565353,169.0841,1.637233,0,0,4.337605,2.700371,2.565353,0,0,0,29.59898,0,0,0,39.00008,100,0.1626445,2.821888,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.210315,2.210315,0,-1,0,2.210315,169.5835,1.421682,0,0,3.74833,2.326648,2.210315,0,0,0,29.59898,0,0,0,39.00008,100,0.1626445,2.431347,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,10.01173,8.36,0,-1,0,8.36,53.74645,0,1.651731,2.652904,4.493204,8.8,8.36,0,0,0,29.59898,0,4.306797,-4.306797,34.46032,88.3596,0.1626445,11.0129,3.594563,0,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.269505,1.269505,0,-1,0,1.269505,274.8187,0,0,0,3.488837,1.336321,1.269505,0,0,4.785329,25.29218,2.152516,0,2.152516,36.50237,93.59564,0.1625305,1.396456,2.79107,0,28.78102
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,3.883032,0,0,6.515845,0,0,0,0,2.632813,27.22945,2.632813,0,2.632813,39.00008,100,0.1623912,0,5.212677,0,33.74529
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,6.789162,6.789162,0,-1,0,6.789162,65.30296,0,0,0,4.433524,7.146486,6.789162,0,0,0,29.59898,0,2.712962,-2.712962,36.14037,92.66742,0.1623912,7.468078,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.440807,3.440807,0,-1,0,3.440807,50.45628,0,0,0,1.736103,3.621902,3.440807,0,0,3.014403,26.88601,0,1.885799,-1.885799,34.15256,87.57049,0.1623912,3.784888,1.388883,0,28.62212
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,5.706993,5.706993,0,-1,0,5.706993,5.02444,0,8.881784E-16,0,0.2867444,6.00736,5.706993,0,0,5.109735,25.00022,0,5.720616,-5.720616,28.1225,72.10883,0.1623912,6.277692,0.2293956,0,25.28696
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46597,19.2796,0,0,0,28.1225,72.10883,0.1623912,0,0,0,19.2796
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,8.034589,8.034589,0,-1,0,8.034589,0,0,0,0.4780477,0,8.457462,8.034589,0,0,11.46597,19.2796,0,8.457462,-8.457462,19.20755,49.25003,0.1623912,8.838048,0,0,19.2796
