Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,10.8129,8.36,0,-1,0,8.36,0,0,2.452902,3.534192,0,8.8,8.36,0,0,20.86316,10.82214,0,8.8,-8.8,9.931538,25.46543,0.1623912,11.89419,0,0,10.82214
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.304575,1.921032,0,-1,0,1.921032,0,0,0.3835431,0.6140007,0,2.022139,1.921032,0,0,30.64093,2.022139,0,2.022139,-2.022139,7.800015,20,0.1623912,2.535033,0,0,2.022139
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.730202,0,0,-1,0,0,0,0,2.730202,3.003222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,3.003222,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.402324,0,0,-1,0,0,0,0,1.402324,1.542556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,1.542556,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.871623,0,0,-1,0,0,0,0,1.871623,2.058786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,2.058786,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.8654631,0,0,-1,0,0,0,0,0.8654631,0.9520094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,0.9520094,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.751684,0,0,-1,0,0,0,0,1.751684,1.926852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,1.926852,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.39697,0,0,-1,0,0,0,0,2.39697,2.636667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1623912,2.636667,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.088811,2.088811,10.88881,0,3.090869,2.088811,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626704,2.297692,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.7334787,0.7334787,9.533479,0,2.74797,0.7334787,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1628247,0.8068266,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,6.570106,6.570106,12,0,3.372,6.570106,24.48359,0,0,0,1.608597,0,0,5.429894,5.1584,16.16775,15.048,6.766997,0,6.766997,30.08174,77.13251,0.1631006,7.227116,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,10.2603,10.2603,12,0,3.372,10.2603,49.13816,0,0,0,5.041723,0,0,1.7397,1.652715,9.400756,21.1383,6.694438,0,6.694438,36.43264,93.41684,0.1633402,11.28633,4.033379,12,26.18002
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.761443,1.761443,0,-1,0,1.761443,348.1534,1.572054,0,0,6.132523,1.85415,1.761443,0,0,2.706318,27.16329,2.706318,0,2.706318,39.00008,100,0.1631979,1.937587,4.906018,0,33.29581
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,10.17034,8.36,0,-1,0,8.36,108.4984,0.2704642,1.810343,2.827377,9.070464,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,11.18738,7.256371,0,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,5.194822,5.194822,0,-1,0,5.194822,179.5314,3.858101,0,0,9.326334,5.468233,5.194822,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,5.714304,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,5.237533,5.237533,0,-1,0,5.237533,129.6607,1.277827,0,0,6.791019,5.513193,5.237533,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,5.761286,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,6.098021,6.098021,0,-1,0,6.098021,120.7426,0.9439381,0,0,7.362907,6.418969,6.098021,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,6.707823,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.141627,3.141627,0,-1,0,3.141627,234.3492,4.055401,0,0,7.362376,3.306975,3.141627,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,3.455789,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.90499,2.90499,0,-1,0,2.90499,260.8499,4.519777,0,0,7.577662,3.057884,2.90499,0,0,0,29.59898,0,0,0,39.00008,100,0.1631979,3.195489,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,7.007831,7.007831,0,-1,0,7.007831,55.2293,0,8.881784E-16,0,3.870376,7.376665,7.007831,0,0,0,29.59898,0,3.506289,-3.506289,35.30413,90.52322,0.1631979,7.708614,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.196105,1.196105,0,-1,0,1.196105,151.5386,0,0,0,1.812561,1.259058,1.196105,0,0,3.895876,26.09269,0.5535031,0,0.5535031,35.82922,91.86962,0.1631688,1.315715,1.450049,0,27.90525
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,12.89752,8.36,0,-1,0,8.36,4.710998,0,4.537522,5.827274,0.3938394,8.8,8.36,0,0,3.342373,26.59084,0,8.40616,-8.40616,26.96835,69.14948,0.1631688,14.18727,0.3150715,0,26.98468
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,11.01373,8.36,0,-1,0,8.36,0,0,2.653727,3.755099,0,8.8,8.36,0,0,12.68255,18.18468,0,8.8,-8.8,17.69234,45.36488,0.1631688,12.1151,0,0,18.18468
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.193935,4.193935,0,-1,0,4.193935,0,0,8.881784E-16,0,0,4.414668,4.193935,0,0,22.46033,9.384682,0,4.414668,-4.414668,13.03887,33.43293,0.1631688,4.613328,0,0,9.384682
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.913156,2.913156,0,-1,0,2.913156,0,0,4.440892E-16,0,0,3.06648,2.913156,0,0,27.36552,4.970014,0,3.06648,-3.06648,9.806516,25.14486,0.1631688,3.204472,0,0,4.970014
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.143161,1.143161,0,-1,0,1.143161,0,0,2.220446E-16,0,0,1.203327,1.143161,0,0,30.77272,1.903533,0,1.203327,-1.203327,8.538097,21.89251,0.1631688,1.257477,0,0,1.903533
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.369992,0.6651953,0,-1,0,0.6651953,0,0,0.7047963,0.8417954,0,0.7002056,0.6651953,0,0,32.10975,0.7002056,0,0.7002056,-0.7002056,7.800015,20,0.1631688,1.506991,0,0,0.7002056
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.5241145,0,0,-1,0,0,0,0,0.5241145,0.576526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631688,0.576526,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.5503258,0,0,-1,0,0,0,0,0.5503258,0.6053583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631688,0.6053583,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.6651483,0,0,-1,0,0,0,0,0.6651483,0.7316632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631688,0.7316632,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.272443,0,0,-1,0,0,0,0,1.272443,1.399688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631688,1.399688,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.425465,0,0,-1,0,0,0,0,1.425465,1.568011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631688,1.568011,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.4636512,0.4636512,9.263651,0,2.679704,0.4636512,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1632962,0.5100163,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1633811,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.02742,1.02742,9.82742,0,2.822337,1.02742,73.71471,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1635183,1.130162,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1634818,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.415285,4.415285,0,-1,0,4.415285,15.19213,0,0,0,0.6707759,4.647669,4.415285,0,0,6.351189,23.88291,0,3.976893,-3.976893,28.7828,73.8019,0.1634818,4.856814,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,-1,0,0,0,0,0,0,2.785353,0,0,0,0,10.76996,19.90602,2.785353,0,2.785353,31.42522,80.57732,0.1633366,0,2.228282,0,22.69137
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.707033,4.707033,0,-1,0,4.707033,18.77631,0,0,0,0.8838071,4.954772,4.707033,0,0,7.984606,22.41283,0,4.070965,-4.070965,27.13404,69.57433,0.1633366,5.177737,0.7070457,0,23.29664
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,10.7244,8.36,0,-1,0,8.36,14.69953,0,2.364397,3.436837,1.228881,8.8,8.36,0,0,12.5079,18.34187,0,7.571119,-7.571119,19.15338,49.11114,0.1633366,11.79684,0.9831046,0,19.57075
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,10.75844,8.36,0,-1,0,8.36,45.50843,0,2.398435,3.474278,3.804505,8.8,8.36,0,0,20.92025,10.77075,0,4.995495,-4.995495,13.88767,35.60933,0.1633366,11.83428,3.043604,0,14.57525
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.409058,2.409058,0,-1,0,2.409058,309.4686,0,0,0,7.455278,2.535851,2.409058,0,0,26.4708,5.775254,4.919427,0,4.919427,18.55465,47.57592,0.1630807,2.649964,5.964222,0,13.23053
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,21.55138,10.20274,4.801102,0,4.801102,23.10937,59.25468,0.1628318,0,3.840881,0,15.00384
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,7.153057,7.153057,0,-1,0,7.153057,13.41313,0,0,0,0.9594485,7.529533,7.153057,0,0,16.75028,14.52373,0,6.570085,-6.570085,16.18389,41.49708,0.1628318,7.868362,0.7675588,0,15.48318
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,4.576249,4.576249,0,-1,0,4.576249,21.25571,0,0,0,0.9727144,4.817104,4.576249,0,0,24.05037,7.953645,0,3.84439,-3.84439,12.13155,31.10648,0.1628318,5.033874,0.7781715,0,8.926359
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,10.92955,4.253821,0,-1,0,4.253821,8.661672,0,6.67573,8.048709,0.368452,4.477707,4.253821,0,0,28.32191,4.109255,0,4.109255,-4.109255,7.800015,20,0.1628318,12.02251,0.2947616,0,4.477707
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.401953,0,0,-1,0,0,0,0,2.401953,2.642148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,2.642148,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,10.15812,0,0,-1,0,0,0,0,10.15812,11.17394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,11.17394,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,6.453596,0,0,-1,0,0,0,0,6.453596,7.098955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,7.098955,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.249517,0,0,-1,0,0,0,0,1.249517,1.374469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,1.374469,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.5040355,0,0,-1,0,0,0,0,0.5040355,0.554439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0.554439,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.4384572,0,0,-1,0,0,0,0,0.4384572,0.4823029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0.4823029,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.6289414,0,0,-1,0,0,0,0,0.6289414,0.6918355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0.6918355,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.6441083,0,0,-1,0,0,0,0,0.6441083,0.7085191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0.7085191,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2180154,0,0,-1,0,0,0,0,0.2180154,0.2398169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628318,0.2398169,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.04939043,0.04939043,8.84939,0,2.574896,0.04939043,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1629215,0.05432948,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.8556302,0.8556302,9.65563,0,2.778874,0.8556302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1630825,0.9411932,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1630588,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.656033,3.656033,0,0,0,3.656033,103.1828,0,0,0,3.772398,3.848455,3.656033,0,0,5.709878,24.46009,0,0.07605755,-0.07605755,33.50304,85.90506,0.1630588,4.021636,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,6.634806,6.634806,0,-1,0,6.634806,74.04296,0,0,0,4.912607,6.984006,6.634806,0,0,5.794386,24.38403,0,2.071399,-2.071399,31.31959,80.30649,0.1630588,7.298286,3.930085,0,29.29664
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,8.315206,8.315206,0,-1,0,8.315206,73.37761,0,0,0.7867263,6.101499,8.752848,8.315206,0,0,8.095942,22.31263,0,2.651349,-2.651349,28.52483,73.14043,0.1630588,9.146727,4.881199,0,28.41413
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.591103,2.591103,0,-1,0,2.591103,359.0916,0,0,0,9.304435,2.727477,2.591103,0,0,11.04188,19.66128,6.576958,0,6.576958,34.76428,89.13899,0.1627215,2.850214,7.443548,0,28.96572
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.532839,1.532839,0,-1,0,1.532839,677.4274,4.30543,0,0,10.38387,1.613515,1.532839,0,0,4.464927,25.58054,4.464927,0,4.464927,39.00008,100,0.1624932,1.686123,8.307097,0,35.96442
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,5.705289,5.705289,0,-1,0,5.705289,157.7545,2.994782,0,0,9.00035,6.005567,5.705289,0,0,0,29.59898,0,0,0,39.00008,100,0.1624932,6.275818,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.377946,3.377946,0,-1,0,3.377946,176.7838,2.415929,0,0,5.971662,3.555732,3.377946,0,0,0,29.59898,0,0,0,39.00008,100,0.1624932,3.71574,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.516657,1.516657,0,-1,0,1.516657,436.1359,5.018205,0,0,6.614686,1.596481,1.516657,0,0,0,29.59898,0,0,0,39.00008,100,0.1624932,1.668323,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.098519,2.098519,0,-1,0,2.098519,277.4023,3.612371,0,0,5.821338,2.208967,2.098519,0,0,0,29.59898,0,0,0,39.00008,100,0.1624932,2.308371,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,12.89045,8.36,0,-1,0,8.36,15.11938,0,4.530446,5.81949,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1624932,14.17949,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,4.980619,4.980619,0,-1,0,4.980619,7.421989,0,0,0,0.369661,5.242757,4.980619,0,0,8.373355,22.06296,0,4.873096,-4.873096,25.91972,66.46069,0.1624932,5.478681,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,9.347171,8.36,0,-1,0,8.36,0,0,0.9871708,1.921888,0,8.8,8.36,0,0,13.78791,17.18986,0,8.8,-8.8,16.64371,42.67609,0.1624932,10.28189,0,0,17.18986
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56568,8.389862,0,0,0,16.64371,42.67609,0.1624932,0,0,0,8.389862
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,6.135873,6.135873,0,-1,0,6.135873,0,0,0,0,0,6.458814,6.135873,0,0,23.56568,8.389862,0,6.458814,-6.458814,9.83552,25.21923,0.1624932,6.74946,0,0,8.389862
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.68006,1.834496,0,-1,0,1.834496,0,0,0.8455635,1.113569,0,1.931049,1.834496,0,0,30.74214,1.931049,0,1.931049,-1.931049,7.800015,20,0.1624932,2.948066,0,0,1.931049
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1475087,0,0,-1,0,0,0,0,0.1475087,0.1622595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,0.1622595,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.90537,0,0,-1,0,0,0,0,2.90537,3.195907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,3.195907,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.6108675,0,0,-1,0,0,0,0,0.6108675,0.6719543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,0.6719543,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.733249,0,0,-1,0,0,0,0,1.733249,1.906574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,1.906574,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.286086,0,0,-1,0,0,0,0,3.286086,3.614694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,3.614694,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.5049,0,0,-1,0,0,0,0,2.5049,2.75539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624932,2.75539,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.528087,1.528087,10.32809,0,2.949006,1.528087,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162713,1.680895,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.237326,1.237326,10.03733,0,2.875443,1.237326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1629062,1.361058,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,4.613444,4.613444,12,0,3.372,4.613444,54.74337,0,0,0,2.525555,0,0,7.386556,7.017228,16.16775,15.048,9.542783,0,9.542783,32.71508,83.88465,0.1632101,5.074789,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,6.624971,23.63651,2.953683,0,2.953683,35.51719,91.06953,0.16306,0,2.362947,0,26.59019
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,3.671288,26.29482,2.52728,0,2.52728,37.91478,97.21719,0.1629318,0,2.021824,0,28.8221
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,6.798536,6.798536,0,-1,0,6.798536,133.1772,0.7537411,0,0,9.054103,7.156354,6.798536,0,0,1.144007,28.56937,1.144007,0,1.144007,39.00008,100,0.1628739,7.47839,7.243282,0,37.62347
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,5.052927,5.052927,0,-1,0,5.052927,184.8263,4.020269,0,0,9.33914,5.318871,5.052927,0,0,0,29.59898,0,0,0,39.00008,100,0.1628739,5.55822,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,8.309006,8.309006,0,-1,0,8.309006,131.3843,2.17041,0,0.7799067,10.91673,8.746323,8.309006,0,0,0,29.59898,0,0,0,39.00008,100,0.1628739,9.139907,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,4.635366,4.635366,0,-1,0,4.635366,151.1834,2.12857,0,0,7.007903,4.879333,4.635366,0,0,0,29.59898,0,0,0,39.00008,100,0.1628739,5.098903,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,9.413333,8.36,0,-1,0,8.36,41.34947,0,1.053333,1.994666,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1628739,10.35467,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.744781,4.744781,0,-1,0,4.744781,38.07694,0,0,0,1.806668,4.994507,4.744781,0,0,5.936872,24.25579,0,3.187839,-3.187839,30.00759,76.94238,0.1628739,5.21926,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,8.677549,8.36,0,-1,0,8.36,56.5214,0,0.317549,1.185304,4.725189,8.8,8.36,0,0,9.478915,21.06796,0,4.074811,-4.074811,25.71236,65.929,0.1628739,9.545304,3.780152,0,25.79314
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.323754,2.323754,0,-1,0,2.323754,94.33675,0,0,0,2.192154,2.446057,2.323754,0,0,14.00648,16.99314,0,0.2539027,-0.2539027,25.44473,65.24275,0.1628739,2.556129,1.753723,0,19.1853
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,14.59705,8.36,0,-1,0,8.36,4.478095,0,6.237054,7.69676,0.3743687,8.8,8.36,0,0,14.2886,16.73924,0,8.425632,-8.425632,16.56333,42.46999,0.1628739,16.05676,0.299495,0,17.11361
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,13.43693,7.89793,0,-1,0,7.89793,0,0,5.539005,6.882699,0,8.31361,7.89793,0,0,23.65041,8.31361,0,8.31361,-8.31361,7.800015,20,0.1628739,14.78063,0,0,8.31361
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,8.2796,0,0,-1,0,0,0,0,8.2796,9.10756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,9.10756,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,5.491859,0,0,-1,0,0,0,0,5.491859,6.041045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,6.041045,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.860543,0,0,-1,0,0,0,0,1.860543,2.046597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,2.046597,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.935381,0,0,-1,0,0,0,0,1.935381,2.128919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,2.128919,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.8423876,0,0,-1,0,0,0,0,0.8423876,0.9266263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,0.9266263,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.21588,0,0,-1,0,0,0,0,1.21588,1.337468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,1.337468,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.668654,0,0,-1,0,0,0,0,1.668654,1.83552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,1.83552,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.368289,0,0,-1,0,0,0,0,0.368289,0.4051179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,0.4051179,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1986709,0,0,-1,0,0,0,0,0.1986709,0.218538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628739,0.218538,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.711174,1.711174,10.51117,0,2.995327,1.711174,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631064,1.882292,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.912365,1.912365,10.71237,0,3.046228,1.912365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1633553,2.103601,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.3867635,0.3867635,9.186764,0,2.660251,0.3867635,578.0828,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1633578,0.4254399,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,9.630363,9.630363,10.30723,0,2.94373,9.630363,50.4596,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.1635392,10.5934,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.5078543,0.5078543,0,-1,0,0.5078543,1587.5,7.458134,0,0,8.062186,0.5345835,0.5078543,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1635357,0.5586398,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.384048,3.384048,0,-1,0,3.384048,308.7723,6.886848,0,0,10.44901,3.562156,3.384048,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,3.722453,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,6.87949,6.87949,0,-1,0,6.87949,154.918,3.416002,0,0,10.65757,7.241569,6.87949,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,7.567439,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.329401,0.329401,0,-1,0,0.329401,3313.14,10.56678,0,0,10.91352,0.3467379,0.329401,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,0.3623411,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.08804,3.08804,0,-1,0,3.08804,354.6351,7.700705,0,0,10.95127,3.250568,3.08804,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,3.396844,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.556049,1.556049,0,-1,0,1.556049,594.6228,7.614678,0,0,9.252625,1.637947,1.556049,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,1.711654,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4047855,0.4047855,0,-1,0,0.4047855,2040.298,7.832741,0,0,8.258831,0.4260899,0.4047855,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,0.445264,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4298058,0.4298058,0,-1,0,0.4298058,1461.645,5.829806,0,0,6.282233,0.4524272,0.4298058,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,0.4727864,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.8122431,0.8122431,0,-1,0,0.8122431,407.7522,2.456946,0,0,3.311939,0.8549927,0.8122431,0,0,0,29.59898,0,0,0,39.00008,100,0.1635357,0.8934674,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.215397,4.215397,0,-1,0,4.215397,9.096355,0,0,0,0.3834476,4.437261,4.215397,0,0,0,29.59898,0,4.053813,-4.053813,34.72698,89.04337,0.1635357,4.636937,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,10.77294,8.36,0,-1,0,8.36,0,0,2.412942,3.490237,0,8.8,8.36,0,0,4.504237,25.54517,0,8.8,-8.8,25.45097,65.25877,0.1635357,11.85024,0,0,25.54517
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28201,16.74516,0,0,0,25.45097,65.25877,0.1635357,0,0,0,16.74516
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,19.43499,8.36,0,-1,0,8.36,0,0,11.07499,13.01849,0,8.8,8.36,0,0,14.28201,16.74516,0,8.8,-8.8,16.17496,41.47416,0.1635357,21.37849,0,0,16.74516
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.4839272,0.4839272,0,-1,0,0.4839272,0,0,1.110223E-16,0,0,0.509397,0.4839272,0,0,24.05979,7.945165,0,0.509397,-0.509397,15.638,40.09736,0.1635357,0.5323199,0,0,7.945165
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.5867417,0.5867417,0,-1,0,0.5867417,0,0,0,0,0,0.6176228,0.5867417,0,0,24.62579,7.435768,0,0.6176228,-0.6176228,14.98697,38.42805,0.1635357,0.6454158,0,0,7.435768
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.964343,2.964343,0,-1,0,2.964343,0,0,4.440892E-16,0,0,3.120361,2.964343,0,0,25.31204,6.818145,0,3.120361,-3.120361,11.69782,29.99436,0.1635357,3.260777,0,0,6.818145
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.6928105,0.6928105,0,-1,0,0.6928105,0,0,1.110223E-16,0,0,0.7292742,0.6928105,0,0,28.7791,3.697784,0,0.7292742,-0.7292742,10.9291,28.02328,0.1635357,0.7620915,0,0,3.697784
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.311715,2.311715,0,-1,0,2.311715,0,0,4.440892E-16,0,0,2.433384,2.311715,0,0,29.58941,2.96851,0,2.433384,-2.433384,8.364088,21.44634,0.1635357,2.542886,0,0,2.96851
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.430804,0.50837,0,-1,0,0.50837,0,0,1.922433,2.165514,0,0.5351263,0.50837,0,0,32.29317,0.5351263,0,0.5351263,-0.5351263,7.800015,20,0.1635357,2.673884,0,0,0.5351263
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.381773,0,0,-1,0,0,0,0,2.381773,2.61995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635357,2.61995,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.894439,1.894439,10.69444,0,3.041693,1.894439,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.16378,2.083883,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.8602746,0.8602746,9.660275,0,2.78005,0.8602746,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.163934,0.9463021,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.57824,1.57824,10.37824,0,2.961695,1.57824,151.2765,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1640293,1.736063,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.470289,3.470289,0,0,0,3.470289,127.2458,0,0,0,4.415796,3.652935,3.470289,0,0,5.420249,24.72075,0.7628611,0,0.7628611,34.58169,88.67083,0.1639912,3.817317,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,9.482434,8.36,0,-1,0,8.36,72.93604,0,1.122434,2.070678,6.097454,8.8,8.36,0,0,4.657388,25.40733,0,2.702547,-2.702547,31.73296,81.36639,0.1639912,10.43068,4.877963,0,31.50478
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,9.317246,8.36,0,-1,0,8.36,93.11643,0,0.9572464,1.888971,7.784534,8.8,8.36,0,0,7.660217,22.70478,0,1.015466,-1.015466,30.66256,78.6218,0.1639912,10.24897,6.227627,0,30.48932
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,14.99114,8.36,0,-1,0,8.36,120.7631,0,6.631139,8.130253,10.0958,8.8,8.36,0,0,8.788513,21.68932,1.295797,0,1.295797,31.89186,81.77384,0.1639263,16.49025,8.076637,0,31.78511
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.05776431,0.05776431,0,-1,0,0.05776431,18539.39,3.155633,0,0,10.70915,0.06080454,0.05776431,0,0,7.492716,22.85553,7.492716,0,7.492716,39.00008,100,0.1635525,0.06354075,8.567323,0,33.56469
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.365751,1.365751,0,-1,0,1.365751,696.8209,8.079206,0,0,9.516838,1.437632,1.365751,0,0,0,29.59898,0,0,0,39.00008,100,0.1635525,1.502326,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,3.853067,3.853067,0,-1,0,3.853067,189.2868,3.237487,0,0,7.293347,4.05586,3.853067,0,0,0,29.59898,0,0,0,39.00008,100,0.1635525,4.238374,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,6.618049,6.618049,0,-1,0,6.618049,110.1074,0.3205917,0,0,7.286959,6.966367,6.618049,0,0,0,29.59898,0,0,0,39.00008,100,0.1635525,7.279853,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.50887,4.50887,0,-1,0,4.50887,116.7034,0.5158243,0,0,5.262003,4.746179,4.50887,0,0,0,29.59898,0,0,0,39.00008,100,0.1635525,4.959757,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.3866908,0.3866908,0,-1,0,0.3866908,691.7266,2.2678,0,0,2.674843,0.407043,0.3866908,0,0,0,29.59898,0,0,0,39.00008,100,0.1635525,0.4253599,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,7.093369,7.093369,0,-1,0,7.093369,4.959441,0,8.881784E-16,0,0.3517914,7.466704,7.093369,0,0,0,29.59898,0,7.114913,-7.114913,31.5003,80.76984,0.1635525,7.802705,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.905458,22.48407,0,0,0,31.5003,80.76984,0.1635525,0,0,0,22.48407
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,9.764052,8.36,0,-1,0,8.36,0,0,1.404052,2.380457,0,8.8,8.36,0,0,7.905458,22.48407,0,8.8,-8.8,22.22429,56.98524,0.1635525,10.74046,0,0,22.48407
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,10.78443,8.36,0,-1,0,8.36,0,0,2.424431,3.502874,0,8.8,8.36,0,0,17.68324,13.68407,0,8.8,-8.8,12.94827,33.20063,0.1635525,11.86287,0,0,13.68407
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.408906,1.408906,0,-1,0,1.408906,0,0,2.220446E-16,0,0,1.483059,1.408906,0,0,27.46101,4.884066,0,1.483059,-1.483059,11.38499,29.19223,0.1635525,1.549797,0,0,4.884066
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.622598,2.622598,0,-1,0,2.622598,0,0,4.440892E-16,0,0,2.76063,2.622598,0,0,29.10886,3.401007,0,2.76063,-2.76063,8.475032,21.73081,0.1635525,2.884858,0,0,3.401007
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.17622,0.640377,0,0,0,8.475032,21.73081,0.1635525,0,0,0,0.640377
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.578864,0.6083581,0,-1,0,0.6083581,0,0,0.9705054,1.128392,0,0.640377,0.6083581,0,0,32.17622,0.640377,0,0.640377,-0.640377,7.800015,20,0.1635525,1.73675,0,0,0.640377
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635525,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3578149,0,0,-1,0,0,0,0,0.3578149,0.3935964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635525,0.3935964,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.4718757,0,0,-1,0,0,0,0,0.4718757,0.5190632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635525,0.5190632,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4750848,0.4750848,9.275084,0,2.682596,0.4750848,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163673,0.5225933,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.9048167,0.9048167,9.704817,0,2.791319,0.9048167,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638293,0.9952984,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1637935,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.766395,4.766395,0,0,0,4.766395,110.3304,0,0,0,5.258782,5.017258,4.766395,0,0,5.490263,24.65774,0.2415248,0,0.2415248,34.02069,87.23236,0.1637815,5.243034,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.533734,2.533734,0,-1,0,2.533734,269.7423,0,0,0,6.834553,2.667088,2.533734,0,0,5.248738,24.87511,4.167465,0,4.167465,37.97429,97.36978,0.1635758,2.787107,5.467642,0,31.70967
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,5.126138,5.126138,0,-1,0,5.126138,209.9054,4.282834,0,0,10.76004,5.395935,5.126138,0,0,1.081273,28.62583,1.081273,0,1.081273,39.00008,100,0.1635225,5.638752,8.608033,0,39.38588
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,7.284662,7.284662,0,-1,0,7.284662,157.3316,3.793013,0,0,11.46108,7.668066,7.284662,0,0,0,29.59898,0,0,0,39.00008,100,0.1635225,8.013128,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.429963,4.429963,0,-1,0,4.429963,250.9693,6.454727,0,0,11.11785,4.663118,4.429963,0,0,0,29.59898,0,0,0,39.00008,100,0.1635225,4.872959,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,7.853719,7.853719,0,-1,0,7.853719,126.6482,1.679522,0,0.2790907,9.946594,8.267073,7.853719,0,0,0,29.59898,0,0,0,39.00008,100,0.1635225,8.639091,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,9.633275,8.36,0,-1,0,8.36,96.5061,0,1.273275,2.236603,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1635225,10.5966,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1634825,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.975075,2.975075,0,-1,0,2.975075,160.5566,1.645021,0,0,4.776678,3.131657,2.975075,0,0,0,29.59898,0,0,0,39.00008,100,0.1634825,3.272582,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,10.21525,8.36,0,-1,0,8.36,32.14931,0,1.855253,2.876778,2.687682,8.8,8.36,0,0,0,29.59898,0,6.112318,-6.112318,32.55713,83.47965,0.1634825,11.23678,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,8.606214,8.36,0,-1,0,8.36,4.198981,0,0.2462134,1.106835,0.3510348,8.8,8.36,0,0,6.791464,23.48666,0,8.448965,-8.448965,23.65114,60.64382,0.1634825,9.466835,0.2808279,0,23.83769
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,14.68693,8.36,0,-1,0,8.36,0,0,6.326932,7.795625,0,8.8,8.36,0,0,16.1792,15.03769,0,8.8,-8.8,14.37512,36.85922,0.1634825,16.15562,0,0,15.03769
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,5.208359,5.208359,0,-1,0,5.208359,0,0,8.881784E-16,0,0,5.482483,5.208359,0,0,25.95698,6.237695,0,5.482483,-5.482483,8.596079,22.04118,0.1634825,5.729195,0,0,6.237695
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.04863,0.7552121,0,0,0,8.596079,22.04118,0.1634825,0,0,0,0.7552121
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.22277,0.22277,0,-1,0,0.22277,0,0,2.775558E-17,0,0,0.2344947,0.22277,0,0,32.04863,0.7552121,0,0.2344947,-0.2344947,8.3489,21.40739,0.1634825,0.245047,0,0,0.7552121
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.948732,0.4946815,0,-1,0,0.4946815,0,0,1.454051,1.648924,0,0.5207173,0.4946815,0,0,32.30918,0.5207173,0,0.5207173,-0.5207173,7.800015,20,0.1634825,2.143606,0,0,0.5207173
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.5592803,0,0,-1,0,0,0,0,0.5592803,0.6152084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,0.6152084,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.935339,0,0,-1,0,0,0,0,1.935339,2.128873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,2.128873,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.386144,0,0,-1,0,0,0,0,1.386144,1.524758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,1.524758,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.72554,0,0,-1,0,0,0,0,3.72554,4.098094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,4.098094,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.551229,0,0,-1,0,0,0,0,1.551229,1.706352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,1.706352,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634825,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1634796,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.163362,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.057845,3.057845,11.38759,0,3.217059,3.057845,163.4678,0,0,0,4.998593,0,0,8.329741,7.913254,30.44084,2.202225,12.91185,0,12.91185,22.37062,57.36044,0.1634366,3.36363,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.950161,3.950161,0,-1,0,3.950161,205.5696,0,0,0,8.12033,4.158065,3.950161,0,0,17.52899,13.82289,3.962265,0,3.962265,26.12955,66.99872,0.1632426,4.345178,6.496264,0,21.94322
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,5.512451,5.512451,0,-1,0,5.512451,171.8055,0,0,0,9.470695,5.80258,5.512451,0,0,13.56672,17.38893,3.668115,0,3.668115,29.60943,75.92147,0.1630635,6.063696,7.576556,0,26.85962
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,5.611502,5.611502,0,-1,0,5.611502,162.0913,0,0,0,9.095757,5.906844,5.611502,0,0,9.898609,20.69023,3.188914,0,3.188914,32.6347,83.67856,0.1629081,6.172652,7.276606,0,29.78599
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,4.478076,0,0,11.18777,0,0,0,0,6.709696,23.56025,6.709696,0,6.709696,39.00008,100,0.162582,0,8.950217,0,34.74802
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,8.882896,8.36,0,-1,0,8.36,131.4951,2.192987,0.5228964,1.411186,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,9.771186,8.79439,0,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,4.970354,4.970354,0,-1,0,4.970354,172.5588,3.344831,0,0,8.576782,5.231951,4.970354,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,5.467389,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,4.775598,4.775598,0,-1,0,4.775598,136.5418,1.493741,0,0,6.520686,5.026945,4.775598,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,5.253157,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.437432,4.437432,0,-1,0,4.437432,119.4753,0.6306549,0,0,5.301636,4.670981,4.437432,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,4.881175,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162582,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.331491,3.331491,0,-1,0,3.331491,0,0,0,0,0,3.506833,3.331491,0,0,0,29.59898,0,3.506833,-3.506833,35.30355,90.52174,0.162582,3.66464,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,22.10586,8.36,0,-1,0,8.36,0,0,13.74586,15.95644,0,8.8,8.36,0,0,3.896481,26.09215,0,8.8,-8.8,26.02754,66.73714,0.162582,24.31644,0,0,26.09215
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,7.587455,7.587455,0,-1,0,7.587455,0,0,8.881784E-16,0,0,7.986795,7.587455,0,0,13.67426,17.29214,0,7.986795,-7.986795,17.60872,45.15046,0.162582,8.346201,0,0,17.29214
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.40286,3.40286,0,-1,0,3.40286,0,0,4.440892E-16,0,0,3.581958,3.40286,0,0,22.54848,9.30535,0,3.581958,-3.581958,13.833,35.46916,0.162582,3.743146,0,0,9.30535
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.308476,1.308476,0,-1,0,1.308476,0,0,0,0,0,1.377344,1.308476,0,0,26.52843,5.723392,0,1.377344,-1.377344,12.38115,31.74648,0.162582,1.439324,0,0,5.723392
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.301663,2.301663,0,-1,0,2.301663,0,0,4.440892E-16,0,0,2.422804,2.301663,0,0,28.05881,4.346049,0,2.422804,-2.422804,9.827294,25.19814,0.162582,2.53183,0,0,4.346049
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75081,1.923246,0,0,0,9.827294,25.19814,0.162582,0,0,0,1.923246
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.219864,1.219864,0,-1,0,1.219864,0,0,0,0,0,1.284067,1.219864,0,0,30.75081,1.923246,0,1.284067,-1.284067,8.473768,21.72757,0.162582,1.34185,0,0,1.923246
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.073555,0.6072193,0,-1,0,0.6072193,0,0,1.466336,1.673691,0,0.6391782,0.6072193,0,0,32.17756,0.6391782,0,0.6391782,-0.6391782,7.800015,20,0.162582,2.280911,0,0,0.6391782
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162582,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162582,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1625807,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.638181,3.638181,11.93454,0,3.355438,3.638181,80.08049,0,0,0,2.913473,0,0,8.296355,7.881538,32.86081,0.02425193,10.79501,0,10.79501,18.06663,46.32459,0.1628057,4.001999,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,5.736469,5.736469,12,0,3.372,5.736469,90.4547,0,0,0,5.188906,0,0,6.263531,5.950354,22.0658,9.739762,11.13926,0,11.13926,28.63426,73.42102,0.163018,6.310116,4.151124,12,14.92867
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,6.559911,6.559911,0,-1,0,6.559911,125.1481,0,0,0,8.209608,6.90517,6.559911,0,0,10.92654,19.7651,1.304438,0,1.304438,29.87175,76.59409,0.162955,7.215903,6.567686,0,27.9747
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.009115,3.009115,0,-1,0,3.009115,269.4184,0,0,0,8.107109,3.16749,3.009115,0,0,9.622098,20.93909,4.939619,0,4.939619,34.55789,88.60979,0.1627169,3.310027,6.485687,0,29.0462
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.530496,3.530496,0,-1,0,3.530496,279.8141,1.480033,0,0,9.878822,3.716311,3.530496,0,0,4.682479,25.38475,4.682479,0,4.682479,39.00008,100,0.1624918,3.883545,7.903058,0,35.26357
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.267062,5.267062,0,-1,0,5.267062,216.7603,5.872623,0,0,11.4169,5.544276,5.267062,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,5.793768,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.342493,4.342493,0,-1,0,4.342493,251.2829,6.340896,0,0,10.91194,4.571044,4.342493,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,4.776742,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.6316118,0.6316118,0,-1,0,0.6316118,1505.61,8.844758,0,0,9.509612,0.6648545,0.6316118,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,0.6947729,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,5.905843,5.905843,0,-1,0,5.905843,126.8555,1.275212,0,0,7.491889,6.216677,5.905843,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,6.496428,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.908746,1.908746,0,-1,0,1.908746,297.206,3.663702,0,0,5.672909,2.009207,1.908746,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,2.099621,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624918,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.550746,4.550746,0,-1,0,4.550746,7.416521,0,0,0,0.337507,4.790259,4.550746,0,0,0,29.59898,0,4.452752,-4.452752,34.30647,87.96512,0.1624918,5.005821,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.8965027,0.8965027,0,-1,0,0.8965027,0,0,1.110223E-16,0,0,0.9436871,0.8965027,0,0,4.947502,25.14623,0,0.9436871,-0.9436871,33.31173,85.41453,0.1624918,0.9861529,0,0,25.14623
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.243446,2.243446,0,-1,0,2.243446,0,0,4.440892E-16,0,0,2.361522,2.243446,0,0,5.996044,24.20254,0,2.361522,-2.361522,30.82247,79.03181,0.1624918,2.467791,0,0,24.20254
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.693852,3.693852,0,-1,0,3.693852,0,0,4.440892E-16,0,0,3.888265,3.693852,0,0,8.619957,21.84102,0,3.888265,-3.888265,26.72388,68.52262,0.1624918,4.063237,0,0,21.84102
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.8628725,0.8628725,0,-1,0,0.8628725,0,0,1.110223E-16,0,0,0.9082868,0.8628725,0,0,12.94025,17.95275,0,0.9082868,-0.9082868,25.76646,66.06771,0.1624918,0.9491597,0,0,17.95275
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.180336,1.180336,0,-1,0,1.180336,0,0,2.220446E-16,0,0,1.242459,1.180336,0,0,13.94946,17.04446,0,1.242459,-1.242459,24.45679,62.7096,0.1624918,1.298369,0,0,17.04446
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.731958,1.731958,0,-1,0,1.731958,0,0,2.220446E-16,0,0,1.823113,1.731958,0,0,15.32997,15.80201,0,1.823113,-1.823113,22.53506,57.78209,0.1624918,1.905154,0,0,15.80201
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.212619,1.212619,0,-1,0,1.212619,0,0,0,0,0,1.276441,1.212619,0,0,17.35565,13.97889,0,1.276441,-1.276441,21.18958,54.33213,0.1624918,1.333881,0,0,13.97889
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.6751909,0.6751909,0,-1,0,0.6751909,0,0,1.110223E-16,0,0,0.7107272,0.6751909,0,0,18.77392,12.70245,0,0.7107272,-0.7107272,20.4404,52.41118,0.1624918,0.7427099,0,0,12.70245
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.7971874,0.7971874,0,-1,0,0.7971874,0,0,0,0,0,0.8391447,0.7971874,0,0,19.56362,11.99172,0,0.8391447,-0.8391447,19.55587,50.14315,0.1624918,0.8769062,0,0,11.99172
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.287261,1.287261,0,-1,0,1.287261,0,0,2.220446E-16,0,0,1.355011,1.287261,0,0,20.496,11.15258,0,1.355011,-1.355011,18.12756,46.48083,0.1624918,1.415987,0,0,11.15258
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.510805,1.510805,0,0,0,1.510805,0,0,2.220446E-16,0,0,1.590321,1.510805,0,0,22.00157,9.797568,0,1.590321,-1.590321,16.45121,42.18251,0.1624918,1.661886,0,0,9.797568
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.468045,1.468045,0,0,0,1.468045,8.503227,0,0,0,0.1248312,1.54531,1.468045,0,0,23.76859,8.207247,0,1.420479,-1.420479,14.9539,38.34325,0.1624918,1.614849,0.09986494,0,8.332078
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.475554,3.475554,0,0,0,3.475554,45.85611,0,0,0,1.593754,3.658478,3.475554,0,0,25.3469,6.786767,0,2.064724,-2.064724,12.77749,32.76272,0.1624918,3.823109,1.275003,0,8.380522
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.827408,2.827408,0,0,0,2.827408,154.7704,0,0,0,4.375989,2.976219,2.827408,0,0,27.64104,4.722044,1.39977,0,1.39977,14.10543,36.16769,0.1624247,3.110149,3.500791,0,9.098033
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,26.24127,5.981837,5.114197,0,5.114197,18.95718,48.60806,0.1621798,0,4.091358,0,11.09603
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.335577,5.335577,0,-1,0,5.335577,142.3811,0,0,0,7.596855,5.616397,5.335577,0,0,21.12707,10.58461,1.980458,0,1.980458,20.83601,53.42555,0.1620851,5.869135,6.077484,0,18.18147
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,7.517181,7.517181,0,-1,0,7.517181,99.21812,0,0,0,7.458406,7.912823,7.517181,0,0,19.14661,12.36703,0,0.4544167,-0.4544167,20.35701,52.19735,0.1620851,8.2689,5.966725,0,19.82543
