Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,4.800133,4.800133,0,-1,0,4.800133,116.142,0,0,0,5.574968,5.052772,4.800133,0,0,19.65152,11.91261,0.5221969,0,0.5221969,20.85241,53.46761,0.1620602,5.280146,4.459975,0,17.48758
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,8.150672,8.150672,0,-1,0,8.150672,100.3566,0,0,0.6057394,8.179741,8.579655,8.150672,0,0,19.12932,12.38259,0,0.3999139,-0.3999139,20.43086,52.38672,0.1620602,8.965739,6.543793,0,20.56233
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.323835,1.323835,0,-1,0,1.323835,684.4952,0,0,0,9.061589,1.393511,1.323835,0,0,19.57367,11.98267,7.668079,0,7.668079,27.70544,71.03945,0.1616949,1.456219,7.249272,0,21.04426
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,0,0,0,7.178473,0,0,0,0,11.90559,18.88394,7.178473,0,7.178473,34.51554,88.50121,0.1613545,0,5.742779,0,26.06242
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,5.791837,5.791837,0,-1,0,5.791837,75.7984,0,0,0,4.39012,6.096671,5.791837,0,0,4.72712,25.34457,0,1.706551,-1.706551,32.71667,83.88875,0.1613545,6.371021,3.512096,0,29.73469
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,4.906388,4.906388,0,-1,0,4.906388,48.49248,0,8.881784E-16,0,2.37923,5.164619,4.906388,0,0,6.623288,23.63802,0,2.78539,-2.78539,29.78062,76.3604,0.1613545,5.397027,1.903384,0,26.01725
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.687886,3.687886,0,-1,0,3.687886,8.455592,0,0,0,0.3118327,3.881986,3.687886,0,0,9.718165,20.85263,0,3.570153,-3.570153,26.01735,66.71101,0.1613545,4.056675,0.2494661,0,21.16446
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,12.36918,8.36,0,-1,0,8.36,0,0,4.009181,5.246099,0,8.8,8.36,0,0,13.685,17.28248,0,8.8,-8.8,16.74133,42.9264,0.1613545,13.6061,0,0,17.28248
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,8.755921,8.058352,0,-1,0,8.058352,0,0,0.6975692,1.573161,0,8.482476,8.058352,0,0,23.46278,8.482476,0,8.482476,-8.482476,7.800015,20,0.1613545,9.631514,0,0,8.482476
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,9.063315,0,0,-1,0,0,0,0,9.063315,9.969647,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1613545,9.969647,0,0,8.426001E-16
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1613545,0,0,0,8.426001E-16
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.148899,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.148899,1.263789,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1613545,1.263789,0,0,8.426001E-16
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3692332,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3692332,0.4061565,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1613545,0.4061565,0,0,8.426001E-16
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2235842,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2235842,0.2459426,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1613545,0.2459426,0,0,8.426001E-16
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1557694,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1557694,0.1713463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1613545,0.1713463,0,0,8.426001E-16
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1613545,0,0,0,8.426001E-16
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.5557719,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5557719,0.611349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1613545,0.611349,0,0,8.426001E-16
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.718063,1.718063,10.51806,0,2.99707,1.718063,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1615782,1.88987,0,12,8.426001E-16
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.672736,2.672736,11.47274,0,3.238602,2.672736,6.033905,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.1618715,2.940009,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.96773,3.96773,11.70957,0,3.298522,3.96773,29.23293,0,0,0,1.159884,0,0,7.741841,7.354749,16.00648,15.19314,8.514633,0,8.514633,31.89268,81.77595,0.162183,4.364503,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.03705,4.03705,0,0,0,4.03705,57.25262,0,0,0,2.311317,4.249526,4.03705,0,0,7.49185,22.85631,0,1.938209,-1.938209,29.84963,76.53737,0.162183,4.440755,1.849053,0,25.16763
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.4790967,0.4790967,0,-1,0,0.4790967,1250.91,0,0,0,5.993066,0.5043123,0.4790967,0,0,9.645416,20.9181,5.488754,0,5.488754,35.05672,89.88885,0.1619243,0.5270063,4.794453,0,26.91117
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.30198,2.30198,0,-1,0,2.30198,436.8633,3.476708,0,0,10.05651,2.423137,2.30198,0,0,4.156663,25.85798,4.156663,0,4.156663,39.00008,100,0.1617289,2.532178,8.045207,0,35.91449
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617289,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,7.933549,7.933549,0,-1,0,7.933549,156.4719,4.062673,0,0.3669044,12.41378,8.351105,7.933549,0,0,0,29.59898,0,0,0,39.00008,100,0.1617289,8.726904,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.188503,3.188503,0,-1,0,3.188503,239.5045,4.280291,0,0,7.63661,3.356319,3.188503,0,0,0,29.59898,0,0,0,39.00008,100,0.1617289,3.507354,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,12.50178,8.36,0,-1,0,8.36,82.96602,0,4.141776,5.391954,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1617289,13.75195,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.070811,3.070811,0,-1,0,3.070811,156.8081,0,0,0,4.815279,3.232433,3.070811,0,0,2.071157,27.73494,1.582847,0,1.582847,38.53683,98.81218,0.1616546,3.377892,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,7.802491,7.802491,0,-1,0,7.802491,51.85408,0,0,0.22274,4.04591,8.213148,7.802491,0,0,0.48831,29.1595,0,4.167238,-4.167238,34.14417,87.54898,0.1616546,8.58274,3.236728,0,33.20541
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,5.118575,24.99226,2.448879,0,2.448879,36.46738,93.50592,0.1615398,0,1.959103,0,27.44114
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.870601,2.870601,0,-1,0,2.870601,11.13114,0,4.440892E-16,0,0.3195306,3.021685,2.870601,0,0,2.669696,27.19625,0,2.702154,-2.702154,33.61906,86.20255,0.1615398,3.157661,0.2556245,0,27.51578
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,7.337039,7.337039,0,-1,0,7.337039,0,0,8.881784E-16,0,0,7.723199,7.337039,0,0,5.67209,24.4941,0,7.723199,-7.723199,25.47809,65.32832,0.1615398,8.070743,0,0,24.4941
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.231668,2.231668,0,-1,0,2.231668,0,0,4.440892E-16,0,0,2.349124,2.231668,0,0,14.25342,16.7709,0,2.349124,-2.349124,23.0019,58.97911,0.1615398,2.454835,0,0,16.7709
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,11.65477,8.36,0,-1,0,8.36,0,0,3.294773,4.46025,0,8.8,8.36,0,0,16.86356,14.42177,0,8.8,-8.8,13.72589,35.19451,0.1615398,12.82025,0,0,14.42177
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.223371,1.223371,0,-1,0,1.223371,0,0,2.220446E-16,0,0,1.287759,1.223371,0,0,26.64134,5.621774,0,1.287759,-1.287759,12.36847,31.71396,0.1615398,1.345708,0,0,5.621774
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.6657311,0.6657311,0,-1,0,0.6657311,0,0,0,0,0,0.7007696,0.6657311,0,0,28.07218,4.334015,0,0.7007696,-0.7007696,11.62979,29.81992,0.1615398,0.7323042,0,0,4.334015
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85081,3.633245,0,0,0,11.62979,29.81992,0.1615398,0,0,0,3.633245
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.07271,2.07271,0,-1,0,2.07271,0,0,4.440892E-16,0,0,2.1818,2.07271,0,0,28.85081,3.633245,0,2.1818,-2.1818,9.329973,23.92296,0.1615398,2.279981,0,0,3.633245
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.019458,1.378873,0,-1,0,1.378873,0,0,0.6405846,0.8425304,0,1.451445,1.378873,0,0,31.27504,1.451445,0,1.451445,-1.451445,7.800015,20,0.1615398,2.221404,0,0,1.451445
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.979128,0,0,-1,0,0,0,0,0.979128,1.077041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615398,1.077041,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.928971,0,0,-1,0,0,0,0,1.928971,2.121868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615398,2.121868,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615398,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.9864931,0.9864931,9.786493,0,2.811983,0.9864931,17.43103,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1616929,1.085142,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.239027,4.239027,11.67319,0,3.289317,4.239027,50.53125,0,0,0,2.142034,0,0,7.434163,7.062455,24.3558,7.678761,9.204488,0,9.204488,24.62628,63.14419,0.161967,4.66293,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.144425,4.144425,12,0,3.372,4.144425,126.9756,0,0,0,5.26241,0,0,7.855575,7.462796,15.15131,15.9628,12.72521,0,12.72521,36.69847,94.09846,0.1621018,4.558867,4.209928,12,21.22521
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.7819467,0.7819467,0,-1,0,0.7819467,1119.027,5.500988,0,0,8.750193,0.8231017,0.7819467,0,0,2.426103,27.41549,2.426103,0,2.426103,39.00008,100,0.1619888,0.8601413,7.000154,0,36.16568
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,8.033216,8.033216,0,-1,0,8.033216,129.0598,1.911636,0,0.4765375,10.36765,8.456017,8.033216,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,8.836537,8.294122,0,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.697526,2.697526,0,-1,0,2.697526,415.9489,8.380827,0,0,11.22033,2.839501,2.697526,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,2.967278,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.12995,3.12995,0,-1,0,3.12995,374.0685,8.413473,0,0,11.70816,3.294684,3.12995,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,3.442945,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.241837,4.241837,0,-1,0,4.241837,232.6377,5.40302,0,0,9.868112,4.465092,4.241837,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,4.666021,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,3.904229,3.904229,0,-1,0,3.904229,251.0178,5.690596,0,0,9.800311,4.109715,3.904229,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,4.294652,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619888,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,6.295864,6.295864,0,-1,0,6.295864,73.27604,0,8.881784E-16,0,4.613359,6.627225,6.295864,0,0,0,29.59898,0,2.013865,-2.013865,36.87728,94.55693,0.1619888,6.92545,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0.4775516,0,0,2.71518,0,0,0,0,2.237628,27.58511,2.237628,0,2.237628,39.00008,100,0.1618848,0,2.172144,0,30.30029
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.620821,2.620821,0,-1,0,2.620821,12.15732,0,0,0,0.3186217,2.758759,2.620821,0,0,0,29.59898,0,2.440138,-2.440138,36.42795,93.40481,0.1618848,2.882904,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.60638,3.60638,0,-1,0,3.60638,0,0,4.440892E-16,0,0,3.79619,3.60638,0,0,2.711264,27.15884,0,3.79619,-3.79619,32.42641,83.14448,0.1618848,3.967018,0,0,27.15884
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,8.836514,8.36,0,-1,0,8.36,0,0,0.4765134,1.360165,0,8.8,8.36,0,0,6.929253,23.36265,0,8.8,-8.8,23.1504,59.35987,0.1618848,9.720164,0,0,23.36265
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70703,14.56265,0,0,0,23.1504,59.35987,0.1618848,0,0,0,14.56265
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.149284,2.149284,0,-1,0,2.149284,0,0,4.440892E-16,0,0,2.262404,2.149284,0,0,16.70703,14.56265,0,2.262404,-2.262404,20.76561,53.24506,0.1618848,2.364213,0,0,14.56265
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.9364273,0.9364273,0,-1,0,0.9364273,0,0,1.110223E-16,0,0,0.9857129,0.9364273,0,0,19.22081,12.30025,0,0.9857129,-0.9857129,19.72658,50.58088,0.1618848,1.03007,0,0,12.30025
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.434977,3.434977,0,-1,0,3.434977,0,0,4.440892E-16,0,0,3.615765,3.434977,0,0,20.31605,11.31453,0,3.615765,-3.615765,15.91523,40.8082,0.1618848,3.778474,0,0,11.31453
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3305162,0.3305162,0,-1,0,0.3305162,0,0,5.551115E-17,0,0,0.3479117,0.3305162,0,0,24.33357,7.698769,0,0.3479117,-0.3479117,15.5485,39.86787,0.1618848,0.3635678,0,0,7.698769
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.335304,1.335304,0,-1,0,1.335304,0,0,2.220446E-16,0,0,1.405583,1.335304,0,0,24.72013,7.350857,0,1.405583,-1.405583,14.06688,36.06886,0.1618848,1.468835,0,0,7.350857
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28189,5.945273,0,0,0,14.06688,36.06886,0.1618848,0,0,0,5.945273
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.8169,3.8169,0,-1,0,3.8169,0,0,8.881784E-16,0,0,4.01779,3.8169,0,0,26.28189,5.945273,0,4.01779,-4.01779,9.831762,25.2096,0.1618848,4.19859,0,0,5.945273
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.4729742,0.4729742,0,0,0,0.4729742,0,0,5.551115E-17,0,0,0.4978676,0.4729742,0,0,30.74611,1.927484,0,0.4978676,-0.4978676,9.306964,23.86396,0.1618848,0.5202716,0,0,1.927484
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.835544,0.835544,0,0,0,0.835544,6.524747,0,1.110223E-16,0,0.05451713,0.87952,0.835544,0,0,31.29929,1.429616,0,0.8250029,-0.8250029,8.437334,21.63415,0.1618848,0.9190984,0.04361371,0,1.484134
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,8.668118,8.668118,12,0,3.372,8.668118,31.65057,0,0,0,2.743509,0,0,3.331881,3.165287,32.21596,0.6046135,5.908796,0,5.908796,14.04291,36.00739,0.162089,9.534931,2.194807,12,3.348122
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,6.223251,6.223251,12,0,3.372,6.223251,91.55138,0,0,0,5.697473,0,0,5.776749,5.487911,26.30717,5.92253,11.18538,0,11.18538,24.6543,63.21602,0.1622938,6.845577,4.557978,12,11.62
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.634205,1.634205,0,-1,0,1.634205,482.9502,0,0,0,7.892395,1.720216,1.634205,0,0,15.12178,15.98938,6.17218,0,6.17218,30.50974,78.22995,0.1620082,1.797625,6.313916,0,23.88177
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,4.831331,4.831331,0,-1,0,4.831331,208.484,0,0,0,10.07255,5.085611,4.831331,0,0,8.949601,21.54434,4.98694,0,4.98694,35.24077,90.36076,0.1617781,5.314464,8.058042,0,31.61689
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,5.955778,5.955778,0,-1,0,5.955778,161.6473,0,0,0,9.627353,6.26924,5.955778,0,0,3.962661,26.03258,3.358113,0,3.358113,38.42655,98.52943,0.1616236,6.551356,7.701882,0,35.65993
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.365593,6.365593,0,-1,0,6.365593,157.7188,2.734567,0,0,10.03974,6.700624,6.365593,0,0,0.6045483,29.05488,0.6045483,0,0.6045483,39.00008,100,0.1615958,7.002152,8.031792,0,39.09462
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.520827,3.520827,0,-1,0,3.520827,286.6126,6.385001,0,0,10.09113,3.706133,3.520827,0,0,0,29.59898,0,0,0,39.00008,100,0.1615958,3.872909,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.032452,1.032452,0,-1,0,1.032452,968.2465,8.909887,0,0,9.996678,1.086791,1.032452,0,0,0,29.59898,0,0,0,39.00008,100,0.1615958,1.135697,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5404119,0.5404119,0,-1,0,0.5404119,1342.32,6.685205,0,0,7.254059,0.5688547,0.5404119,0,0,0,29.59898,0,0,0,39.00008,100,0.1615958,0.5944532,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,4.984563,4.984563,0,-1,0,4.984563,87.70866,0,8.881784E-16,0,4.371893,5.246909,4.984563,0,0,0,29.59898,0,0.8750154,-0.8750154,38.07773,97.63501,0.1615958,5.48302,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.54609,3.54609,0,-1,0,3.54609,78.88149,0,0,0,2.797208,3.732726,3.54609,0,0,0.9722393,28.72396,0,0.9355176,-0.9355176,37.09161,95.1065,0.1615958,3.900699,2.237767,0,31.52117
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,5.958817,5.958817,0,-1,0,5.958817,5.258817,0,0,0,0.3133633,6.272439,5.958817,0,0,2.011703,27.78844,0,5.959076,-5.959076,30.81019,79.00033,0.1615958,6.554699,0.2506907,0,28.10181
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.9664031,0.9664031,0,-1,0,0.9664031,0,0,1.110223E-16,0,0,1.017266,0.9664031,0,0,8.632899,21.82937,0,1.017266,-1.017266,29.7379,76.25087,0.1615958,1.063043,0,0,21.82937
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.177089,4.177089,0,-1,0,4.177089,0,0,0,0,0,4.396935,4.177089,0,0,9.763195,20.8121,0,4.396935,-4.396935,25.10312,64.36685,0.1615958,4.594798,0,0,20.8121
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,5.573183,5.573183,0,-1,0,5.573183,0,0,0,0,0,5.866508,5.573183,0,0,14.64868,16.41517,0,5.866508,-5.866508,18.91928,48.51087,0.1615958,6.130502,0,0,16.41517
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.219074,2.219074,0,-1,0,2.219074,0,0,4.440892E-16,0,0,2.335867,2.219074,0,0,21.16702,10.54866,0,2.335867,-2.335867,16.45706,42.1975,0.1615958,2.440981,0,0,10.54866
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.515581,2.515581,0,-1,0,2.515581,0,0,4.440892E-16,0,0,2.64798,2.515581,0,0,23.76243,8.212791,0,2.64798,-2.64798,13.66584,35.04055,0.1615958,2.767139,0,0,8.212791
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.07243,1.07243,0,-1,0,1.07243,0,0,0,0,0,1.128874,1.07243,0,0,26.70463,5.564811,0,1.128874,-1.128874,12.4759,31.98943,0.1615958,1.179673,0,0,5.564811
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95893,4.435937,0,0,0,12.4759,31.98943,0.1615958,0,0,0,4.435937
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.26222,2.26222,0,-1,0,2.26222,0,0,0,0,0,2.381284,2.26222,0,0,27.95893,4.435937,0,2.381284,-2.381284,9.96581,25.55331,0.1615958,2.488442,0,0,4.435937
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.317109,1.95192,0,-1,0,1.95192,0,0,0.3651888,0.5968997,0,2.054653,1.95192,0,0,30.60481,2.054653,0,2.054653,-2.054653,7.800015,20,0.1615958,2.54882,0,0,2.054653
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.7811332,0,0,-1,0,0,0,0,0.7811332,0.8592466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615958,0.8592466,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615958,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.307477,2.307477,11.10748,0,3.146192,2.307477,8.242791,1.776357E-15,0,0,0.1902006,0,0,8.8,8.36,32.88775,0,8.5502,0,8.5502,15.91145,40.7985,0.1618504,2.538225,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.069105,3.069105,11.36171,0,3.210511,3.069105,72.56725,0,0,0,2.227165,0,0,8.292601,7.877971,24.33755,7.69518,10.10514,0,10.10514,25.49802,65.37941,0.1620527,3.376015,1.781732,12,9.922345
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,8.100567,8.100567,12,0,3.372,8.100567,66.33253,0,0,0,5.373311,0,0,3.899434,3.704462,14.23242,16.7898,9.077772,0,9.077772,34.10995,87.46124,0.1623516,8.910623,4.298648,12,22.16311
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.673592,2.673592,0,-1,0,2.673592,301.4448,0.09045296,0,0,8.059405,2.814308,2.673592,0,0,5.154644,24.9598,5.154644,0,5.154644,39.00008,100,0.1621157,2.940952,6.447524,0,33.0192
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,6.411468,6.411468,0,-1,0,6.411468,146.2993,2.631016,0,0,9.37993,6.748913,6.411468,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,7.052614,7.503943,0,38.97891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,12.25176,8.36,0,-1,0,8.36,125.1391,1.661631,3.891762,5.116939,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,13.47694,8.369306,0,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,6.18417,6.18417,0,-1,0,6.18417,163.9444,3.628949,0,0,10.1386,6.509652,6.18417,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,6.802587,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.036747,1.036747,0,-1,0,1.036747,851.0752,7.732181,0,0,8.823493,1.091312,1.036747,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,1.140421,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.275114,4.275114,0,-1,0,4.275114,218.5182,4.841784,0,0,9.341905,4.50012,4.275114,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,4.702626,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.453964,5.453964,0,-1,0,5.453964,118.5098,0.7224652,0,0,6.46348,5.741015,5.453964,0,0,0,29.59898,0,0,0,39.00008,100,0.1621157,5.999361,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,9.737876,8.36,0,-1,0,8.36,63.71939,0,1.377876,2.351664,5.326941,8.8,8.36,0,0,0,29.59898,0,3.473059,-3.473059,35.33915,90.61303,0.1621157,10.71166,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,3.824073,3.824073,0,-1,0,3.824073,56.04374,0,4.440892E-16,0,2.143154,4.02534,3.824073,0,0,3.858955,26.12592,0,1.882186,-1.882186,33.35515,85.52586,0.1621157,4.20648,1.714523,0,28.26907
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,12.64017,8.36,0,-1,0,8.36,3.696432,0,4.280175,5.544192,0.3090217,8.8,8.36,0,0,5.950273,24.24373,0,8.490978,-8.490978,24.40488,62.57648,0.1621157,13.90419,0.2472174,0,24.55275
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.323108,4.323108,0,-1,0,4.323108,0,0,0,0,0,4.55064,4.323108,0,0,15.38469,15.75275,0,4.55064,-4.55064,19.60808,50.27703,0.1621157,4.755418,0,0,15.75275
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,12.33917,8.36,0,-1,0,8.36,0,0,3.979172,5.213089,0,8.8,8.36,0,0,20.44096,11.20212,0,8.8,-8.8,10.33207,26.49243,0.1621157,13.57309,0,0,11.20212
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21874,2.402115,0,0,0,10.33207,26.49243,0.1621157,0,0,0,2.402115
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.8345425,0.8345425,0,-1,0,0.8345425,0,0,1.110223E-16,0,0,0.8784658,0.8345425,0,0,30.21874,2.402115,0,0.8784658,-0.8784658,9.406082,24.11811,0.1621157,0.9179967,0,0,2.402115
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1957845,0.1957845,0,-1,0,0.1957845,0,0,2.775558E-17,0,0,0.2060889,0.1957845,0,0,31.19481,1.523649,0,0.2060889,-0.2060889,9.188846,23.5611,0.1621157,0.2153629,0,0,1.523649
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.536841,1.251682,0,-1,0,1.251682,0,0,0.2851592,0.4388433,0,1.31756,1.251682,0,0,31.4238,1.31756,0,1.31756,-1.31756,7.800015,20,0.1621157,1.690525,0,0,1.31756
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.013054,0,0,-1,0,0,0,0,1.013054,1.114359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621157,1.114359,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.061027,0,0,-1,0,0,0,0,1.061027,1.16713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621157,1.16713,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.6675094,0,0,-1,0,0,0,0,0.6675094,0.7342604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621157,0.7342604,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.6941811,0,0,-1,0,0,0,0,0.6941811,0.7635993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621157,0.7635993,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.79575,2.79575,11.59575,0,3.269725,2.79575,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162414,3.075325,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.559031,1.559031,10.35903,0,2.956835,1.559031,12.51844,0,0,0,0.1951663,0,0,8.8,8.36,24.52775,7.524,8.555166,0,8.555166,23.84715,61.14642,0.1626045,1.714934,0.156133,12,7.719166
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,5.994125,5.994125,12,0,3.372,5.994125,34.67234,8.881784E-16,0,0,2.078303,0,0,6.005875,5.705581,15.97259,15.22365,7.783885,0,7.783885,31.23159,80.08085,0.1628781,6.593538,1.662643,12,17.30195
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,7.039977,7.039977,0,0,0,7.039977,82.58261,0,0,0,5.813797,7.410501,7.039977,0,0,8.188703,22.22915,0,1.596705,-1.596705,29.54852,75.76527,0.1628781,7.743974,4.651037,0,28.04294
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.233844,3.233844,0,-1,0,3.233844,246.0708,0,0,0,7.957546,3.404046,3.233844,0,0,9.96282,20.63244,4.5535,0,4.5535,33.86835,86.84174,0.1626709,3.557228,6.366037,0,28.58999
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,4.952669,4.952669,0,-1,0,4.952669,207.4046,0,0,0,10.27206,5.213336,4.952669,0,0,5.409319,24.73059,5.058729,0,5.058729,38.66748,99.14719,0.1624412,5.447936,8.217651,0,35.00266
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.359441,5.359441,0,-1,0,5.359441,176.3845,3.461115,0,0,9.453222,5.641517,5.359441,0,0,0.3505905,29.28345,0.3505905,0,0.3505905,39.00008,100,0.1624253,5.895385,7.562577,0,38.73667
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,4.783941,4.783941,0,-1,0,4.783941,229.5584,5.946211,0,0,10.98194,5.035727,4.783941,0,0,0,29.59898,0,0,0,39.00008,100,0.1624253,5.262335,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.760587,4.760587,0,-1,0,4.760587,229.65,5.921544,0,0,10.93269,5.011144,4.760587,0,0,0,29.59898,0,0,0,39.00008,100,0.1624253,5.236646,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,8.371487,8.36,0,-1,0,8.36,107.393,0.1780558,0.01148687,0.8486356,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1624253,9.208635,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,7.956061,7.956061,0,-1,0,7.956061,92.53044,0,0,0.3916676,7.361779,8.374802,7.956061,0,0,0,29.59898,0,1.013023,-1.013023,37.93226,97.26201,0.1624253,8.751668,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,5.84192,5.84192,0,-1,0,5.84192,80.62302,0,8.881784E-16,0,4.709932,6.14939,5.84192,0,0,1.125581,28.58595,0,1.439458,-1.439458,36.41494,93.37144,0.1624253,6.426112,3.767946,0,33.29589
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,2.724978,27.1465,1.779449,0,1.779449,38.10307,97.69998,0.1623446,0,1.423559,0,28.92595
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,18.42344,8.36,0,-1,0,8.36,3.679112,0,10.06344,11.90578,0.3075738,8.8,8.36,0,0,0.9455292,28.748,0,8.492426,-8.492426,29.15127,74.74669,0.1623446,20.26578,0.246059,0,29.05558
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.011787,5.011787,0,-1,0,5.011787,0,0,0,0,0,5.275566,5.011787,0,0,10.38156,20.25558,0,5.275566,-5.275566,23.59033,60.48791,0.1623446,5.512966,0,0,20.25558
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.8014669,0.8014669,0,-1,0,0.8014669,0,0,1.110223E-16,0,0,0.8436494,0.8014669,0,0,16.2433,14.98001,0,0.8436494,-0.8436494,22.70105,58.2077,0.1623446,0.8816136,0,0,14.98001
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,11.39323,8.36,0,-1,0,8.36,0,0,3.033233,4.172556,0,8.8,8.36,0,0,17.18069,14.13636,0,8.8,-8.8,13.42503,34.4231,0.1623446,12.53256,0,0,14.13636
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.177561,1.177561,0,-1,0,1.177561,0,0,0,0,0,1.239538,1.177561,0,0,26.95846,5.33636,0,1.239538,-1.239538,12.11845,31.07288,0.1623446,1.295317,0,0,5.33636
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.634946,0.634946,0,-1,0,0.634946,0,0,1.110223E-16,0,0,0.6683642,0.634946,0,0,28.33573,4.096823,0,0.6683642,-0.6683642,11.41393,29.26642,0.1623446,0.6984406,0,0,4.096823
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.997398,2.997398,0,-1,0,2.997398,0,0,4.440892E-16,0.04010236,0,3.155156,2.997398,0,0,29.07836,3.428458,0,3.155156,-3.155156,8.088101,20.73868,0.1623446,3.297138,0,0,3.428458
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58408,0.2733026,0,0,0,8.088101,20.73868,0.1623446,0,0,0,0.2733026
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58408,0.2733026,0,0,0,8.088101,20.73868,0.1623446,0,0,0,0.2733026
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58408,0.2733026,0,0,0,8.088101,20.73868,0.1623446,0,0,0,0.2733026
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.581826,0.2596374,0,-1,0,0.2596374,0,0,1.322189,1.480371,0,0.2733026,0.2596374,0,0,32.58408,0.2733026,0,0.2733026,-0.2733026,7.800015,20,0.1623446,1.740009,0,0,0.2733026
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.8591399,0.8591399,9.65914,0,2.779763,0.8591399,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1624879,0.9450539,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.451804,1.451804,10.2518,0,2.929707,1.451804,7.791315,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1626716,1.596985,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,5.688579,5.688579,12,0,3.372,5.688579,42.68039,8.881784E-16,0,0,2.427908,0,0,6.311421,5.99585,16.05464,15.1498,8.423758,0,8.423758,31.76079,81.43776,0.1629631,6.257437,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,7.630881,22.73119,5.139327,0,5.139327,36.63638,93.93925,0.1627315,0,4.111461,0,27.87051
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.31836,6.31836,0,-1,0,6.31836,105.9642,0,0,0,6.6952,6.650906,6.31836,0,0,2.491554,27.35658,0.04429426,0,0.04429426,36.6784,94.047,0.1627295,6.950196,5.35616,0,34.05178
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.527612,4.527612,0,-1,0,4.527612,165.4395,0.2772909,0,0,7.490458,4.765907,4.527612,0,0,2.44726,27.39644,2.44726,0,2.44726,39.00008,100,0.1626194,4.980373,5.992366,0,34.8869
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,-1,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626194,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.07914895,0.07914895,0,-1,0,0.07914895,11843.33,9.290552,0,0,9.373867,0.08331468,0.07914895,0,0,0,29.59898,0,0,0,39.00008,100,0.1626194,0.08706384,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,15.11558,8.36,0,-1,0,8.36,119.4956,1.18983,6.755576,8.267133,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1626194,16.62713,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,6.793278,6.793278,0,-1,0,6.793278,139.1339,2.300934,0,0,9.451753,7.150819,6.793278,0,0,0,29.59898,0,0,0,39.00008,100,0.1626194,7.472606,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,8.260237,8.260237,0,-1,0,8.260237,85.0281,0,0,0.7262605,7.023522,8.694986,8.260237,0,0,0,29.59898,0,1.671464,-1.671464,37.2382,95.48238,0.1626194,9.086261,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.120018,2.120018,0,-1,0,2.120018,194.2306,0.02894317,0,0,4.117723,2.231598,2.120018,0,0,1.857182,27.92752,1.857182,0,1.857182,39.00008,100,0.162536,2.33202,3.294178,0,32.04524
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162536,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,9.353159,8.36,0,-1,0,8.36,3.455407,0,0.9931587,1.928475,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.162536,10.28848,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.162536,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.955162,2.955162,0,-1,0,2.955162,0,0,4.440892E-16,0,0,3.110696,2.955162,0,0,9.456809,21.08785,0,3.110696,-3.110696,26.7496,68.58858,0.162536,3.250678,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,6.07933,6.07933,0,-1,0,6.07933,0,0,0,0,0,6.399295,6.07933,0,0,12.91314,17.97715,0,6.399295,-6.399295,20.00415,51.29259,0.162536,6.687263,0,0,17.97715
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.249848,2.249848,0,-1,0,2.249848,0,0,0,0,0,2.368261,2.249848,0,0,20.02347,11.57786,0,2.368261,-2.368261,17.50778,44.89166,0.162536,2.474833,0,0,11.57786
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65487,9.209598,0,0,0,17.50778,44.89166,0.162536,0,0,0,9.209598
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.534475,1.534475,0,-1,0,1.534475,0,0,2.220446E-16,0,0,1.615237,1.534475,0,0,22.65487,9.209598,0,1.615237,-1.615237,15.80517,40.52601,0.162536,1.687922,0,0,9.209598
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.734696,1.734696,0,-1,0,1.734696,0,0,2.220446E-16,0,0,1.825995,1.734696,0,0,24.44958,7.594361,0,1.825995,-1.825995,13.88041,35.59072,0.162536,1.908165,0,0,7.594361
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.7777719,0.7777719,0,-1,0,0.7777719,0,0,0,0,0,0.8187073,0.7777719,0,0,26.47846,5.768365,0,0.8187073,-0.8187073,13.01741,33.37792,0.162536,0.8555492,0,0,5.768365
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.579161,1.579161,0,-1,0,1.579161,0,0,2.220446E-16,0,0,1.662275,1.579161,0,0,27.38813,4.949658,0,1.662275,-1.662275,11.26522,28.88513,0.162536,1.737077,0,0,4.949658
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.564841,1.564841,0,-1,0,1.564841,0,0,2.220446E-16,0,0,1.647201,1.564841,0,0,29.23511,3.287384,0,1.647201,-1.647201,9.528919,24.43308,0.162536,1.721325,0,0,3.287384
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.091388,3.091388,11.89139,0,3.344521,3.091388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.06533,1.640182,8.36,0,8.36,17.45991,44.76892,0.1628433,3.400526,0,12,1.640182
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.940491,1.940491,10.74049,0,3.053344,1.940491,7.13475,1.776357E-15,0,0,0.1384492,0,0,8.8,8.36,22.70533,9.164183,8.498449,0,8.498449,25.52225,65.44154,0.1630611,2.13454,0.1107593,12,9.302631
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,10.40612,10.40612,12,0,3.372,10.40612,22.4429,0,0,0,2.335434,0,0,1.593882,1.514188,14.20688,16.81279,3.849622,0,3.849622,29.17432,74.8058,0.163183,11.44673,1.868348,12,19.14822
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,7.161709,7.161709,11.73388,0,3.304672,7.161709,77.4179,0,0,0,5.544445,0,0,4.572172,4.343563,10.35726,20.27745,9.888008,0,9.888008,38.55491,98.85854,0.1634136,7.87788,4.435556,12,25.82189
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.683506,3.683506,0,-1,0,3.683506,162.1427,1.625911,0,0,5.972535,3.877375,3.683506,0,0,0.4692492,29.17665,0.4692492,0,0.4692492,39.00008,100,0.1633926,4.051857,4.778028,0,35.14919
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,9.195262,8.36,0,-1,0,8.36,92.85539,0,0.835262,1.754788,7.762711,8.8,8.36,0,0,0,29.59898,0,1.037289,-1.037289,37.90668,97.19642,0.1633926,10.11479,6.210169,0,37.36169
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,-1,0,0,0,6.355243,0,0,7.507786,0,0,0,0,1.152544,28.56169,1.152544,0,1.152544,39.00008,100,0.163341,0,6.006229,0,36.06948
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.561097,1.561097,0,-1,0,1.561097,651.5093,8.527432,0,0,10.17069,1.64326,1.561097,0,0,0,29.59898,0,0,0,39.00008,100,0.163341,1.717207,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.017431,2.017431,0,-1,0,2.017431,533.1709,8.632745,0,0,10.75636,2.123612,2.017431,0,0,0,29.59898,0,0,0,39.00008,100,0.163341,2.219175,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.282704,4.282704,0,-1,0,4.282704,251.3214,6.25524,0,0,10.76335,4.508109,4.282704,0,0,0,29.59898,0,0,0,39.00008,100,0.163341,4.710974,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.06467666,0.06467666,0,-1,0,0.06467666,13200.84,8.469781,0,0,8.537862,0.06808069,0.06467666,0,0,0,29.59898,0,0,0,39.00008,100,0.163341,0.07114432,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.469177,5.469177,0,-1,0,5.469177,73.08688,0,0,0,3.997251,5.757029,5.469177,0,0,0,29.59898,0,1.759777,-1.759777,37.14511,95.24368,0.163341,6.016095,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,8.599483,8.36,0,-1,0,8.36,28.78787,0,0.2394828,1.099431,2.406666,8.8,8.36,0,0,1.955308,27.8392,0,6.393334,-6.393334,30.40594,77.9638,0.163341,9.459431,1.925333,0,30.24587
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,12.01436,8.36,0,-1,0,8.36,3.455782,0,3.654357,4.855793,0.2889034,8.8,8.36,0,0,9.059013,21.44587,0,8.511097,-8.511097,21.43446,54.96004,0.163341,13.21579,0.2311227,0,21.73477
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,6.186127,6.186127,0,-1,0,6.186127,0,0,8.881784E-16,0,0,6.511713,6.186127,0,0,18.51579,12.93477,0,6.511713,-6.511713,14.57051,37.36021,0.163341,6.80474,0,0,12.93477
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.957862,2.957862,0,-1,0,2.957862,0,0,0,0,0,3.113539,2.957862,0,0,25.75102,6.423057,0,3.113539,-3.113539,11.28855,28.94495,0.163341,3.253648,0,0,6.423057
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.825385,1.825385,0,-1,0,1.825385,0,0,2.220446E-16,0,0,1.921458,1.825385,0,0,29.21051,3.309518,0,1.921458,-1.921458,9.26316,23.75164,0.163341,2.007923,0,0,3.309518
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.06039119,0.06039119,0,-1,0,0.06039119,0,0,0,0,0,0.06356968,0.06039119,0,0,31.34546,1.38806,0,0.06356968,-0.06356968,9.196151,23.57983,0.163341,0.06643032,0,0,1.38806
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.009956,1.009956,0,-1,0,1.009956,0,0,0,0,0,1.063111,1.009956,0,0,31.4161,1.324491,0,1.063111,-1.063111,8.075534,20.70646,0.163341,1.110951,0,0,1.324491
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.018808,0.2483105,0,-1,0,0.2483105,0,0,0.7704971,0.8723779,0,0.2613795,0.2483105,0,0,32.59733,0.2613795,0,0.2613795,-0.2613795,7.800015,20,0.163341,1.120688,0,0,0.2613795
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.5915259,0,0,-1,0,0,0,0,0.5915259,0.6506785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163341,0.6506785,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.7341072,0,0,-1,0,0,0,0,0.7341072,0.8075179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163341,0.8075179,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.519107,0,0,-1,0,0,0,0,1.519107,1.671017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163341,1.671017,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.26237,0,0,-1,0,0,0,0,1.26237,1.388607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163341,1.388607,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.7263104,0.7263104,9.52631,0,2.746156,0.7263104,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1634692,0.7989414,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.514791,1.514791,10.31479,0,2.945642,1.514791,13.84378,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1636478,1.66627,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.98458,2.98458,11.78458,0,3.317499,2.98458,51.37365,0,0,0,1.533287,0,0,8.8,8.36,15.95805,15.23673,9.893288,0,9.893288,33.24654,85.24737,0.163879,3.283038,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,6.064762,24.14069,4.737732,0,4.737732,37.74115,96.77198,0.1636682,0,3.790186,0,28.87843
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.855889,2.855889,0,-1,0,2.855889,156.3774,0.1327357,0,0,4.465964,3.006199,2.855889,0,0,1.327029,28.40465,1.327029,0,1.327029,39.00008,100,0.1636093,3.141478,3.572771,0,32.87062
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,6.459227,6.459227,0,-1,0,6.459227,94.81781,0,8.881784E-16,0,6.124497,6.799186,6.459227,0,0,0,29.59898,0,0.6746885,-0.6746885,38.28889,98.17645,0.1636093,7.105149,4.899598,0,35.72348
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.400059,1.400059,0,-1,0,1.400059,661.0627,7.031868,0,0,9.255268,1.473746,1.400059,0,0,0.7496539,28.92429,0.7496539,0,0.7496539,39.00008,100,0.163576,1.540065,7.404214,0,38.17956
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.607519,1.607519,0,-1,0,1.607519,588.0485,7.760864,0,0,9.452989,1.692125,1.607519,0,0,0,29.59898,0,0,0,39.00008,100,0.163576,1.76827,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.023042,1.023042,0,-1,0,1.023042,1053.329,9.69911,0,0,10.776,1.076886,1.023042,0,0,0,29.59898,0,0,0,39.00008,100,0.163576,1.125346,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163576,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.981631,1.981631,0,-1,0,1.981631,293.6584,3.733299,0,0,5.819226,2.085928,1.981631,0,0,0,29.59898,0,0,0,39.00008,100,0.163576,2.179794,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.261574,1.261574,0,-1,0,1.261574,244.1847,1.752599,0,0,3.080571,1.327973,1.261574,0,0,0,29.59898,0,0,0,39.00008,100,0.163576,1.387732,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.737116,2.737116,0,-1,0,2.737116,51.75386,0,4.440892E-16,0,1.416563,2.881175,2.737116,0,0,0,29.59898,0,1.464612,-1.464612,37.45624,96.04145,0.163576,3.010828,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,5.898253,5.898253,0,-1,0,5.898253,4.995359,0,0,0,0.2946389,6.208687,5.898253,0,0,1.627346,28.13437,0,5.914048,-5.914048,31.22229,80.05698,0.163576,6.488078,0.2357111,0,28.429
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,8.194232,8.194232,0,-1,0,8.194232,0,0,1.776357E-15,0.6536548,0,8.625507,8.194232,0,0,8.198511,22.22032,0,8.625507,-8.625507,22.13021,56.744,0.163576,9.013655,0,0,22.22032
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78241,13.59481,0,0,0,22.13021,56.744,0.163576,0,0,0,13.59481
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,11.06817,8.36,0,-1,0,8.36,0,0,2.708171,3.814989,0,8.8,8.36,0,0,17.78241,13.59481,0,8.8,-8.8,12.85419,32.9594,0.163576,12.17499,0,0,13.59481
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.086227,2.086227,0,-1,0,2.086227,0,0,4.440892E-16,0,0,2.196028,2.086227,0,0,27.56018,4.794811,0,2.196028,-2.196028,10.53937,27.02398,0.163576,2.294849,0,0,4.794811
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.025647,2.025647,0,-1,0,2.025647,0,0,4.440892E-16,0,0,2.13226,2.025647,0,0,30.00022,2.598783,0,2.13226,-2.13226,8.291775,21.26092,0.163576,2.228211,0,0,2.598783
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.4070237,0.4070237,0,-1,0,0.4070237,0,0,0,0.004528705,0,0.428446,0.4070237,0,0,32.36939,0.4665236,0,0.428446,-0.428446,7.840153,20.10292,0.163576,0.4477261,0,0,0.4665236
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84544,0.03807754,0,0,0,7.840153,20.10292,0.163576,0,0,0,0.03807754
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.501559,0.03617366,0,-1,0,0.03617366,0,0,3.465386,3.815542,0,0.03807754,0.03617366,0,0,32.84544,0.03807754,0,0.03807754,-0.03807754,7.800015,20,0.163576,3.851715,0,0,0.03807754
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.044057,0,0,-1,0,0,0,0,1.044057,1.148462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163576,1.148462,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.9920061,0,0,-1,0,0,0,0,0.9920061,1.091207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163576,1.091207,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5365434,0.5365434,9.336543,0,2.698145,0.5365434,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163688,0.5901977,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1637495,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.709028,3.709028,11.50834,0,3.24761,3.709028,36.71922,0,0,0,1.361926,0,0,7.799313,7.409348,15.9579,15.23687,8.771274,0,8.771274,32.18225,82.51842,0.1640069,4.079931,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.960522,2.960522,0,0,0,2.960522,144.2333,0,0,0,4.27006,3.116339,2.960522,0,0,7.186624,23.13102,1.15372,0,1.15372,33.27676,85.32487,0.163956,3.256574,3.416048,0,27.40108
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,4.571192,4.571192,0,-1,0,4.571192,134.541,0,0,0,6.150127,4.811781,4.571192,0,0,6.032903,24.16936,1.338346,0,1.338346,34.54643,88.58041,0.1638969,5.028311,4.920102,0,30.31949
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,7.436124,7.436124,0,-1,0,7.436124,117.6353,0,0,0,8.747505,7.827499,7.436124,0,0,4.694557,25.37388,0.9200066,0,0.9200066,35.41922,90.81834,0.1638563,8.179736,6.998004,0,34.12138
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,-1,0,0,0,6.75351,0,0,10.52806,0,0,0,0,3.77455,26.20188,3.77455,0,3.77455,39.00008,100,0.16369,0,8.422448,0,36.72994
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,-1,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16369,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,-1,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16369,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.105157,3.105157,0,-1,0,3.105157,279.6666,5.415499,0,0,8.684086,3.268586,3.105157,0,0,0,29.59898,0,0,0,39.00008,100,0.16369,3.415673,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.68007,3.68007,0,-1,0,3.68007,133.8893,1.053462,0,0,4.92722,3.873758,3.68007,0,0,0,29.59898,0,0,0,39.00008,100,0.16369,4.048077,3.941776,0,34.5262
