Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.101933,4.101933,0,-1,0,4.101933,57.12978,0,0,0,2.343426,4.317825,4.101933,0,0,0,29.59898,0,1.974399,-1.974399,36.91888,94.6636,0.16369,4.512127,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,2.193777,27.62458,1.685511,0,1.685511,38.51789,98.76363,0.1636158,0,1.348409,0,29.31009
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1426104,0.1426104,0,-1,0,0.1426104,184.0523,0,0,0,0.2624777,0.1501162,0.1426104,0,0,0.5082653,29.14154,0.1123615,0,0.1123615,38.62449,99.03696,0.1636108,0.1568714,0.2099821,0,29.40402
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3959038,29.24266,0,0,0,38.62449,99.03696,0.1636108,0,0,0,29.24266
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3959038,29.24266,0,0,0,38.62449,99.03696,0.1636108,0,0,0,29.24266
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,6.296848,6.296848,0,-1,0,6.296848,0,0,8.881784E-16,0,0,6.628261,6.296848,0,0,0.3959038,29.24266,0,6.628261,-6.628261,31.63769,81.12212,0.1636108,6.926533,0,0,29.24266
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.119889,1.119889,0,-1,0,1.119889,0,0,2.220446E-16,0,0,1.17883,1.119889,0,0,7.760638,22.6144,0,1.17883,-1.17883,30.39509,77.93598,0.1636108,1.231877,0,0,22.6144
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1636108,0,0,0,21.43557
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1636108,0,0,0,21.43557
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1636108,0,0,0,21.43557
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070449,21.43557,0,0,0,30.39509,77.93598,0.1636108,0,0,0,21.43557
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.547167,1.547167,0,-1,0,1.547167,0,0,0,0,0,1.628597,1.547167,0,0,9.070449,21.43557,0,1.628597,-1.628597,28.6784,73.53422,0.1636108,1.701884,0,0,21.43557
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.911506,1.911506,0,-1,0,1.911506,0,0,2.220446E-16,0,0,2.012112,1.911506,0,0,10.88,19.80698,0,2.012112,-2.012112,26.55745,68.09589,0.1636108,2.102657,0,0,19.80698
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.641576,1.641576,0,0,0,1.641576,0,0,2.220446E-16,0,0,1.727975,1.641576,0,0,13.11568,17.79486,0,1.727975,-1.727975,24.73601,63.42553,0.1636108,1.805734,0,0,17.79486
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3459834,0.3459834,0,0,0,0.3459834,59.32428,0,0,0,0.2052521,0.364193,0.3459834,0,0,15.03565,16.06689,0,0.1589409,-0.1589409,24.56847,62.99594,0.1636108,0.3805817,0.1642017,0,16.27214
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,15.21225,15.90795,2.17118,0,2.17118,26.62823,68.27737,0.1635154,0,1.736944,0,18.07913
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,13.04107,17.86201,4.453636,0,4.453636,30.85332,79.11092,0.16332,0,3.562909,0,22.31565
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,5.741531,5.741531,0,-1,0,5.741531,135.2035,0,0,0,7.762754,6.043717,5.741531,0,0,8.587437,21.87029,1.719036,0,1.719036,32.48414,83.2925,0.1632447,6.315685,6.210203,0,29.63304
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.577921,3.577921,0,-1,0,3.577921,225.9265,0,0,0,8.083471,3.766233,3.577921,0,0,6.868401,23.41742,4.317239,0,4.317239,36.57983,93.79426,0.1630559,3.935714,6.466777,0,31.50089
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.9565904,0.9565904,0,-1,0,0.9565904,1033.88,6.331901,0,0,9.89,1.006937,0.9565904,0,0,2.551162,27.30293,2.551162,0,2.551162,39.00008,100,0.1629446,1.052249,7.912,0,37.19293
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,-1,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629446,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,10.75317,8.36,0,-1,0,8.36,113.8778,0.7201853,2.393171,3.468488,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1629446,11.82849,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.216038,4.216038,0,-1,0,4.216038,195.6367,3.810182,0,0,8.248117,4.437935,4.216038,0,0,0,29.59898,0,0,0,39.00008,100,0.1629446,4.637642,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629446,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.097013,2.097013,0,-1,0,2.097013,244.4919,2.919644,0,0,5.127026,2.207382,2.097013,0,0,0,29.59898,0,0,0,39.00008,100,0.1629446,2.306714,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.250376,4.250376,0,-1,0,4.250376,68.58403,0,0,0,2.915079,4.47408,4.250376,0,0,0,29.59898,0,1.559001,-1.559001,37.35675,95.78634,0.1629446,4.675414,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.441714,4.441714,0,-1,0,4.441714,4.392798,0,8.881784E-16,0,0.1951156,4.675489,4.441714,0,0,1.732223,28.03998,0,4.480373,-4.480373,32.63402,83.6768,0.1629446,4.885886,0.1560925,0,28.23509
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,6.125071,6.125071,0,-1,0,6.125071,0,0,8.881784E-16,0,0,6.447443,6.125071,0,0,6.710415,23.5596,0,6.447443,-6.447443,25.83782,66.25068,0.1629446,6.737577,0,0,23.5596
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,11.81616,8.36,0,-1,0,8.36,0,0,3.45616,4.637775,0,8.8,8.36,0,0,13.87424,17.11216,0,8.8,-8.8,16.5618,42.46608,0.1629446,12.99778,0,0,17.11216
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.033128,2.033128,0,-1,0,2.033128,0,0,4.440892E-16,0,0,2.140135,2.033128,0,0,23.65202,8.312161,0,2.140135,-2.140135,14.3059,36.68173,0.1629446,2.236441,0,0,8.312161
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.756171,0.756171,0,-1,0,0.756171,0,0,1.110223E-16,0,0,0.7959695,0.756171,0,0,26.02995,6.172027,0,0.7959695,-0.7959695,13.46688,34.53039,0.1629446,0.8317882,0,0,6.172027
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.249634,3.249634,0,-1,0,3.249634,0,0,0,0,0,3.420667,3.249634,0,0,26.91436,5.376058,0,3.420667,-3.420667,9.861178,25.28502,0.1629446,3.574597,0,0,5.376058
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.357824,1.357824,0,-1,0,1.357824,0,0,2.220446E-16,0,0,1.429288,1.357824,0,0,30.7151,1.95539,0,1.429288,-1.429288,8.354576,21.42195,0.1629446,1.493606,0,0,1.95539
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.479005,0.499797,0,-1,0,0.499797,0,0,0.9792083,1.127109,0,0.5261021,0.499797,0,0,32.3032,0.5261021,0,0.5261021,-0.5261021,7.800015,20,0.1629446,1.626906,0,0,0.5261021
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.693114,0,0,-1,0,0,0,0,0.693114,0.7624255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629446,0.7624255,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.503695,0,0,-1,0,0,0,0,1.503695,1.654065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629446,1.654065,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.8579934,0,0,-1,0,0,0,0,0.8579934,0.9437928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629446,0.9437928,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629446,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.9538024,0.9538024,9.753802,0,2.803712,0.9538024,19.89097,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1630796,1.049183,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.4789372,0.4789372,9.278937,0,2.683571,0.4789372,472.3571,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1630883,0.526831,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.496332,3.496332,11.43764,0,3.229724,3.496332,92.13706,0,0,0,3.221417,0,0,7.941311,7.544245,13.71574,17.25481,10.76566,0,10.76566,36.20139,92.82389,0.163252,3.845965,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.987782,3.987782,0,-1,0,3.987782,114.6062,0,0,0,4.570246,4.197665,3.987782,0,0,2.950076,26.94391,0.3725807,0,0.3725807,36.55485,93.7302,0.1632358,4.38656,3.656197,0,31.51416
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,-1,0,0,0,6.20116,0,0,8.778655,0,0,0,0,2.577496,27.27923,2.577496,0,2.577496,39.00008,100,0.1631241,0,7.022924,0,36.05789
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.397068,5.397068,0,-1,0,5.397068,152.3735,2.542577,0,0,8.223701,5.681124,5.397068,0,0,0,29.59898,0,0,0,39.00008,100,0.1631241,5.936775,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,8.387341,8.36,0,-1,0,8.36,108.1845,0.2442247,0.02734111,0.8660752,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1631241,9.226075,7.23538,0,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,10.04507,8.36,0,-1,0,8.36,104.2959,0,1.685068,2.689575,8.719133,8.8,8.36,0,0,0,29.59898,0,0.08086623,-0.08086623,38.91484,99.78143,0.1631241,11.04957,6.975307,0,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,9.698217,8.36,0,-1,0,8.36,67.00837,0,1.338217,2.308039,5.6019,8.8,8.36,0,0,0.08985136,29.51811,0,3.1981,-3.1981,35.54374,91.13762,0.1631241,10.66804,4.48152,0,35.12001
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,4.853379,4.853379,0,-1,0,4.853379,99.22812,0,8.881784E-16,0,4.815916,5.108819,4.853379,0,0,3.643296,26.32001,0,0.2929034,-0.2929034,35.235,90.34596,0.1631241,5.338717,3.852733,0,31.13593
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,11.96749,8.36,0,-1,0,8.36,30.48487,0,3.60749,4.804238,2.548535,8.8,8.36,0,0,3.968745,26.02711,0,6.251465,-6.251465,28.64537,73.44953,0.1631241,13.16424,2.038828,0,28.57564
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,10.91482,19.77564,1.60006,0,1.60006,30.16332,77.34171,0.1630549,0,1.280048,0,21.3757
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,9.314756,21.2157,0.1807905,0,0.1807905,30.33484,77.78148,0.1630471,0,0.1446324,0,21.39649
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,5.069271,5.069271,0,-1,0,5.069271,0,0,0,0,0,5.336075,5.069271,0,0,9.133965,21.37841,0,5.336075,-5.336075,24.71012,63.35916,0.1630471,5.576198,0,0,21.37841
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,7.60205,7.60205,0,-1,0,7.60205,0,0,1.776357E-15,0.002254824,0,8.002158,7.60205,0,0,15.06294,16.04233,0,8.002158,-8.002158,16.27511,41.73096,0.1630471,8.362255,0,0,16.04233
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,6.187335,6.187335,0,-1,0,6.187335,0,0,8.881784E-16,0,0,6.512985,6.187335,0,0,23.95422,8.040176,0,6.512985,-6.512985,9.409818,24.12769,0.1630471,6.806069,0,0,8.040176
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.620362,1.450832,0,-1,0,1.450832,0,0,1.169529,1.431565,0,1.527192,1.450832,0,0,31.19087,1.527192,0,1.527192,-1.527192,7.800015,20,0.1630471,2.882398,0,0,1.527192
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1395169,0,0,-1,0,0,0,0,0.1395169,0.1534686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,0.1534686,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.159337,0,0,-1,0,0,0,0,1.159337,1.27527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,1.27527,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.838024,0,0,-1,0,0,0,0,2.838024,3.121827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,3.121827,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.7865166,0,0,-1,0,0,0,0,0.7865166,0.8651683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,0.8651683,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.24183,0,0,-1,0,0,0,0,2.24183,2.466013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630471,2.466013,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.7603009,0.7603009,9.560301,0,2.754756,0.7603009,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631744,0.836331,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.163239,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.293676,5.293676,12,0,3.372,5.293676,41.55666,0,0,0,2.199875,0,0,6.706324,6.371008,16.03587,15.16669,8.570883,0,8.570883,31.91817,81.84129,0.1635219,5.823044,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,6.952952,6.952952,0,0,0,6.952952,36.1466,0,0,0,2.513256,7.318897,6.952952,0,0,7.464989,22.88049,0,4.805641,-4.805641,26.85258,68.85262,0.1635219,7.648248,2.010605,0,25.39374
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,6.841274,6.841274,0,-1,0,6.841274,37.22913,0,0,0,2.546947,7.201342,6.841274,0,0,12.80459,18.07485,0,4.654395,-4.654395,21.94641,56.27274,0.1635219,7.525402,2.037557,0,20.62179
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,17.97614,13.42045,7.789183,0,7.789183,29.33588,75.22005,0.163187,0,6.231346,0,21.20963
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.988993,2.988993,0,-1,0,2.988993,255.0133,0,0,0,7.622328,3.146308,2.988993,0,0,10.18696,20.43072,4.47602,0,4.47602,33.58221,86.10805,0.1629952,3.287892,6.097863,0,28.05305
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,8.036154,8.036154,0,-1,0,8.036154,111.8737,0,0,0.4797695,8.990347,8.459109,8.036154,0,0,5.710938,24.45914,0.5312375,0,0.5312375,34.08618,87.40029,0.1629725,8.839769,7.192278,0,33.44948
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,6.197892,0,0,11.37759,0,0,0,0,5.1797,24.93725,5.1797,0,5.1797,39.00008,100,0.1627511,0,9.102074,0,36.31484
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627511,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.05301149,0.05301149,0,-1,0,0.05301149,7178.981,3.749883,0,0,3.805685,0.05580157,0.05301149,0,0,0,29.59898,0,0,0,39.00008,100,0.1627511,0.05831264,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627511,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627511,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.962647,2.962647,0,-1,0,2.962647,4.856084,0,4.440892E-16,0,0.1438686,3.118575,2.962647,0,0,0,29.59898,0,2.974707,-2.974707,35.86446,91.95998,0.1627511,3.258911,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30523,26.62427,0,0,0,35.86446,91.95998,0.1627511,0,0,0,26.62427
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30523,26.62427,0,0,0,35.86446,91.95998,0.1627511,0,0,0,26.62427
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3425306,0.3425306,0,-1,0,0.3425306,0,0,0,0,0,0.3605585,0.3425306,0,0,3.30523,26.62427,0,0.3605585,-0.3605585,35.4844,90.98546,0.1627511,0.3767837,0,0,26.62427
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.7831031,0.7831031,0,-1,0,0.7831031,0,0,1.110223E-16,0,0,0.8243191,0.7831031,0,0,3.70585,26.26371,0,0.8243191,-0.8243191,34.61549,88.75749,0.1627511,0.8614134,0,0,26.26371
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1627511,0,0,0,25.43939
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1627511,0,0,0,25.43939
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62176,25.43939,0,0,0,34.61549,88.75749,0.1627511,0,0,0,25.43939
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.276784,1.276784,0,-1,0,1.276784,0,0,2.220446E-16,0,0,1.343983,1.276784,0,0,4.62176,25.43939,0,1.343983,-1.343983,33.19881,85.12498,0.1627511,1.404463,0,0,25.43939
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.9728633,0.9728633,0,-1,0,0.9728633,0,0,0,0,0,1.024067,0.9728633,0,0,6.115076,24.09541,0,1.024067,-1.024067,32.11935,82.35713,0.1627511,1.07015,0,0,24.09541
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.6872119,0.6872119,0,-1,0,0.6872119,0,0,0,0,0,0.7233809,0.6872119,0,0,7.252927,23.07134,0,0.7233809,-0.7233809,31.35684,80.40199,0.1627511,0.755933,0,0,23.07134
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.086343,3.086343,0,0,0,3.086343,0,0,4.440892E-16,0,0,3.248782,3.086343,0,0,8.056684,22.34796,0,3.248782,-3.248782,27.93232,71.62119,0.1627511,3.394978,0,0,22.34796
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.406376,2.406376,0,0,0,2.406376,8.442286,0,4.440892E-16,0,0.2031531,2.533027,2.406376,0,0,11.66644,19.09918,0,2.329874,-2.329874,25.47642,65.32401,0.1627511,2.647013,0.1625225,0,19.30233
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,8.032333,8.032333,12,0,3.372,8.032333,13.92303,0,0,0,1.118344,0,0,3.967667,3.769284,14.25519,16.76931,4.887628,0,4.887628,30.11323,77.21325,0.1629131,8.835567,0.894675,12,17.88765
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.710542,1.710542,9.493486,0,2.737852,1.710542,115.3883,0,0,0,1.973766,0,0,7.782944,7.393797,9.367563,21.16817,9.367563,0,9.367563,39.00008,100,0.1629913,1.881597,1.579013,12,23.14194
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,9.390881,8.36,0,-1,0,8.36,34.17931,0,1.03088,1.969968,2.857391,8.8,8.36,0,0,0,29.59898,0,5.942609,-5.942609,32.73602,83.93834,0.1629913,10.32997,2.285913,0,32.45637
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,6.494055,6.494055,0,-1,0,6.494055,72.1012,8.881784E-16,0,0,4.682292,6.835848,6.494055,0,0,6.602899,23.65637,0,2.153556,-2.153556,30.46597,78.11771,0.1629913,7.143461,3.745833,0,28.33866
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,8.995739,21.50281,3.400528,0,3.400528,33.69199,86.38956,0.1628466,0,2.720423,0,24.90334
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.403229,0.403229,0,-1,0,0.403229,622.1549,0,0,0,2.508709,0.4244516,0.403229,0,0,5.595211,24.56329,2.084258,0,2.084258,35.6693,91.45955,0.1627581,0.4435519,2.006967,0,27.072
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,7.94584,7.94584,0,-1,0,7.94584,23.98274,0,8.881784E-16,0.380424,1.90563,8.364042,7.94584,0,0,3.510953,26.43912,0,6.458412,-6.458412,28.86153,74.00378,0.1627581,8.740424,1.524504,0,28.34475
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.328415,3.328415,0,-1,0,3.328415,133.1845,0,0,0,4.432934,3.503595,3.328415,0,0,10.68697,19.98071,0.9293394,0,0.9293394,29.74318,76.26441,0.1627186,3.661257,3.546347,0,24.41364
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.713077,1.713077,0,-1,0,1.713077,143.4713,0,0,0,2.457773,1.803239,1.713077,0,0,9.757627,20.81711,0.6545348,0,0.6545348,30.36413,77.85658,0.1626909,1.884384,1.966219,0,23.27489
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,9.103092,21.40619,1.927557,0,1.927557,32.19277,82.54539,0.1626091,0,1.542046,0,23.33375
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,9.103688,8.36,0,-1,0,8.36,4.849554,0,0.7436881,1.654057,0.4054227,8.8,8.36,0,0,7.175535,23.141,0,8.394577,-8.394577,23.34411,59.85656,0.1626091,10.01406,0.3243381,0,23.54642
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,6.430815,6.430815,0,-1,0,6.430815,3.210764,0,1.776357E-15,0,0.2064783,6.769279,6.430815,0,0,16.50284,14.74642,0,6.562801,-6.562801,16.42631,42.11865,0.1626091,7.073896,0.1651826,0,14.9529
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,5.672656,5.672656,0,-1,0,5.672656,0,0,0,0,0,5.971217,5.672656,0,0,23.79484,8.183619,0,5.971217,-5.971217,10.13209,25.97967,0.1626091,6.239922,0,0,8.183619
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.804765,1.804765,0,-1,0,1.804765,0,0,2.220446E-16,0,0,1.899753,1.804765,0,0,30.42953,2.212401,0,1.899753,-1.899753,8.129576,20.84502,0.1626091,1.985242,0,0,2.212401
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.792947,0.2970159,0,-1,0,0.2970159,0,0,1.495931,1.675225,0,0.3126483,0.2970159,0,0,32.54037,0.3126483,0,0.3126483,-0.3126483,7.800015,20,0.1626091,1.972241,0,0,0.3126483
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.6779691,0,0,-1,0,0,0,0,0.6779691,0.745766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,0.745766,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.709523,0,0,-1,0,0,0,0,2.709523,2.980476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,2.980476,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.52426,0,0,-1,0,0,0,0,0.52426,0.576686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,0.576686,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.573881,0,0,-1,0,0,0,0,2.573881,2.831269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,2.831269,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.06516822,0,0,-1,0,0,0,0,0.06516822,0.07168505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,0.07168505,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5433326,0,0,-1,0,0,0,0,0.5433326,0.5976658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,0.5976658,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3257979,0,0,-1,0,0,0,0,0.3257979,0.3583777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626091,0.3583777,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.198494,1.198494,9.998494,0,2.865619,1.198494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627672,1.318344,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.081937,3.081937,11.42695,0,3.227017,3.081937,2.79434,0,0,0,0.0861198,0,0,8.345009,7.927758,24.52775,7.524,8.013878,0,8.013878,23.33364,59.82973,0.1630435,3.390131,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,16.51388,14.73649,11.18025,0,11.18025,33.94015,87.02586,0.1629937,0,2.256196,12,17.55674
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,4.789263,4.789263,0,0,0,4.789263,105.8427,0,0,0,5.069085,5.041329,4.789263,0,0,5.33363,24.79871,0.02775608,0,0.02775608,33.96648,87.09338,0.1629925,5.268189,4.055268,0,29.8678
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,5.623014,5.623014,0,-1,0,5.623014,125.056,0,0,0,7.031918,5.918962,5.623014,0,0,5.305874,24.82369,1.112955,0,1.112955,35.02233,89.80066,0.1629456,6.185316,5.625534,0,31.85561
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.772714,0.772714,0,-1,0,0.772714,1285.436,4.92644,0,0,9.932741,0.8133832,0.772714,0,0,4.192918,25.82535,4.192918,0,4.192918,39.00008,100,0.162769,0.8499854,7.946193,0,35.75809
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,4.972388,4.972388,0,-1,0,4.972388,208.5106,5.133865,0,0,10.36796,5.234093,4.972388,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,5.469627,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.10057,4.10057,0,-1,0,4.10057,245.2475,5.740155,0,0,10.05654,4.31639,4.10057,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,4.510627,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.926945,1.926945,0,-1,0,1.926945,483.4828,7.288086,0,0,9.31645,2.028363,1.926945,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,2.11964,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,4.999268,4.999268,0,-1,0,4.999268,133.2749,1.40038,0,0,6.662768,5.262388,4.999268,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,5.499195,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.8491369,0.8491369,0,-1,0,0.8491369,669.3044,4.789482,0,0,5.683311,0.8938283,0.8491369,0,0,0,29.59898,0,0,0,39.00008,100,0.162769,0.9340506,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,16.10051,8.36,0,-1,0,8.36,31.52147,0,7.740508,9.350558,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.162769,17.71056,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,9.884045,8.36,0,-1,0,8.36,3.236059,0,1.524045,2.512449,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.162769,10.87245,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,5.956894,5.956894,0,-1,0,5.956894,0,0,8.881784E-16,0,0,6.270415,5.956894,0,0,16.32697,14.90471,0,6.270415,-6.270415,16.90136,43.33673,0.162769,6.552584,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.274752,5.274752,0,-1,0,5.274752,0,0,8.881784E-16,0,0,5.55237,5.274752,0,0,23.2941,8.634293,0,5.55237,-5.55237,11.04865,28.32981,0.162769,5.802227,0,0,8.634293
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.8626528,0.8626528,0,-1,0,0.8626528,0,0,1.110223E-16,0,0,0.9080556,0.8626528,0,0,29.4634,3.081922,0,0.9080556,-0.9080556,10.09147,25.87552,0.162769,0.9489181,0,0,3.081922
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.8520226,0.8520226,0,-1,0,0.8520226,0,0,1.110223E-16,0,0,0.8968658,0.8520226,0,0,30.47235,2.173866,0,0.8968658,-0.8968658,9.146092,23.45147,0.162769,0.9372248,0,0,2.173866
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.167526,1.21315,0,-1,0,1.21315,0,0,0.9543754,1.171128,0,1.277,1.21315,0,0,31.46886,1.277,0,1.277,-1.277,7.800015,20,0.162769,2.384278,0,0,1.277
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.601617,0,0,-1,0,0,0,0,1.601617,1.761779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162769,1.761779,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.675811,0,0,-1,0,0,0,0,1.675811,1.843392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162769,1.843392,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.6311796,0,0,-1,0,0,0,0,0.6311796,0.6942976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162769,0.6942976,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.060337,0,0,-1,0,0,0,0,2.060337,2.266371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162769,2.266371,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.08676176,0,0,-1,0,0,0,0,0.08676176,0.09543794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162769,0.09543794,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.598382,1.598382,10.39838,0,2.966791,1.598382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1629544,1.75822,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.133548,3.133548,11.4135,0,3.223614,3.133548,7.688963,0,0,0,0.2409373,0,0,8.279947,7.86595,24.52775,7.524,8.106887,0,8.106887,23.42188,60.05597,0.1632231,3.446902,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,16.42087,14.8202,10.16472,0,10.16472,33.06497,84.78181,0.1632158,0,1.443773,12,16.62491
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.076545,2.076545,0,0,0,2.076545,159.9699,0,0,0,3.321846,2.185837,2.076545,0,0,6.25615,23.96844,1.136009,0,1.136009,34.14268,87.54517,0.1631682,2.284199,2.657477,0,27.29029
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.446121,1.446121,0,-1,0,1.446121,299.3878,0,0,0,4.32951,1.522233,1.446121,0,0,5.120141,24.99085,2.807277,0,2.807277,36.8059,94.37392,0.1630507,1.590733,3.463608,0,29.32036
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,8.901381,8.36,0,-1,0,8.36,96.74924,0,0.5413811,1.431519,8.088237,8.8,8.36,0,0,2.312863,27.5174,0,0.711763,-0.711763,36.05564,92.45017,0.1630507,9.791519,6.47059,0,35.60564
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,8.503879,8.36,0,-1,0,8.36,77.06866,0,0.1438786,0.9942665,6.44294,8.8,8.36,0,0,3.103711,26.80564,0,2.35706,-2.35706,33.57108,86.07952,0.1630507,9.354266,5.154352,0,33.24858
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.41884,3.41884,0,-1,0,3.41884,245.6098,0,0,0,8.397006,3.598779,3.41884,0,0,5.722666,24.44858,4.798226,0,4.798226,38.12308,97.75128,0.1628504,3.760724,6.717605,0,32.84558
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.420795,2.420795,0,-1,0,2.420795,305.4553,3.921803,0,0,7.394448,2.548205,2.420795,0,0,0.9244397,28.76698,0.9244397,0,0.9244397,39.00008,100,0.1628119,2.662875,5.915558,0,36.16143
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.024656,4.024656,0,-1,0,4.024656,152.2915,1.89273,0,0,6.12921,4.23648,4.024656,0,0,0,29.59898,0,0,0,39.00008,100,0.1628119,4.427122,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.961096,1.961096,0,-1,0,1.961096,249.7956,2.83442,0,0,4.898731,2.064311,1.961096,0,0,0,29.59898,0,0,0,39.00008,100,0.1628119,2.157205,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.6762735,0.6762735,0,-1,0,0.6762735,210.8268,0.7138988,0,0,1.425766,0.7118669,0.6762735,0,0,0,29.59898,0,0,0,39.00008,100,0.1628119,0.7439009,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,5.202623,5.202623,0,-1,0,5.202623,7.141837,0,0,0,0.3715629,5.476446,5.202623,0,0,0,29.59898,0,5.104883,-5.104883,33.61906,86.20255,0.1628119,5.722886,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.334179,3.334179,0,-1,0,3.334179,6.26036,0,0,0,0.2087316,3.509662,3.334179,0,0,5.672092,24.49409,0,3.300931,-3.300931,30.13957,77.2808,0.1628119,3.667597,0.1669853,0,24.70283
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,17.73539,8.36,0,-1,0,8.36,0,0,9.37539,11.14893,0,8.8,8.36,0,0,9.339792,21.19316,0,8.8,-8.8,20.86356,53.4962,0.1628119,19.50893,0,0,21.19316
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11757,12.39316,0,0,0,20.86356,53.4962,0.1628119,0,0,0,12.39316
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,7.450513,7.450513,0,-1,0,7.450513,0,0,8.881784E-16,0,0,7.842646,7.450513,0,0,19.11757,12.39316,0,7.842646,-7.842646,12.59668,32.29913,0.1628119,8.195565,0,0,12.39316
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.23411,1.23411,0,-1,0,1.23411,0,0,2.220446E-16,0,0,1.299063,1.23411,0,0,27.83162,4.550519,0,1.299063,-1.299063,11.22735,28.78802,0.1628119,1.357521,0,0,4.550519
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.00814,1.00814,0,-1,0,1.00814,0,0,0,0,0,1.0612,1.00814,0,0,29.27502,3.251456,0,1.0612,-1.0612,10.10875,25.91982,0.1628119,1.108954,0,0,3.251456
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.5677,1.5677,0,-1,0,1.5677,0,0,2.220446E-16,0,0,1.65021,1.5677,0,0,30.45414,2.190256,0,1.65021,-1.65021,8.369273,21.45963,0.1628119,1.72447,0,0,2.190256
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.800898,0.5130433,0,-1,0,0.5130433,0,0,0.2878547,0.3679445,0,0.5400456,0.5130433,0,0,32.2877,0.5400456,0,0.5400456,-0.5400456,7.800015,20,0.1628119,0.8809878,0,0,0.5400456
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628119,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.8204361,0,0,-1,0,0,0,0,0.8204361,0.9024798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628119,0.9024798,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3735667,0,0,-1,0,0,0,0,0.3735667,0.4109234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628119,0.4109234,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.181196,1.181196,9.981196,0,2.861243,1.181196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1629655,1.299316,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2117155,0.2117155,9.011716,0,2.615964,0.2117155,33.36792,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1630461,0.232887,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.549276,1.549276,10.34928,0,2.954367,1.549276,195.1616,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1630994,1.704203,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,5.890955,5.890955,0,0,0,5.890955,103.2323,0,8.881784E-16,0,6.081369,6.201005,5.890955,0,0,4.713517,25.35681,0,0.1196365,-0.1196365,34.40234,88.21094,0.1630994,6.480051,4.865095,0,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.24022,2.24022,0,-1,0,2.24022,341.8936,0.4545954,0,0,7.659168,2.358126,2.24022,0,0,4.846447,25.23718,4.846447,0,4.846447,39.00008,100,0.1628987,2.464242,6.127334,0,32.89634
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.631762,1.631762,0,-1,0,1.631762,622.9164,8.44687,0,0,10.16451,1.717644,1.631762,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,1.794938,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,6.269936,6.269936,0,-1,0,6.269936,189.3227,5.270477,0,0,11.87041,6.599932,6.269936,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,6.896929,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,12.45916,8.36,0,-1,0,8.36,122.4156,1.433947,4.09916,5.345076,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,13.70508,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.783814,3.783814,0,-1,0,3.783814,221.7656,4.408236,0,0,8.391198,3.982962,3.783814,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,4.162196,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.7456452,0.7456452,0,-1,0,0.7456452,780.032,5.031381,0,0,5.816271,0.7848896,0.7456452,0,0,0,29.59898,0,0,0,39.00008,100,0.1628987,0.8202097,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.334419,2.334419,0,-1,0,2.334419,98.74133,4.440892E-16,0,0,2.305036,2.457283,2.334419,0,0,0,29.59898,0,0.1522467,-0.1522467,38.8396,99.58851,0.1628987,2.567861,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,7.875981,7.875981,0,-1,0,7.875981,3.299288,0,8.881784E-16,0.3035796,0.2598513,8.290506,7.875981,0,0,0.169163,29.44673,0,8.030656,-8.030656,30.37454,77.88329,0.1628987,8.66358,0.207881,0,29.70658
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,4.943179,4.943179,0,-1,0,4.943179,0,0,0,0,0,5.203346,4.943179,0,0,9.092113,21.41608,0,5.203346,-5.203346,24.88973,63.8197,0.1628987,5.437497,0,0,21.41608
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,11.68174,8.36,0,-1,0,8.36,0,0,3.32174,4.489914,0,8.8,8.36,0,0,14.87361,16.21273,0,8.8,-8.8,15.61372,40.0351,0.1628987,12.84991,0,0,16.21273
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,11.6702,7.042093,0,-1,0,7.042093,0,0,4.628105,5.795125,0,7.41273,7.042093,0,0,24.65139,7.41273,0,7.41273,-7.41273,7.800015,20,0.1628987,12.83722,0,0,7.41273
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.070475,0,0,-1,0,0,0,0,2.070475,2.277523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,2.277523,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.598826,0,0,-1,0,0,0,0,1.598826,1.758708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,1.758708,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.9328209,0,0,-1,0,0,0,0,0.9328209,1.026103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,1.026103,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.175864,0,0,-1,0,0,0,0,1.175864,1.293451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,1.293451,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.4387676,0,0,-1,0,0,0,0,0.4387676,0.4826443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,0.4826443,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.3964492,0,0,-1,0,0,0,0,0.3964492,0.4360941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628987,0.4360941,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.050184,1.050184,9.850184,0,2.828097,1.050184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1630416,1.155203,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.621295,2.621295,11.4213,0,3.225588,2.621295,9.489617,1.776357E-15,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1632852,2.883424,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1632638,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.690929,3.690929,0,0,0,3.690929,108.256,0,0,0,3.995653,3.885188,3.690929,0,0,5.413532,24.7268,0.1104649,0,0.1104649,33.96915,87.1002,0.1632592,4.060021,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.421644,1.421644,0,-1,0,1.421644,486.9531,0.1232068,0,0,6.922741,1.496468,1.421644,0,0,5.303067,24.82622,5.303067,0,5.303067,39.00008,100,0.1630412,1.563809,5.538193,0,31.74896
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,9.737785,8.36,0,-1,0,8.36,123.9541,1.562563,1.377785,2.351564,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,10.71156,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,4.774444,4.774444,0,-1,0,4.774444,221.5079,5.550041,0,0,10.57577,5.02573,4.774444,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,5.251888,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.800354,3.800354,0,-1,0,3.800354,217.1127,4.250681,0,0,8.251054,4.000373,3.800354,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,4.18039,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.180806,1.180806,0,-1,0,1.180806,477.8958,4.40007,0,0,5.643024,1.242954,1.180806,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,1.298887,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.645384,1.645384,0,-1,0,1.645384,137.5047,0.5304976,0,0,2.262481,1.731984,1.645384,0,0,0,29.59898,0,0,0,39.00008,100,0.1630412,1.809923,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.6223,2.6223,0,-1,0,2.6223,8.427201,0,4.440892E-16,0,0.2209865,2.760316,2.6223,0,0,0,29.59898,0,2.539329,-2.539329,36.32339,93.13671,0.1630412,2.88453,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.169445,2.169445,0,-1,0,2.169445,0,0,4.440892E-16,0,0,2.283626,2.169445,0,0,2.821477,27.05965,0,2.283626,-2.283626,33.91624,86.96454,0.1630412,2.386389,0,0,27.05965
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.358839,24.77602,0,0,0,33.91624,86.96454,0.1630412,0,0,0,24.77602
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.358839,24.77602,0,0,0,33.91624,86.96454,0.1630412,0,0,0,24.77602
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.13081,2.13081,0,-1,0,2.13081,0,0,0,0,0,2.242958,2.13081,0,0,5.358839,24.77602,0,2.242958,-2.242958,31.55195,80.90228,0.1630412,2.343891,0,0,24.77602
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.6359503,0.6359503,0,-1,0,0.6359503,0,0,1.110223E-16,0,0,0.6694214,0.6359503,0,0,7.851015,22.53306,0,0.6694214,-0.6694214,30.84632,79.09296,0.1630412,0.6995453,0,0,22.53306
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.153676,2.153676,0,-1,0,2.153676,0,0,4.440892E-16,0,0,2.267027,2.153676,0,0,8.594816,21.86364,0,2.267027,-2.267027,28.45666,72.96565,0.1630412,2.369044,0,0,21.86364
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.8789286,0.8789286,0,-1,0,0.8789286,0,0,1.110223E-16,0,0,0.925188,0.8789286,0,0,11.11374,19.59662,0,0.925188,-0.925188,27.48143,70.46506,0.1630412,0.9668215,0,0,19.59662
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.945996,1.945996,0,-1,0,1.945996,0,0,4.440892E-16,0,0,2.048417,1.945996,0,0,12.14172,18.67143,0,2.048417,-2.048417,25.32221,64.9286,0.1630412,2.140596,0,0,18.67143
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.063444,2.063444,0,-1,0,2.063444,0,0,4.440892E-16,0,0,2.172046,2.063444,0,0,14.41774,16.62301,0,2.172046,-2.172046,23.03267,59.05801,0.1630412,2.269789,0,0,16.62301
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.245001,1.245001,0,-1,0,1.245001,0,0,2.220446E-16,0,0,1.310528,1.245001,0,0,16.83113,14.45096,0,1.310528,-1.310528,21.65125,55.51592,0.1630412,1.369501,0,0,14.45096
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.9309077,0.9309077,0,0,0,0.9309077,0,0,1.110223E-16,0,0,0.9799028,0.9309077,0,0,18.28727,13.14044,0,0.9799028,-0.9799028,20.61834,52.86744,0.1630412,1.023998,0,0,13.14044
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.47012,1.47012,0,0,0,1.47012,13.18266,0,2.220446E-16,0,0.193801,1.547495,1.47012,0,0,19.37605,12.16053,0,1.353694,-1.353694,19.19143,49.20868,0.1630412,1.617133,0.1550408,0,12.35433
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,6.937067,6.937067,0,0,0,6.937067,25.29337,0,8.881784E-16,0,1.754618,7.302176,6.937067,0,0,20.88015,10.80684,0,5.547558,-5.547558,13.34379,34.21477,0.1630412,7.630774,1.403694,0,12.56146
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.818199,2.818199,0,0,0,2.818199,81.00986,0,4.440892E-16,0,2.283019,2.966526,2.818199,0,0,27.04411,5.259282,0,0.6835062,-0.6835062,12.62331,32.36739,0.1630412,3.100019,1.826415,0,7.542301
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,10.0022,8.140142,0,-1,0,8.140142,49.05068,0,1.862056,5.8968,3.992795,8.56857,8.140142,0,0,27.80356,4.575776,0,4.575776,-4.575776,7.800015,20,0.1630412,11.00242,3.194236,0,8.56857
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.648121,3.648121,0,-1,0,3.648121,175.4106,0,0,2.797087,6.399189,3.840127,3.648121,0,0,32.88775,0,2.559062,0,2.559062,10.22775,26.22496,0.1629363,4.012933,5.119351,0,6.399189
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.0919063,0.0919063,0,-1,0,0.0919063,9038.256,0,0,0,8.306726,0.09674348,0.0919063,0,0,30.32869,2.303155,8.209983,0,8.209983,18.01643,46.19588,0.1626004,0.1010969,6.645381,0,10.60988
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.811908,1.811908,0,-1,0,1.811908,434.8991,0,0,0,7.879974,1.907272,1.811908,0,0,22.11871,9.692141,5.972702,0,5.972702,23.68263,60.72458,0.1623569,1.993099,6.303979,0,17.57211
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,8.34012,8.34012,0,-1,0,8.34012,125.6139,0,0,0.8141324,10.47635,8.779074,8.34012,0,0,16.14601,15.06757,1.697278,0,1.697278,25.29281,64.85323,0.1622879,9.174132,8.381082,0,25.54392
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,5.781831,5.781831,0,-1,0,5.781831,181.5135,0,0,0,10.4948,6.086138,5.781831,0,0,14.44873,16.59512,4.408666,0,4.408666,29.47524,75.57738,0.1621088,6.360014,8.395844,0,27.08993
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,0,0,0,8.639423,0,0,0,0,10.04006,20.56292,8.639423,0,8.639423,37.67131,96.59292,0.1617589,0,6.911539,0,29.20234
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,5.547796,5.547796,0,-1,0,5.547796,82.60728,0,0,0,4.582883,5.839785,5.547796,0,0,1.40064,28.3384,0,1.256902,-1.256902,36.34642,93.19577,0.1617589,6.102575,3.666306,0,32.92128
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.737756,4.737756,0,-1,0,4.737756,51.42111,0,0,0,2.436207,4.987111,4.737756,0,0,2.797198,27.0815,0,2.550905,-2.550905,33.65754,86.30119,0.1617589,5.211531,1.948965,0,29.51771
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.651289,3.651289,0,-1,0,3.651289,6.325948,0,4.440892E-16,0,0.2309786,3.843462,3.651289,0,0,5.631536,24.5306,0,3.612484,-3.612484,29.84964,76.53739,0.1617589,4.016418,0.1847829,0,24.76157
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,6.552177,6.552177,0,-1,0,6.552177,0,0,8.881784E-16,0,0,6.897028,6.552177,0,0,9.645407,20.91811,0,6.897028,-6.897028,22.57954,57.89613,0.1617589,7.207395,0,0,20.91811
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.30877,14.02108,0,0,0,22.57954,57.89613,0.1617589,0,0,0,14.02108
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,9.840785,8.36,0,-1,0,8.36,0,0,1.480785,2.464864,0,8.8,8.36,0,0,17.30877,14.02108,0,8.8,-8.8,13.30352,34.11152,0.1617589,10.82486,0,0,14.02108
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.847673,1.847673,0,-1,0,1.847673,0,0,2.220446E-16,0,0,1.944919,1.847673,0,0,27.08655,5.221084,0,1.944919,-1.944919,11.2534,28.8548,0.1617589,2.03244,0,0,5.221084
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.747151,1.747151,0,-1,0,1.747151,0,0,2.220446E-16,0,0,1.839106,1.747151,0,0,29.24757,3.276165,0,1.839106,-1.839106,9.314808,23.88408,0.1617589,1.921866,0,0,3.276165
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29102,1.437059,0,0,0,9.314808,23.88408,0.1617589,0,0,0,1.437059
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.040147,1.365206,0,-1,0,1.365206,0,0,0.6749412,0.878956,0,1.437059,1.365206,0,0,31.29102,1.437059,0,1.437059,-1.437059,7.800015,20,0.1617589,2.244162,0,0,1.437059
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.305104,0,0,-1,0,0,0,0,1.305104,1.435615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617589,1.435615,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617589,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.247649,0,0,-1,0,0,0,0,1.247649,1.372414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617589,1.372414,0,0,0
