Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1056579,0.1056579,8.905658,0,2.589131,0.1056579,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618357,0.1162236,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.525723,1.525723,10.32572,0,2.948408,1.525723,6.976788,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1620071,1.678296,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,6.41217,6.41217,12,0,3.372,6.41217,46.26931,0,0,0,2.966867,0,0,5.58783,5.308438,16.06131,15.1438,8.275305,0,8.275305,31.61363,81.06042,0.1622609,7.053388,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,6.007261,6.007261,0,0,0,6.007261,85.62712,0,0,0,5.143844,6.323432,6.007261,0,0,7.786002,22.59158,0,1.179588,-1.179588,30.37023,77.87224,0.1622609,6.607987,4.115076,0,27.73542
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.044038,4.044038,0,-1,0,4.044038,192.0603,0,0,0,7.766992,4.256882,4.044038,0,0,9.096656,21.41199,3.51011,0,3.51011,33.70021,86.41064,0.1621196,4.448442,6.213593,0,29.17898
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.442581,2.442581,0,-1,0,2.442581,407.1194,1.786536,0,0,9.94422,2.571138,2.442581,0,0,5.586545,24.57109,5.586545,0,5.586545,39.00008,100,0.1618953,2.686839,7.955376,0,34.5153
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,8.308244,8.308244,0,-1,0,8.308244,141.2954,2.99365,0,0.7790683,11.73917,8.74552,8.308244,0,0,0,29.59898,0,0,0,39.00008,100,0.1618953,9.139069,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.53981,4.53981,0,-1,0,4.53981,267.5674,7.368301,0,0,12.14705,4.778747,4.53981,0,0,0,29.59898,0,0,0,39.00008,100,0.1618953,4.993791,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,9.178999,8.36,0,-1,0,8.36,144.6637,3.293889,0.8189989,1.736899,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1618953,10.0969,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.066959,4.066959,0,-1,0,4.066959,255.8517,6.124373,0,0,10.40538,4.281009,4.066959,0,0,0,29.59898,0,0,0,39.00008,100,0.1618953,4.473655,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,11.74058,8.36,0,-1,0,8.36,103.3689,0,3.380579,4.554637,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1618953,12.91464,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,6.031744,6.031744,0,-1,0,6.031744,90.83353,0,0,0,5.478846,6.349204,6.031744,0,0,0.1759517,29.44062,0,0.8703579,-0.8703579,37.91572,97.2196,0.1618953,6.634918,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.05137544,0.05137544,0,-1,0,0.05137544,5048.147,1.396412,0,0,2.593508,0.05407941,0.05137544,0,0,1.143016,28.57026,1.143016,0,1.143016,39.00008,100,0.1618495,0.05651299,2.074806,0,31.16377
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,9.798755,8.36,0,-1,0,8.36,3.404599,0,1.438755,2.41863,0.2846245,8.8,8.36,0,0,0,29.59898,0,8.515375,-8.515375,30.02408,76.98468,0.1618495,10.77863,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,4.636658,4.636658,0,-1,0,4.636658,0,0,8.881784E-16,0,0,4.880692,4.636658,0,0,9.461529,21.0836,0,4.880692,-4.880692,24.87938,63.79316,0.1618495,5.100323,0,0,21.0836
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,7.738755,7.738755,0,-1,0,7.738755,0,0,1.776357E-15,0.1526306,0,8.146058,7.738755,0,0,14.88452,16.20291,0,8.146058,-8.146058,16.29268,41.77603,0.1618495,8.51263,0,0,16.20291
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.741936,1.741936,0,-1,0,1.741936,0,0,2.220446E-16,0,0,1.833617,1.741936,0,0,23.9357,8.056852,0,1.833617,-1.833617,14.35988,36.82014,0.1618495,1.91613,0,0,8.056852
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.26042,2.26042,0,-1,0,2.26042,0,0,4.440892E-16,0,0,2.379389,2.26042,0,0,25.97305,6.223235,0,2.379389,-2.379389,11.85178,30.38913,0.1618495,2.486462,0,0,6.223235
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61681,3.843846,0,0,0,11.85178,30.38913,0.1618495,0,0,0,3.843846
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.77028,2.77028,0,-1,0,2.77028,0,0,0,0,0,2.916084,2.77028,0,0,28.61681,3.843846,0,2.916084,-2.916084,8.777962,22.50755,0.1618495,3.047308,0,0,3.843846
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4668964,0.4668964,0,-1,0,0.4668964,0,0,5.551115E-17,0,0,0.4914699,0.4668964,0,0,31.85691,0.9277616,0,0.4914699,-0.4914699,8.259908,21.17921,0.1618495,0.513586,0,0,0.9277616
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.666664,0.414477,0,-1,0,0.414477,0,0,2.252187,2.518853,0,0.4362916,0.414477,0,0,32.40298,0.4362916,0,0.4362916,-0.4362916,7.800015,20,0.1618495,2.93333,0,0,0.4362916
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.24358,0,0,-1,0,0,0,0,3.24358,3.567938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618495,3.567938,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.9062987,0,0,-1,0,0,0,0,0.9062987,0.9969286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618495,0.9969286,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618495,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1618439,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.103946,3.103946,11.41964,0,3.225169,3.103946,87.03207,0,0,0,2.701428,0,0,8.315694,7.899909,32.74832,0.1254884,10.60134,0,10.60134,17.9896,46.1271,0.1620047,3.414341,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.476091,5.476091,12,0,3.372,5.476091,99.89463,0,0,0,5.470321,0,0,6.523909,6.197713,22.14698,9.666693,11.66803,0,11.66803,29.05887,74.50978,0.1621622,6.023701,4.376257,12,15.13701
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,10.47895,20.16792,7.48336,0,7.48336,36.15821,92.71318,0.161864,0,5.986688,0,27.65128
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,9.15836,8.36,0,-1,0,8.36,119.8127,0,0.7983593,1.714195,10.01634,8.8,8.36,0,0,2.99559,26.90295,1.216343,0,1.216343,37.31214,95.67195,0.1618156,10.07419,8.013074,0,36.91929
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,10.26243,8.36,0,-1,0,8.36,131.9593,0.4525531,1.902435,2.928679,11.0318,8.8,8.36,0,0,1.779247,27.99766,1.779247,0,1.779247,39.00008,100,0.1617449,11.28868,8.82544,0,39.02946
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617449,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.729164,3.729164,0,-1,0,3.729164,277.1652,6.41051,0,0,10.33595,3.925436,3.729164,0,0,0,29.59898,0,0,0,39.00008,100,0.1617449,4.10208,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.870333,2.870333,0,-1,0,2.870333,317.8371,6.10158,0,0,9.122982,3.021403,2.870333,0,0,0,29.59898,0,0,0,39.00008,100,0.1617449,3.157366,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,7.369022,7.369022,0,-1,0,7.369022,112.0831,0.5025659,0,0,8.259431,7.756865,7.369022,0,0,0,29.59898,0,0,0,39.00008,100,0.1617449,8.105924,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,8.564811,8.36,0,-1,0,8.36,69.12008,0,0.2048108,1.061292,5.778439,8.8,8.36,0,0,0,29.59898,0,3.021561,-3.021561,35.81507,91.83334,0.1617449,9.421292,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2054407,0.2054407,0,-1,0,0.2054407,1311.989,0,0,0,2.695358,0.2162533,0.2054407,0,0,3.357291,26.57742,2.479105,0,2.479105,38.16696,97.8638,0.1616465,0.2259847,2.156286,0,29.27278
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,0.8781857,28.80861,0.25393,0,0.25393,38.40786,98.48149,0.1616364,0,0.203144,0,29.06254
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.309976,2.309976,0,-1,0,2.309976,0,0,0,0,0,2.431554,2.309976,0,0,0.6242557,29.03715,0,2.431554,-2.431554,35.84477,91.90949,0.1616364,2.540974,0,0,29.03715
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,12.18326,8.36,0,-1,0,8.36,0,0,3.823259,5.041584,0,8.8,8.36,0,0,3.325983,26.60559,0,8.8,-8.8,26.56876,68.12489,0.1616364,13.40158,0,0,26.60559
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,12.55972,8.36,0,-1,0,8.36,0,0,4.199718,5.45569,0,8.8,8.36,0,0,13.10376,17.80559,0,8.8,-8.8,17.29275,44.34028,0.1616364,13.81569,0,0,17.80559
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.266152,2.266152,0,-1,0,2.266152,0,0,4.440892E-16,0,0,2.385423,2.266152,0,0,22.88154,9.005594,0,2.385423,-2.385423,14.77829,37.89297,0.1616364,2.492767,0,0,9.005594
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.176217,2.176217,0,-1,0,2.176217,0,0,0,0,0,2.290755,2.176217,0,0,25.53201,6.620171,0,2.290755,-2.290755,12.36362,31.70153,0.1616364,2.393839,0,0,6.620171
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07729,4.329416,0,0,0,12.36362,31.70153,0.1616364,0,0,0,4.329416
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07729,4.329416,0,0,0,12.36362,31.70153,0.1616364,0,0,0,4.329416
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07729,4.329416,0,0,0,12.36362,31.70153,0.1616364,0,0,0,4.329416
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.070122,2.070122,0,-1,0,2.070122,0,0,0,0,0,2.179076,2.070122,0,0,28.07729,4.329416,0,2.179076,-2.179076,10.06667,25.81193,0.1616364,2.277135,0,0,4.329416
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.816599,1.816599,0,-1,0,1.816599,0,0,0,0,0,1.912209,1.816599,0,0,30.49849,2.15034,0,1.912209,-1.912209,8.051027,20.64362,0.1616364,1.998259,0,0,2.15034
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.9566469,0.9566469,9.756647,0,2.804432,0.9566469,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62317,0.2381305,8.36,0,8.36,15.98202,40.97945,0.1617706,1.052312,0,12,0.2381305
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.004427896,0.004427896,8.804428,0,2.56352,0.004427896,5630.091,0,0,0,0.2492946,0,0,8.8,8.36,24.26316,7.762131,8.609295,0,8.609295,24.14951,61.92171,0.161829,0.004870686,0.1994357,12,8.011425
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.615883,2.615883,11.41588,0,3.224218,2.615883,42.97259,1.776357E-15,0,0,1.124113,0,0,8.8,8.36,15.65387,15.5105,9.484113,0,9.484113,33.14693,84.99197,0.1620317,2.877471,0.8992901,12,16.63461
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.673252,2.673252,0,0,0,2.673252,120.1369,0,0,0,3.211563,2.81395,2.673252,0,0,6.169757,24.0462,0.3976134,0,0.3976134,33.52414,85.95917,0.162016,2.940577,2.56925,0,27.25776
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,5.847217,5.847217,0,-1,0,5.847217,76.24686,0,0,0,4.458319,6.154965,5.847217,0,0,5.772143,24.40405,0,1.696646,-1.696646,31.73572,81.37348,0.162016,6.431938,3.566655,0,28.86237
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.23205,3.23205,0,-1,0,3.23205,200.9272,0,0,0,6.494069,3.402158,3.23205,0,0,7.657306,22.7074,3.091911,0,3.091911,34.66896,88.8946,0.1618939,3.555255,5.195255,0,29.20147
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.5756544,0.5756544,0,-1,0,0.5756544,898.2779,0,0,0,5.170976,0.605952,0.5756544,0,0,4.565395,25.49012,4.565024,0,4.565024,38.99973,99.9991,0.161714,0.6332198,4.136781,0,30.6611
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.6145831,0.6145831,0,-1,0,0.6145831,688.6728,3.585166,0,0,4.232467,0.6469296,0.6145831,0,0,0.0003709057,29.59864,0.0003709057,0,0.0003709057,39.00008,100,0.161714,0.6760415,3.385974,0,33.83111
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161714,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,7.209201,7.209201,0,-1,0,7.209201,17.00976,0,1.776357E-15,0,1.226268,7.588633,7.209201,0,0,0,29.59898,0,6.362365,-6.362365,32.29356,82.80383,0.161714,7.930121,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.237788,2.237788,0,-1,0,2.237788,143.7293,0,0,0,3.216357,2.355566,2.237788,0,0,7.069294,23.23661,0.8607911,0,0.8607911,33.11018,84.89771,0.1616802,2.461567,2.573086,0,26.45297
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.680574,1.680574,0,-1,0,1.680574,85.84154,0,0,0,1.442631,1.769025,1.680574,0,0,6.208503,24.01133,0,0.3263947,-0.3263947,32.76612,84.01553,0.1616802,1.848631,1.154104,0,25.45395
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.450794,4.450794,0,-1,0,4.450794,8.039919,0,8.881784E-16,0,0.3578402,4.685046,4.450794,0,0,6.571164,23.68493,0,4.327206,-4.327206,28.20485,72.31998,0.1616802,4.895873,0.2862722,0,24.04277
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,9.025267,8.36,0,-1,0,8.36,2.520397,0,0.6652671,1.567794,0.2107052,8.8,8.36,0,0,11.37917,19.35773,0,8.589294,-8.589294,19.15094,49.10487,0.1616802,9.927794,0.1685642,0,19.56843
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,11.48629,8.36,0,-1,0,8.36,0,0,3.126293,4.274922,0,8.8,8.36,0,0,20.92283,10.76843,0,8.8,-8.8,9.874923,25.32026,0.1616802,12.63492,0,0,10.76843
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,12.86467,1.870008,0,-1,0,1.870008,0,0,10.99467,12.28113,0,1.96843,1.870008,0,0,30.70061,1.96843,0,1.96843,-1.96843,7.800015,20,0.1616802,14.15114,0,0,1.96843
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.311728,0,0,-1,0,0,0,0,1.311728,1.442901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,1.442901,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.275845,0,0,-1,0,0,0,0,2.275845,2.50343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,2.50343,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.8496349,0,0,-1,0,0,0,0,0.8496349,0.9345984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,0.9345984,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.481199,0,0,-1,0,0,0,0,3.481199,3.829319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,3.829319,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.989821,0,0,-1,0,0,0,0,1.989821,2.188803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,2.188803,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.8297523,0,0,-1,0,0,0,0,0.8297523,0.9127275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616802,0.9127275,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.995212,1.995212,10.79521,0,3.067189,1.995212,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618841,2.194733,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.6771002,0.6771002,9.4771,0,2.733706,0.6771002,33.91928,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1619883,0.7448102,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.451556,5.451556,12,0,3.372,5.451556,33.23206,0,0,0,1.811664,0,0,6.548444,6.221022,15.93809,15.2547,8.032685,0,8.032685,31.50036,80.76998,0.1622358,5.996712,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,7.9054,22.48412,0.8571476,0,0.8571476,32.31352,82.85501,0.1622022,0,0.6857181,0,23.34126
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,7.655327,7.655327,0,-1,0,7.655327,18.53692,0,0,0.06086014,1.419062,8.058239,7.655327,0,0,7.048253,23.25555,0,6.639178,-6.639178,25.31521,64.91067,0.1622022,8.42086,1.135249,0,24.67461
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01234547,0.01234547,0,-1,0,0.01234547,35721.98,0,0,0,4.410048,0.01299524,0.01234547,0,0,14.42512,16.61637,4.397053,0,4.397053,29.48662,75.60657,0.16203,0.01358002,3.528039,0,21.02642
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.188338,1.188338,0,-1,0,1.188338,273.9008,0,0,0,3.254866,1.250882,1.188338,0,0,10.02806,20.57372,2.003984,0,2.003984,31.38777,80.48129,0.1619516,1.307172,2.603893,0,23.82859
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,-1,0,0,0,0,0,0,4.199586,0,0,0,0,8.024079,22.37731,4.199586,0,4.199586,35.37185,90.69686,0.1617875,0,3.359669,0,26.57689
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,5.199179,5.199179,0,-1,0,5.199179,81.65095,0,8.881784E-16,0,4.245179,5.47282,5.199179,0,0,3.824493,26.15693,0,1.227641,-1.227641,34.0778,87.37879,0.1617875,5.719097,3.396143,0,30.40211
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.480445,4.480445,0,-1,0,4.480445,99.20968,8.881784E-16,0,0,4.445035,4.716258,4.480445,0,0,5.188539,24.92929,0,0.271223,-0.271223,33.7919,86.64574,0.1617875,4.92849,3.556028,0,29.37433
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.446478,2.446478,0,-1,0,2.446478,135.3516,0,0,0,3.311348,2.57524,2.446478,0,0,5.489897,24.65807,0.7361082,0,0.7361082,34.49024,88.43633,0.1617588,2.691126,2.649079,0,27.96942
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,6.755059,6.755059,0,-1,0,6.755059,5.919879,0,8.881784E-16,0,0.3998913,7.110589,6.755059,0,0,4.753789,25.32057,0,6.710697,-6.710697,27.41654,70.29868,0.1617588,7.430565,0.3199131,0,25.72046
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,12.21012,18.60987,1.307311,0,1.307311,28.65677,73.47874,0.1617078,0,1.045849,0,19.91718
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,10.90281,19.78645,0.2619173,0,0.2619173,28.90524,74.11586,0.1616976,0,0.2095339,0,20.04837
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.07438666,0.07438666,0,-1,0,0.07438666,0,0,0,0,0,0.07830176,0.07438666,0,0,10.64089,20.02218,0,0.07830176,-0.07830176,28.82271,73.90423,0.1616976,0.08182533,0,0,20.02218
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72789,19.94387,0,0,0,28.82271,73.90423,0.1616976,0,0,0,19.94387
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.430162,1.430162,0,-1,0,1.430162,0,0,0,0,0,1.505434,1.430162,0,0,10.72789,19.94387,0,1.505434,-1.505434,27.23584,69.83534,0.1616976,1.573179,0,0,19.94387
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.438787,2.438787,0,-1,0,2.438787,0,0,4.440892E-16,0,0,2.567144,2.438787,0,0,12.4006,18.43844,0,2.567144,-2.567144,24.52983,62.89688,0.1616976,2.682666,0,0,18.43844
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.3899919,0.3899919,0,-1,0,0.3899919,0,0,5.551115E-17,0,0,0.4105178,0.3899919,0,0,15.25298,15.8713,0,0.4105178,-0.4105178,24.09711,61.78733,0.1616976,0.4289911,0,0,15.8713
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70911,15.46078,0,0,0,24.09711,61.78733,0.1616976,0,0,0,15.46078
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2906044,0.2906044,0,-1,0,0.2906044,0,0,5.551115E-17,0,0,0.3058993,0.2906044,0,0,15.70911,15.46078,0,0.3058993,-0.3058993,23.77466,60.96055,0.1616976,0.3196648,0,0,15.46078
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.19094,1.19094,0,-1,0,1.19094,0,0,2.220446E-16,0,0,1.253621,1.19094,0,0,16.049,15.15488,0,1.253621,-1.253621,22.45323,57.57227,0.1616976,1.310034,0,0,15.15488
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.312996,1.312996,0,-1,0,1.312996,0,0,2.220446E-16,0,0,1.382101,1.312996,0,0,17.44191,13.90126,0,1.382101,-1.382101,20.99637,53.83673,0.1616976,1.444296,0,0,13.90126
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3029631,0.3029631,0,-1,0,0.3029631,0,0,5.551115E-17,0,0,0.3189085,0.3029631,0,0,18.97758,12.51916,0,0.3189085,-0.3189085,20.66021,52.97478,0.1616976,0.3332594,0,0,12.51916
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.7449766,0.7449766,0,0,0,0.7449766,0,0,1.110223E-16,0,0,0.7841859,0.7449766,0,0,19.33192,12.20025,0,0.7841859,-0.7841859,19.8336,50.85529,0.1616976,0.8194743,0,0,12.20025
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.109747,1.109747,0,0,0,1.109747,8.418909,0,0,0,0.09342861,1.168155,1.109747,0,0,20.20324,11.41606,0,1.074726,-1.074726,18.70074,47.95052,0.1616976,1.220722,0.07474289,0,11.50949
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3980002,0.3980002,0,0,0,0.3980002,513.6406,0,0,0,2.044291,0.4189475,0.3980002,0,0,21.39738,10.34134,1.625343,0,1.625343,20.24268,51.90419,0.1616343,0.4378002,1.635432,0,12.38563
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.261526,5.261526,0,0,0,5.261526,56.51366,0,8.881784E-16,0,2.973481,5.538449,5.261526,0,0,19.77204,11.80414,0,2.564967,-2.564967,17.53896,44.97161,0.1616343,5.787679,2.378785,0,14.77763
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,7.900553,7.900553,0,-1,0,7.900553,58.14141,0,0,0.3306082,4.593493,8.316372,7.900553,0,0,22.622,9.239178,0,3.722878,-3.722878,13.61471,34.90943,0.1616343,8.690608,3.674794,0,13.83267
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.521351,3.521351,0,-1,0,3.521351,139.3848,0,0,0,4.908227,3.706685,3.521351,0,0,26.75853,5.516299,1.201542,0,1.201542,14.75459,37.8322,0.1615875,3.873486,3.926582,0,10.42453
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4187009,0.4187009,0,-1,0,0.4187009,1513.74,0,0,0,6.338044,0.4407378,0.4187009,0,0,25.55699,6.597686,5.897306,0,5.897306,20.34926,52.17749,0.1613583,0.460571,5.070436,0,12.93573
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,7.088375,7.088375,0,-1,0,7.088375,126.847,0,0,0,8.991394,7.461447,7.088375,0,0,19.65969,11.90526,1.529947,0,1.529947,21.8007,55.89912,0.1612989,7.797213,7.193115,0,20.89666
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,6.528478,6.528478,0,-1,0,6.528478,132.8178,0,0,0,8.67098,6.872082,6.528478,0,0,18.12974,13.28221,1.798898,0,1.798898,23.50728,60.27497,0.1612292,7.181325,6.936784,0,21.9532
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.010395,2.010395,0,-1,0,2.010395,478.4296,0,0,0,9.618325,2.116205,2.010395,0,0,16.33084,14.90122,7.50212,0,7.50212,30.62442,78.52399,0.160939,2.211435,7.69466,0,24.51955
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.322024,1.322024,0,-1,0,1.322024,532.2682,0,0,0,7.036712,1.391604,1.322024,0,0,8.828719,21.65313,5.645108,0,5.645108,35.97984,92.25581,0.1607213,1.454226,5.629369,0,28.68984
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.747336,1.747336,0,-1,0,1.747336,274.0491,0,0,0,4.788558,1.839301,1.747336,0,0,3.183612,26.73373,2.949257,0,2.949257,38.77775,99.42993,0.1606078,1.92207,3.830847,0,31.52229
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,9.043335,8.36,0,-1,0,8.36,26.88451,0,0.6833352,1.587669,2.247545,8.8,8.36,0,0,0.2343544,29.38806,0,6.552455,-6.552455,31.87086,81.71998,0.1606078,9.947669,1.798036,0,31.6356
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.51486,22.8356,0.1879414,0,0.1879414,32.04915,82.17715,0.1606006,0,0.1503531,0,23.02355
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,9.735086,8.36,0,-1,0,8.36,0,0,1.375086,2.348595,0,8.8,8.36,0,0,7.326919,23.00475,0,8.8,-8.8,22.77314,58.39255,0.1606006,10.7086,0,0,23.00475
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,15.78838,8.36,0,-1,0,8.36,0,0,7.428379,9.007216,0,8.8,8.36,0,0,17.1047,14.20475,0,8.8,-8.8,13.49712,34.60794,0.1606006,17.36722,0,0,14.20475
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,11.45304,5.134514,0,-1,0,5.134514,0,0,6.318526,7.46383,0,5.404752,5.134514,0,0,26.88247,5.404752,0,5.404752,-5.404752,7.800015,20,0.1606006,12.59834,0,0,5.404752
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.141176,0,0,-1,0,0,0,0,2.141176,2.355294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,2.355294,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.505748,0,0,-1,0,0,0,0,2.505748,2.756322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,2.756322,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.225582,0,0,-1,0,0,0,0,2.225582,2.44814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,2.44814,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.001877,0,0,-1,0,0,0,0,3.001877,3.302065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,3.302065,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.038522,0,0,-1,0,0,0,0,2.038522,2.242374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1606006,2.242374,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.5528656,0.5528656,9.352865,0,2.702275,0.5528656,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1607065,0.6081522,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.937619,2.937619,11.73762,0,3.305618,2.937619,8.859258,1.776357E-15,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.1609619,3.23138,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,12.47668,12.47668,12,0,3.372,12.47668,17.493,0,0,0,2.182545,0.5017659,0.4766776,0,0,15.9075,15.28223,1.680779,0,1.680779,25.50342,65.39326,0.1610044,13.72435,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.32497,6.32497,12,0,3.372,6.32497,83.76987,0,0,0,5.29842,0,0,5.67503,5.391278,14.22672,16.79493,10.6897,0,10.6897,35.64456,91.39613,0.1611967,6.957468,4.238736,12,22.09335
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.314278,2.314278,0,-1,0,2.314278,226.3496,0,0,0,5.238358,2.436082,2.314278,0,0,3.537025,26.41566,2.802276,0,2.802276,38.30304,98.21272,0.1610893,2.545706,4.190686,0,31.65401
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.640043,3.640043,0,-1,0,3.640043,145.3011,0.7226505,0,0,5.289023,3.831624,3.640043,0,0,0.7347486,28.9377,0.7347486,0,0.7347486,39.00008,100,0.1610612,4.004047,4.231218,0,34.22673
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.20382,3.20382,0,-1,0,3.20382,212.1435,3.424253,0,0,6.796695,3.372442,3.20382,0,0,0,29.59898,0,0,0,39.00008,100,0.1610612,3.524201,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.203929,2.203929,0,-1,0,2.203929,465.5029,7.939427,0,0,10.25935,2.319925,2.203929,0,0,0,29.59898,0,0,0,39.00008,100,0.1610612,2.424322,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,5.73615,5.73615,0,-1,0,5.73615,162.2682,3.269897,0,0,9.307949,6.038052,5.73615,0,0,0,29.59898,0,0,0,39.00008,100,0.1610612,6.309764,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610612,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.140443,3.140443,0,-1,0,3.140443,196.0522,2.851178,0,0,6.156908,3.30573,3.140443,0,0,0,29.59898,0,0,0,39.00008,100,0.1610612,3.454488,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,7.399574,7.399574,0,-1,0,7.399574,49.3764,0,0,0,3.653644,7.789026,7.399574,0,0,0,29.59898,0,4.135382,-4.135382,34.641,88.82291,0.1610612,8.139532,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,7.126416,7.126416,0,-1,0,7.126416,27.10167,0,0,0,1.931378,7.50149,7.126416,0,0,4.594869,25.4636,0,5.570113,-5.570113,28.76959,73.76803,0.1610612,7.839057,1.545102,0,27.39497
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,4.844612,4.844612,0,-1,0,4.844612,5.092636,0,0,0,0.2467184,5.099592,4.844612,0,0,10.78388,19.89348,0,4.852873,-4.852873,23.65421,60.6517,0.1610612,5.329073,0.1973747,0,20.1402
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,6.037622,6.037622,0,-1,0,6.037622,0,0,0,0,0,6.355392,6.037622,0,0,16.17596,15.04061,0,6.355392,-6.355392,16.95504,43.47437,0.1610612,6.641385,0,0,15.04061
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,15.83709,8.250957,0,-1,0,8.250957,0,0,7.586128,9.169836,0,8.685219,8.250957,0,0,23.23751,8.685219,0,8.685219,-8.685219,7.800015,20,0.1610612,17.42079,0,0,8.685219
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,7.68521,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.68521,8.453731,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,8.453731,0,0,8.426001E-16
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.6550894,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6550894,0.7205984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,0.7205984,0,0,8.426001E-16
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.998391,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.998391,2.19823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,2.19823,0,0,8.426001E-16
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.02867,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.02867,1.131537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,1.131537,0,0,8.426001E-16
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2459899,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2459899,0.2705889,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,0.2705889,0,0,8.426001E-16
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.026568,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.026568,2.229225,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,2.229225,0,0,8.426001E-16
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.429158,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.429158,1.572074,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,1.572074,0,0,8.426001E-16
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.101719,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.101719,1.211891,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1610612,1.211891,0,0,8.426001E-16
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.107538,2.107538,10.90754,0,3.095607,2.107538,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.161269,2.318292,0,12,8.426001E-16
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.286709,1.286709,10.08671,0,2.887937,1.286709,21.1767,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.161411,1.41538,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.002899,4.002899,12,0,3.372,4.002899,59.96862,0,0,0,2.400483,0,0,7.997101,7.597246,15.89527,15.29323,9.997729,0,9.997729,33.40518,85.65414,0.1616272,4.403189,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,5.569517,5.569517,0,0,0,5.569517,76.93849,0,8.881784E-16,0,4.285102,5.862649,5.569517,0,0,5.897542,24.29119,0,1.577547,-1.577547,31.7423,81.39034,0.1616272,6.126468,3.428082,0,28.57629
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.512338,4.512338,0,-1,0,4.512338,112.6271,0,0,0,5.082116,4.749829,4.512338,0,0,7.650372,22.71364,0.3322868,0,0.3322868,32.05753,82.19864,0.1616146,4.963572,4.065693,0,27.79576
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.965929,2.965929,0,-1,0,2.965929,207.0517,0,0,0,6.141007,3.12203,2.965929,0,0,7.318085,23.0127,3.018977,0,3.018977,34.92159,89.54235,0.1614995,3.262522,4.912806,0,29.15371
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,6.195202,6.195202,0,-1,0,6.195202,102.2057,0,0,0,6.331852,6.521266,6.195202,0,0,4.299108,25.72978,0,0.189413,-0.189413,34.72193,89.0304,0.1614995,6.814723,5.065482,0,32.06163
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,5.499926,5.499926,0,-1,0,5.499926,123.1427,0,0,0,6.772756,5.789396,5.499926,0,0,4.509567,25.54037,0.98336,0,0.98336,35.65482,91.42245,0.161462,6.049919,5.418204,0,32.31312
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,6.129623,6.129623,0,-1,0,6.129623,139.6691,0,0,0,8.561188,6.452235,6.129623,0,0,3.526207,26.42539,2.108952,0,2.108952,37.65555,96.55251,0.1613818,6.742586,6.84895,0,34.98658
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.275238,1.275238,0,-1,0,1.275238,408.5096,2.449859,0,0,5.209469,1.342356,1.275238,0,0,1.417255,28.32345,1.417255,0,1.417255,39.00008,100,0.1613279,1.402762,4.167575,0,33.53292
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.279159,2.279159,0,-1,0,2.279159,143.0659,0.8615851,0,0,3.260699,2.399114,2.279159,0,0,0,29.59898,0,0,0,39.00008,100,0.1613279,2.507074,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.534895,0.534895,0,-1,0,0.534895,560.0897,2.432845,0,0,2.995892,0.5630473,0.534895,0,0,0,29.59898,0,0,0,39.00008,100,0.1613279,0.5883845,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,4.635289,4.635289,0,-1,0,4.635289,38.7793,0,0,0,1.797533,4.879251,4.635289,0,0,0,29.59898,0,3.081719,-3.081719,35.75166,91.67074,0.1613279,5.098818,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,3.424132,26.51726,0.1332555,0,0.1332555,35.87808,91.99489,0.1613228,0,0.1066044,0,26.65051
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,7.863371,7.863371,0,-1,0,7.863371,0,0,8.881784E-16,0.2897087,0,8.277233,7.863371,0,0,3.290877,26.63719,0,8.277233,-8.277233,27.15311,69.62321,0.1613228,8.649709,0,0,26.63719
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,6.021054,6.021054,0,-1,0,6.021054,0,0,8.881784E-16,0,0,6.337952,6.021054,0,0,12.4878,18.35995,0,6.337952,-6.337952,20.47232,52.49302,0.1613228,6.623159,0,0,18.35995
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4315461,0.4315461,0,-1,0,0.4315461,0,0,5.551115E-17,0,0,0.454259,0.4315461,0,0,19.52997,12.022,0,0.454259,-0.454259,19.99349,51.26525,0.1613228,0.4747007,0,0,12.022
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.734598,3.734598,0,-1,0,3.734598,0,0,4.440892E-16,0,0,3.931156,3.734598,0,0,20.0347,11.56775,0,3.931156,-3.931156,15.84969,40.64014,0.1613228,4.108058,0,0,11.56775
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.9518053,0.9518053,0,-1,0,0.9518053,0,0,1.110223E-16,0,0,1.0019,0.9518053,0,0,24.40265,7.636589,0,1.0019,-1.0019,14.79359,37.93221,0.1613228,1.046986,0,0,7.636589
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.9672833,0.9672833,0,-1,0,0.9672833,0,0,0,0,0,1.018193,0.9672833,0,0,25.51588,6.634688,0,1.018193,-1.018193,13.72032,35.18024,0.1613228,1.064012,0,0,6.634688
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.6666669,0.6666669,0,-1,0,0.6666669,0,0,0,0,0,0.7017547,0.6666669,0,0,26.6472,5.616496,0,0.7017547,-0.7017547,12.98061,33.28354,0.1613228,0.7333336,0,0,5.616496
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.4948723,0.4948723,0,-1,0,0.4948723,0,0,0,0,0,0.5209183,0.4948723,0,0,27.42693,4.914741,0,0.5209183,-0.5209183,12.43151,31.87561,0.1613228,0.5443596,0,0,4.914741
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00573,4.393823,0,0,0,12.43151,31.87561,0.1613228,0,0,0,4.393823
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.847796,1.847796,0,-1,0,1.847796,0,0,2.220446E-16,0,0,1.945049,1.847796,0,0,28.00573,4.393823,0,1.945049,-1.945049,10.38125,26.61854,0.1613228,2.032576,0,0,4.393823
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.687649,1.687649,0,0,0,1.687649,0,0,0,0,0,1.776473,1.687649,0,0,30.16689,2.448774,0,1.776473,-1.776473,8.508683,21.81709,0.1613228,1.856414,0,0,2.448774
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,32.14075,0.6723008,0.08004797,0,0.08004797,8.584623,22.01181,0.1613198,0,0.06403837,0,0.7523488
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,7.840428,7.840428,12,0,3.372,7.840428,35.00296,0,0,0,2.744382,0,0,4.159572,3.951594,32.0607,0.744344,6.695975,0,6.695975,14.93698,38.29988,0.1615131,8.624471,2.195505,12,3.488726
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,11.0281,11.0281,12,0,3.372,11.0281,49.66354,0,0,0,5.476943,0,0,0.9719018,0.9233068,25.36473,6.770722,6.40025,0,6.40025,21.00879,53.8686,0.161678,12.13091,4.381555,12,12.24767
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,8.099801,8.099801,0,-1,0,8.099801,100.272,0,0,0.5497809,8.121833,8.526106,8.099801,0,0,18.96448,12.53095,0,0.4042729,-0.4042729,20.58265,52.77593,0.161678,8.909781,6.497467,0,20.65278
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,-1,0,0,0,0,0,0,7.457013,0,0,0,0,19.41367,12.12667,7.457013,0,7.457013,27.657,70.91523,0.1613954,0,5.96561,0,19.58369
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.3534,3.3534,0,-1,0,3.3534,293.5534,0,0,0,9.844019,3.529894,3.3534,0,0,11.95666,18.83799,6.314125,0,6.314125,33.6471,86.27444,0.1611568,3.68874,7.875216,0,28.682
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.693404,4.693404,0,-1,0,4.693404,243.8087,0.8599697,0,0,11.44293,4.940425,4.693404,0,0,5.642533,24.5207,5.642533,0,5.642533,39.00008,100,0.1609442,5.162745,9.154343,0,35.96363
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.166842,2.166842,0,-1,0,2.166842,379.7037,5.946693,0,0,8.227579,2.280886,2.166842,0,0,0,29.59898,0,0,0,39.00008,100,0.1609442,2.383526,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609442,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,5.591272,5.591272,0,-1,0,5.591272,128.7604,1.313797,0,0,7.199347,5.88555,5.591272,0,0,0,29.59898,0,0,0,39.00008,100,0.1609442,6.1504,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,10.671,8.36,0,-1,0,8.36,54.03614,0,2.311003,3.378103,4.517422,8.8,8.36,0,0,0,29.59898,0,4.282578,-4.282578,34.48584,88.42506,0.1609442,11.7381,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.064469,1.064469,0,-1,0,1.064469,193.071,0,0,0,2.055182,1.120494,1.064469,0,0,4.75842,25.3164,0.9346877,0,0.9346877,35.37257,90.69871,0.1609091,1.170916,1.644145,0,27.37158
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,11.25193,8.36,0,-1,0,8.36,3.46966,0,2.891929,4.017122,0.2900636,8.8,8.36,0,0,3.823733,26.15762,0,8.509936,-8.509936,26.40231,67.69808,0.1609091,12.37712,0.2320509,0,26.44768
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,6.444232,6.444232,0,-1,0,6.444232,0,0,8.881784E-16,0,0,6.783402,6.444232,0,0,13.27922,17.64768,0,6.783402,-6.783402,19.25197,49.36393,0.1609091,7.088655,0,0,17.64768
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,8.460568,8.36,0,-1,0,8.36,0,0,0.1005689,0.9466258,0,8.8,8.36,0,0,20.81633,10.86428,0,8.8,-8.8,9.975958,25.57933,0.1609091,9.306625,0,0,10.86428
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2759291,0.2759291,0,-1,0,0.2759291,0,0,0,0,0,0.2904517,0.2759291,0,0,30.59411,2.06428,0,0.2904517,-0.2904517,9.669795,24.7943,0.1609091,0.303522,0,0,2.06428
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.578183,1.685137,0,-1,0,1.685137,0,0,0.893046,1.150864,0,1.773828,1.685137,0,0,30.91683,1.773828,0,1.773828,-1.773828,7.800015,20,0.1609091,2.836001,0,0,1.773828
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.834203,0,0,-1,0,0,0,0,1.834203,2.017623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,2.017623,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.042554,0,0,-1,0,0,0,0,3.042554,3.346809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,3.346809,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.139852,0,0,-1,0,0,0,0,2.139852,2.353837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,2.353837,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.351775,0,0,-1,0,0,0,0,1.351775,1.486953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,1.486953,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3575268,0,0,-1,0,0,0,0,0.3575268,0.3932795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,0.3932795,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3081085,0,0,-1,0,0,0,0,0.3081085,0.3389193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609091,0.3389193,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.941162,1.941162,10.74116,0,3.053514,1.941162,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1611029,2.135279,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02128154,0.02128154,8.821281,0,2.567784,0.02128154,657.7067,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1611651,0.02340969,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1611714,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.291487,4.291487,0,0,0,4.291487,53.64233,0,0,0,2.302054,4.517354,4.291487,0,0,6.080943,24.12613,0,2.215301,-2.215301,30.89606,79.2205,0.1611714,4.720635,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.402937,4.402937,0,-1,0,4.402937,58.64968,0,8.881784E-16,0,2.582309,4.63467,4.402937,0,0,8.542388,21.91083,0,2.052362,-2.052362,28.73268,73.67339,0.1611714,4.843231,2.065847,0,24.49314
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,-1,0,0,0,0,0,0,1.920709,0,0,0,0,10.82279,19.85847,1.920709,0,1.920709,30.55482,78.34554,0.1610996,0,1.536567,0,21.77918
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,5.662547,5.662547,0,-1,0,5.662547,44.13934,0,0,0,2.499411,5.960575,5.662547,0,0,8.902081,21.5871,0,3.461164,-3.461164,26.90644,68.99072,0.1610996,6.228801,1.999529,0,24.08652
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.4893503,0.4893503,0,-1,0,0.4893503,185.9006,0,0,0,0.9097052,0.5151056,0.4893503,0,0,12.74782,18.12594,0.3945996,0,0.3945996,27.28078,69.95059,0.1610848,0.5382854,0.7277641,0,19.03565
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4465515,0.4465515,0,-1,0,0.4465515,227.771,0,0,0,1.017115,0.4700542,0.4465515,0,0,12.35322,18.48108,0.5470608,0,0.5470608,27.79977,71.28133,0.1610644,0.4912066,0.813692,0,19.4982
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.310554,4.310554,0,-1,0,4.310554,28.03482,0,0,0,1.208456,4.537425,4.310554,0,0,11.80616,18.97343,0,3.328969,-3.328969,24.29073,62.2838,0.1610644,4.741609,0.9667647,0,20.18189
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,7.169836,7.169836,0,-1,0,7.169836,28.73496,0,0,0,2.06025,7.547195,7.169836,0,0,15.50501,15.64447,0,5.486946,-5.486946,18.50698,47.4537,0.1610644,7.886819,1.6482,0,17.70472
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,21.60162,10.15752,1.043244,0,1.043244,19.49669,49.99141,0.1610254,0,0.834595,0,11.20076
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,9.489589,8.36,0,-1,0,8.36,20.60704,0,1.129589,2.078547,1.722748,8.8,8.36,0,0,20.55838,11.09644,0,7.077252,-7.077252,12.03661,30.86304,0.1610254,10.43855,1.378199,0,12.81919
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,11.09072,4.070877,0,-1,0,4.070877,6.532894,0,7.019844,8.331035,0.2659461,4.285133,4.070877,0,0,28.42199,4.019187,0,4.019187,-4.019187,7.800015,20,0.1610254,12.19979,0.2127569,0,4.285133
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,5.061517,0,0,-1,0,0,0,0,5.061517,5.567669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,5.567669,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,7.515712,0,0,-1,0,0,0,0,7.515712,8.267283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,8.267283,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,5.95187,0,0,-1,0,0,0,0,5.95187,6.547057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,6.547057,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.5598202,0,0,-1,0,0,0,0,0.5598202,0.6158022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,0.6158022,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.914107,0,0,-1,0,0,0,0,1.914107,2.105518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,2.105518,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.268099,0,0,-1,0,0,0,0,1.268099,1.394908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,1.394908,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.886035,0,0,-1,0,0,0,0,1.886035,2.074638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,2.074638,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.013553,0,0,-1,0,0,0,0,1.013553,1.114908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,1.114908,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.757327,0,0,-1,0,0,0,0,0.757327,0.8330597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,0.8330597,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.111641,0,0,-1,0,0,0,0,2.111641,2.322805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610254,2.322805,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.945693,0.945693,9.745693,0,2.80166,0.945693,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1611528,1.040262,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.660067,2.660067,11.46007,0,3.235397,2.660067,1.550851,1.776357E-15,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1613896,2.926074,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,9.744669,9.744669,12,0,3.372,9.744669,24.85385,0,0,0,2.421926,0,0,2.255331,2.142565,16.1265,15.08513,4.56449,0,4.56449,28.03139,71.87522,0.1615152,10.71914,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.895125,2.895125,9.70168,0,2.790525,2.895125,176.0125,0,0,0,5.095782,0,0,6.806556,6.466228,11.56201,19.19317,11.56201,0,11.56201,39.00008,100,0.161519,3.184637,4.076625,12,24.28895
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.8955,1.8955,0,-1,0,1.8955,388.6962,5.372473,0,0,7.367735,1.995263,1.8955,0,0,0,29.59898,0,0,0,39.00008,100,0.161519,2.08505,5.894188,0,36.96671
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,8.628464,8.36,0,-1,0,8.36,87.99731,0,0.2684636,1.13131,7.356575,8.8,8.36,0,0,0,29.59898,0,1.443425,-1.443425,37.47857,96.09872,0.161519,9.49131,5.88526,0,36.95555
