Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,9.032306,8.36,0,-1,0,8.36,113.0376,0,0.6723059,1.575536,9.44994,8.8,8.36,0,0,1.603806,28.15555,0.64994,0,0.64994,38.09516,97.6797,0.1614949,9.935536,7.559952,0,37.60549
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,6.206244,6.206244,0,-1,0,6.206244,153.1051,2.015325,0,0,9.502078,6.532888,6.206244,0,0,0.9538658,28.7405,0.9538658,0,0.9538658,39.00008,100,0.1614594,6.826868,7.601663,0,38.24258
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,8.594767,8.36,0,-1,0,8.36,103.1916,0,0.2347666,1.094243,8.626816,8.8,8.36,0,0,0,29.59898,0,0.1731844,-0.1731844,38.81752,99.53192,0.1614594,9.454244,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,7.991884,7.991884,0,-1,0,7.991884,115.8966,0.6573816,0,0.4310727,9.262319,8.41251,7.991884,0,0,0.1924272,29.42579,0.1924272,0,0.1924272,39.00008,100,0.1614522,8.791073,7.409855,0,38.68811
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,10.43535,8.36,0,-1,0,8.36,84.87362,0,2.075349,3.118884,7.095435,8.8,8.36,0,0,0,29.59898,0,1.704565,-1.704565,37.20331,95.39291,0.1614522,11.47888,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,6.704152,6.704152,0,-1,0,6.704152,59.63712,0,8.881784E-16,0,3.998163,7.057002,6.704152,0,0,1.893962,27.89441,0,3.058839,-3.058839,33.97901,87.12549,0.1614522,7.374567,3.19853,0,31.89258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.204035,3.204035,0,-1,0,3.204035,57.40681,0,4.440892E-16,0,1.839334,3.372668,3.204035,0,0,5.292671,24.83557,0,1.533334,-1.533334,32.36273,82.9812,0.1614522,3.524438,1.471467,0,26.67491
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,10.13908,8.36,0,-1,0,8.36,3.248671,0,1.779079,2.792987,0.2715889,8.8,8.36,0,0,6.996376,23.30224,0,8.528411,-8.528411,23.373,59.93064,0.1614522,11.15299,0.2172711,0,23.57383
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,9.192907,8.36,0,-1,0,8.36,0,0,0.8329077,1.752199,0,8.8,8.36,0,0,16.47239,14.77383,0,8.8,-8.8,14.09698,36.14604,0.1614522,10.1122,0,0,14.77383
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,10.89326,5.675138,0,-1,0,5.675138,0,0,5.218119,6.307444,0,5.973829,5.675138,0,0,26.25017,5.973829,0,5.973829,-5.973829,7.800015,20,0.1614522,11.98258,0,0,5.973829
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,12.44454,0,0,-1,0,0,0,0,12.44454,13.68899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,13.68899,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.080665,0,0,-1,0,0,0,0,1.080665,1.188732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,1.188732,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.5553274,0,0,-1,0,0,0,0,0.5553274,0.6108602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,0.6108602,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.011122,0,0,-1,0,0,0,0,1.011122,1.112234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,1.112234,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.141109,0,0,-1,0,0,0,0,2.141109,2.35522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,2.35522,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.795497,0,0,-1,0,0,0,0,1.795497,1.975047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,1.975047,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.121429,0,0,-1,0,0,0,0,1.121429,1.233572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,1.233572,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.9214177,0,0,-1,0,0,0,0,0.9214177,1.013559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614522,1.013559,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.5520927,0.5520927,9.352093,0,2.70208,0.5520927,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1615524,0.607302,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1616081,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.262707,3.262707,11.40664,0,3.22188,3.262707,70.61201,0,0,0,2.303863,0,0,8.143933,7.736736,15.93843,15.25439,10.0406,0,10.0406,33.4049,85.65343,0.1617775,3.588978,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.408049,5.408049,0,0,0,5.408049,84.50385,0,0,0,4.57001,5.692684,5.408049,0,0,5.89783,24.29093,0,1.122674,-1.122674,32.2215,82.61907,0.1617775,5.948854,3.656008,0,28.86094
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,6.03795,6.03795,0,-1,0,6.03795,103.6666,0,0,0,6.259335,6.355736,6.03795,0,0,7.145245,23.16826,0,0.09640109,-0.09640109,32.11989,82.35852,0.1617775,6.641744,5.007468,0,29.42759
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.433835,5.433835,0,-1,0,5.433835,113.6206,0,0,0,6.173958,5.719827,5.433835,0,0,7.252357,23.07186,0.4541314,0,0.4541314,32.55071,83.4632,0.1617607,5.977219,4.939166,0,29.24581
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.04381,2.04381,0,-1,0,2.04381,407.5151,0,0,0,8.328834,2.151379,2.04381,0,0,6.798226,23.48057,6.177455,0,6.177455,38.41116,98.48997,0.1615324,2.248191,6.663067,0,31.80941
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,-1,0,0,0,10.78713,0,0,11.4079,0,0,0,0,0.6207712,29.04028,0.6207712,0,0.6207712,39.00008,100,0.1615095,0,9.126321,0,40.44818
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,9.734719,8.36,0,-1,0,8.36,124.5561,1.612892,1.374719,2.348191,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1615095,10.70819,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615095,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,8.715006,8.36,0,-1,0,8.36,96.21921,0,0.3550062,1.226507,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1615095,9.586507,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,3.928859,3.928859,0,-1,0,3.928859,134.4525,0.3067253,0,0,5.282449,4.135642,3.928859,0,0,0.8400824,28.8429,0.8400824,0,0.8400824,39.00008,100,0.1614785,4.321745,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,10.17346,8.36,0,-1,0,8.36,25.69642,0,1.813456,2.830802,2.148221,8.8,8.36,0,0,0,29.59898,0,6.651779,-6.651779,31.98849,82.0216,0.1614785,11.1908,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.978961,1.978961,0,-1,0,1.978961,11.45596,0,2.220446E-16,0,0.226709,2.083117,1.978961,0,0,7.390865,22.9472,0,1.856408,-1.856408,30.03166,77.0041,0.1614785,2.176857,0.1813672,0,23.17391
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,16.77113,8.36,0,-1,0,8.36,0,0,8.41113,10.08824,0,8.8,8.36,0,0,9.453541,21.09079,0,8.8,-8.8,20.75565,53.2195,0.1614785,18.44824,0,0,21.09079
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.23132,12.29079,0,0,0,20.75565,53.2195,0.1614785,0,0,0,12.29079
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.8543433,0.8543433,0,-1,0,0.8543433,0,0,1.110223E-16,0,0,0.8993087,0.8543433,0,0,19.23132,12.29079,0,0.8993087,-0.8993087,19.80769,50.78885,0.1614785,0.9397776,0,0,12.29079
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.712726,1.712726,0,-1,0,1.712726,0,0,2.220446E-16,0,0,1.802869,1.712726,0,0,20.23055,11.39148,0,1.802869,-1.802869,17.9073,45.91607,0.1614785,1.883998,0,0,11.39148
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.154089,1.154089,0,-1,0,1.154089,0,0,0,0,0,1.214831,1.154089,0,0,22.23374,9.588614,0,1.214831,-1.214831,16.62676,42.63263,0.1614785,1.269498,0,0,9.588614
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.7771429,0.7771429,0,-1,0,0.7771429,0,0,0,0,0,0.8180451,0.7771429,0,0,23.58355,8.373782,0,0.8180451,-0.8180451,15.76446,40.42162,0.1614785,0.8548571,0,0,8.373782
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49249,7.555737,0,0,0,15.76446,40.42162,0.1614785,0,0,0,7.555737
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.138089,1.138089,0,-1,0,1.138089,0,0,0,0,0,1.197988,1.138089,0,0,24.49249,7.555737,0,1.197988,-1.197988,14.50167,37.1837,0.1614785,1.251898,0,0,7.555737
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.371787,2.371787,0,-1,0,2.371787,0,0,0,0,0,2.496618,2.371787,0,0,25.82359,6.357749,0,2.496618,-2.496618,11.87001,30.43585,0.1614785,2.608966,0,0,6.357749
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.786589,1.786589,0,-1,0,1.786589,0,0,2.220446E-16,0,0,1.88062,1.786589,0,0,28.59761,3.861131,0,1.88062,-1.88062,9.887658,25.35292,0.1614785,1.965248,0,0,3.861131
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.47876,2.47876,11.27876,0,3.189526,2.47876,0,0,0,0,0,0,0,8.8,8.36,30.68719,1.980511,8.36,0,8.36,17.81865,45.68876,0.1617013,2.726636,0,12,1.980511
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.00929,2.00929,10.80929,0,3.07075,2.00929,2.178499,0,0,0,0.04377237,0,0,8.8,8.36,22.32718,9.504511,8.403772,0,8.403772,25.79117,66.13107,0.1618916,2.210219,0.0350179,12,9.548284
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,7.940432,7.940432,12,0,3.372,7.940432,35.16088,0,0,0,2.791926,0,0,4.059568,3.85659,13.92341,17.06791,6.648515,0,6.648515,32.0985,82.30369,0.1620757,8.734475,2.233541,12,19.85983
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,11.40069,11.40069,12,0,3.372,11.40069,51.65943,0,0,0,5.889532,0,0,0.599309,0.5693435,7.274898,23.05157,6.458875,0,6.458875,38.22593,98.01501,0.1622332,12.54076,4.711626,12,28.9411
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.445208,5.445208,0,-1,0,5.445208,160.2528,2.178279,0,0,8.726099,5.731797,5.445208,0,0,0.8160223,28.86456,0.8160223,0,0.8160223,39.00008,100,0.1622032,5.989728,6.980879,0,37.59066
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.343957,5.343957,0,-1,0,5.343957,191.0487,4.584342,0,0,10.20956,5.625218,5.343957,0,0,0,29.59898,0,0,0,39.00008,100,0.1622032,5.878353,8.167648,0,39.80854
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,6.211255,6.211255,0,-1,0,6.211255,158.7232,3.320539,0,0,9.858702,6.538163,6.211255,0,0,0,29.59898,0,0,0,39.00008,100,0.1622032,6.83238,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,5.854397,5.854397,0,-1,0,5.854397,168.5831,3.707,0,0,9.869523,6.162523,5.854397,0,0,0,29.59898,0,0,0,39.00008,100,0.1622032,6.439837,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,4.568637,4.568637,0,-1,0,4.568637,191.941,3.959994,0,0,8.769085,4.809091,4.568637,0,0,0,29.59898,0,0,0,39.00008,100,0.1622032,5.0255,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.283619,4.283619,0,-1,0,4.283619,170.9645,2.814397,0,0,7.323469,4.509072,4.283619,0,0,0,29.59898,0,0,0,39.00008,100,0.1622032,4.711981,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,8.544023,8.36,0,-1,0,8.36,64.70928,0,0.1840225,1.038425,5.409696,8.8,8.36,0,0,0,29.59898,0,3.390304,-3.390304,35.42638,90.8367,0.1622032,9.398425,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0.6362352,0,0,4.40324,0,0,0,0,3.767004,26.20867,3.767004,0,3.767004,39.00008,100,0.1620647,0,3.522592,0,30.61191
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,7.928296,7.928296,0,-1,0,7.928296,28.61647,0,0,0.3611254,2.268799,8.345574,7.928296,0,0,0,29.59898,0,6.076776,-6.076776,32.59459,83.57571,0.1620647,8.721126,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,7.114236,7.114236,0,-1,0,7.114236,4.164827,0,1.776357E-15,0,0.2962956,7.488669,7.114236,0,0,6.751973,23.5222,0,7.192374,-7.192374,25.01317,64.13619,0.1620647,7.825659,0.2370365,0,23.8185
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.7435,16.32983,0,0,0,25.01317,64.13619,0.1620647,0,0,0,16.32983
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,5.842412,5.842412,0,-1,0,5.842412,0,0,0,0,0,6.149908,5.842412,0,0,14.7435,16.32983,0,6.149908,-6.149908,18.53059,47.51425,0.1620647,6.426654,0,0,16.32983
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,13.29699,8.36,0,-1,0,8.36,0,0,4.936991,6.26669,0,8.8,8.36,0,0,21.57673,10.17992,0,8.8,-8.8,9.25458,23.72964,0.1620647,14.62669,0,0,10.17992
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.740771,1.310925,0,-1,0,1.310925,0,0,1.429846,1.703923,0,1.379921,1.310925,0,0,31.35451,1.379921,0,1.379921,-1.379921,7.800015,20,0.1620647,3.014848,0,0,1.379921
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.554209,0,0,-1,0,0,0,0,1.554209,1.709629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,1.709629,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.119622,0,0,-1,0,0,0,0,0.119622,0.1315842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,0.1315842,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.192792,0,0,-1,0,0,0,0,1.192792,1.312071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,1.312071,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.113678,0,0,-1,0,0,0,0,2.113678,2.325046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,2.325046,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.7539713,0,0,-1,0,0,0,0,0.7539713,0.8293684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,0.8293684,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620647,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.087316,1.087316,9.887316,0,2.837491,1.087316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1621962,1.196048,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.8711205,0.8711205,9.671121,0,2.782794,0.8711205,12.85473,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1623093,0.9582325,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1623604,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,4.966712,4.966712,0,0,0,4.966712,28.24738,0,0,0,1.402966,5.228118,4.966712,0,0,7.406361,22.93325,0,3.825152,-3.825152,27.94172,71.6453,0.1623604,5.463383,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4260698,0.4260698,0,-1,0,0.4260698,119.1683,0,0,0,0.5077401,0.4484945,0.4260698,0,0,11.65653,19.1081,0.05924558,0,0.05924558,27.99793,71.78941,0.1623582,0.4686768,0.4061921,0,19.61584
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.429593,2.429593,0,-1,0,2.429593,71.29517,0,0,0,1.732182,2.557467,2.429593,0,0,11.59728,19.16142,0,0.825284,-0.825284,27.128,69.55885,0.1623582,2.672552,1.385746,0,20.8936
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,-1,0,0,0,0,0,0,1.675507,0,0,0,0,12.51427,18.33614,1.675507,0,1.675507,28.71753,73.63454,0.1622969,0,1.340406,0,20.01165
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,6.442614,6.442614,0,-1,0,6.442614,29.41735,0,8.881784E-16,0,1.895246,6.781699,6.442614,0,0,10.83876,19.8441,0,4.886453,-4.886453,23.56676,60.42746,0.1622969,7.086876,1.516197,0,21.73934
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,-1,0,0,0,0,0,0,0.8470677,0,0,0,0,16.26815,14.95764,0.8470677,0,0.8470677,24.37035,62.48796,0.162266,0,0.6776542,0,15.80471
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.266053,4.266053,0,-1,0,4.266053,47.08238,0,8.881784E-16,0,2.008559,4.490582,4.266053,0,0,15.42108,15.72,0,2.482023,-2.482023,21.75407,55.77956,0.162266,4.692658,1.606847,0,17.72856
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.980805,2.980805,0,-1,0,2.980805,66.58406,0,0,0,1.984741,3.13769,2.980805,0,0,18.17889,13.23798,0,1.152948,-1.152948,20.53876,52.66338,0.162266,3.278886,1.587793,0,15.22272
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,7.171091,7.171091,0,-1,0,7.171091,15.35468,0,0,0,1.101098,7.548517,7.171091,0,0,19.45994,12.08503,0,6.447419,-6.447419,13.74258,35.23732,0.162266,7.8882,0.8808786,0,13.18613
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.15471,3.15471,0,-1,0,3.15471,7.654534,0,4.440892E-16,0,0.2414784,3.320747,3.15471,0,0,26.62374,5.637613,0,3.079269,-3.079269,10.49675,26.91468,0.162266,3.470181,0.1931827,0,5.879091
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,6.913572,2.688015,0,-1,0,2.688015,10.08721,0,4.225557,5.122985,0.2711457,2.829489,2.688015,0,0,30.04515,2.558344,0,2.558344,-2.558344,7.800015,20,0.162266,7.604929,0.2169166,0,2.829489
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,8.537274,0,0,-1,0,0,0,0,8.537274,9.391003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,9.391003,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,6.973923,0,0,-1,0,0,0,0,6.973923,7.671315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,7.671315,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,4.908225,0,0,-1,0,0,0,0,4.908225,5.399047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,5.399047,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.445759,0,0,-1,0,0,0,0,1.445759,1.590335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,1.590335,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01269494,0,0,-1,0,0,0,0,0.01269494,0.01396444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,0.01396444,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.430527,0,0,-1,0,0,0,0,1.430527,1.57358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,1.57358,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3321005,0,0,-1,0,0,0,0,0.3321005,0.3653105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,0.3653105,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162266,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.176454,2.176454,10.97645,0,3.113043,2.176454,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162465,2.394099,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.283785,1.283785,10.08378,0,2.887197,1.283785,16.90965,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.1625991,1.412163,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,5.940599,5.940599,12,0,3.372,5.940599,35.43404,0,0,0,2.104994,0,0,6.059401,5.756431,15.95067,15.24337,7.861425,0,7.861425,31.32595,80.32278,0.1628202,6.534659,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,3.922498,3.922498,0,0,0,3.922498,33.98483,0,0,0,1.333054,4.128945,3.922498,0,0,8.089245,22.31866,0,2.795891,-2.795891,28.37882,72.76605,0.1628202,4.314748,1.066443,0,23.65171
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,10.41386,8.36,0,-1,0,8.36,40.08808,0,2.053861,3.095247,3.351363,8.8,8.36,0,0,11.19579,19.52277,0,5.448637,-5.448637,22.63545,58.0395,0.1628202,11.45525,2.681091,0,22.87413
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,7.626834,7.626834,0,-1,0,7.626834,53.6108,0,0,0.02951762,4.088807,8.028247,7.626834,0,0,17.24983,14.07413,0,3.93944,-3.93944,18.48292,47.392,0.1628202,8.389518,3.271046,0,18.16294
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,-1,0,0,0,0,0,0,4.64243,0,0,0,0,21.62699,10.13469,4.64243,0,4.64243,22.88711,58.68479,0.1626511,0,3.713944,0,14.77712
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.139337,1.139337,0,-1,0,1.139337,228.7538,0,0,0,2.606278,1.199303,1.139337,0,0,16.98456,14.31288,1.406976,0,1.406976,24.22189,62.10728,0.1626,1.253271,2.085023,0,16.91916
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.742319,3.742319,0,-1,0,3.742319,62.787,0,0,0,2.34969,3.939284,3.742319,0,0,15.57758,15.57916,0,1.589594,-1.589594,22.54631,57.81093,0.1626,4.116551,1.879752,0,17.92885
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,8.542443,8.36,0,-1,0,8.36,36.10493,0,0.1824432,1.036687,3.018373,8.8,8.36,0,0,17.3438,13.98956,0,5.781627,-5.781627,16.45194,42.18437,0.1626,9.396688,2.414698,0,17.00793
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,3.86298,3.86298,0,-1,0,3.86298,16.42429,0,0,0,0.634467,4.066295,3.86298,0,0,23.76783,8.207934,0,3.431828,-3.431828,12.83447,32.90884,0.1626,4.249278,0.5075736,0,8.842402
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.949777,3.949777,0,-1,0,3.949777,51.4464,0,0,0,2.032018,4.15766,3.949777,0,0,27.58097,4.776107,0,2.125642,-2.125642,10.59385,27.16367,0.1626,4.344754,1.625614,0,6.808125
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.520662,3.520662,0,-1,0,3.520662,37.63049,0,4.440892E-16,1.103066,1.324842,3.70596,3.520662,0,0,29.94279,2.650465,0,2.381118,-2.381118,8.083933,20.72799,0.1626,3.872728,1.059874,0,3.975308
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,15.0003,0.5307243,0,-1,0,0.5307243,54.51217,0,14.46958,16.18948,0.2893093,0.5586571,0.5307243,0,0,32.58848,0.2693478,0,0.2693478,-0.2693478,7.800015,20,0.1626,16.50033,0.2314474,0,0.5586571
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.006871,0,0,-1,0,0,0,0,3.006871,3.307558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,3.307558,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,10.06469,0,0,-1,0,0,0,0,10.06469,11.07116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,11.07116,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,6.430487,0,0,-1,0,0,0,0,6.430487,7.073535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,7.073535,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.319356,0,0,-1,0,0,0,0,2.319356,2.551292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,2.551292,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.6053796,0,0,-1,0,0,0,0,0.6053796,0.6659176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,0.6659176,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.9448166,0,0,-1,0,0,0,0,0.9448166,1.039298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,1.039298,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.063035,0,0,-1,0,0,0,0,2.063035,2.269339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,2.269339,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0447199,0,0,-1,0,0,0,0,0.0447199,0.04919189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,0.04919189,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.199684,1.199684,9.999683,0,2.86592,1.199684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627357,1.319652,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.2874165,0.2874165,9.087417,0,2.635116,0.2874165,61.06914,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1628075,0.3161582,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,4.831218,4.831218,12,0,3.372,4.831218,48.28038,0,0,0,2.33253,0,0,7.168782,6.810343,15.99223,15.20597,9.142873,0,9.142873,32.50221,83.33883,0.163039,5.31434,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.139966,3.139966,0,0,0,3.139966,124.5038,0,0,0,3.909376,3.305227,3.139966,0,0,6.849358,23.43456,0.6041486,0,0.6041486,33.07535,84.80843,0.1630172,3.453963,3.127501,0,27.34393
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.70467,2.70467,0,-1,0,2.70467,305.033,0,0,0,8.250138,2.847022,2.70467,0,0,6.245209,23.97829,5.403117,0,5.403117,38.2012,97.9516,0.1628216,2.975137,6.600111,0,32.22843
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,12.21728,8.36,0,-1,0,8.36,106.9125,0,3.857283,5.079011,8.937889,8.8,8.36,0,0,0.8420925,28.84109,0.1378887,0,0.1378887,38.33201,98.28701,0.1628166,13.43901,7.150311,0,37.77898
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.669706,4.669706,0,-1,0,4.669706,210.8809,4.227834,0,0,9.847518,4.915481,4.669706,0,0,0.7042037,28.96519,0.7042037,0,0.7042037,39.00008,100,0.1627912,5.136677,7.878015,0,38.81271
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.103678,2.103678,0,-1,0,2.103678,418.9699,6.599379,0,0,8.813776,2.214397,2.103678,0,0,0,29.59898,0,0,0,39.00008,100,0.1627912,2.314045,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,-1,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627912,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627912,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627912,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.673355,3.673355,0,-1,0,3.673355,135.5351,1.111995,0,0,4.978685,3.866689,3.673355,0,0,0,29.59898,0,0,0,39.00008,100,0.1627912,4.04069,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.655089,3.655089,0,-1,0,3.655089,60.22346,0,0,0,2.201221,3.847463,3.655089,0,0,0,29.59898,0,1.646241,-1.646241,37.26479,95.55054,0.1627912,4.020598,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,1.829157,27.95274,0.2722233,0,0.2722233,37.52304,96.21273,0.1627813,0,0.2177786,0,28.22496
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.338377,2.338377,0,-1,0,2.338377,0,0,0,0,0,2.461449,2.338377,0,0,1.556933,28.19774,0,2.461449,-2.461449,34.92844,89.55994,0.1627813,2.572215,0,0,28.19774
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.291877,25.73629,0,0,0,34.92844,89.55994,0.1627813,0,0,0,25.73629
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.279498,3.279498,0,-1,0,3.279498,0,0,0,0,0,3.452103,3.279498,0,0,4.291877,25.73629,0,3.452103,-3.452103,31.28961,80.22961,0.1627813,3.607448,0,0,25.73629
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.3516623,0.3516623,0,-1,0,0.3516623,0,0,5.551115E-17,0,0,0.3701709,0.3516623,0,0,8.127547,22.28419,0,0.3701709,-0.3701709,30.89942,79.22911,0.1627813,0.3868286,0,0,22.28419
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.217895,1.217895,0,-1,0,1.217895,0,0,2.220446E-16,0,0,1.281995,1.217895,0,0,8.538848,21.91401,0,1.281995,-1.281995,29.54807,75.76414,0.1627813,1.339684,0,0,21.91401
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.920693,1.920693,0,-1,0,1.920693,0,0,2.220446E-16,0,0,2.021782,1.920693,0,0,9.963286,20.63202,0,2.021782,-2.021782,27.41693,70.29967,0.1627813,2.112762,0,0,20.63202
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.821173,1.821173,0,-1,0,1.821173,0,0,2.220446E-16,0,0,1.917024,1.821173,0,0,12.20971,18.61024,0,1.917024,-1.917024,25.39621,65.11835,0.1627813,2.003291,0,0,18.61024
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.534047,1.534047,0,-1,0,1.534047,0,0,2.220446E-16,0,0,1.614786,1.534047,0,0,14.33974,16.69321,0,1.614786,-1.614786,23.69407,60.75391,0.1627813,1.687452,0,0,16.69321
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.543409,2.543409,0,-1,0,2.543409,0,0,4.440892E-16,0,0,2.677273,2.543409,0,0,16.13395,15.07843,0,2.677273,-2.677273,20.87198,53.51779,0.1627813,2.79775,0,0,15.07843
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.176708,1.176708,0,-1,0,1.176708,0,0,2.220446E-16,0,0,1.238641,1.176708,0,0,19.10869,12.40115,0,1.238641,-1.238641,19.56634,50.17,0.1627813,1.294379,0,0,12.40115
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.499606,2.499606,0,0,0,2.499606,0,0,4.440892E-16,0,0,2.631164,2.499606,0,0,20.48496,11.16251,0,2.631164,-2.631164,16.79285,43.0585,0.1627813,2.749566,0,0,11.16251
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.030392,2.030392,0,0,0,2.030392,4.949065,0,4.440892E-16,0,0.1004854,2.137254,2.030392,0,0,23.40848,8.53135,0,2.036769,-2.036769,14.6459,37.55353,0.1627813,2.233431,0.08038833,0,8.631835
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2043324,0.2043324,0,0,0,0.2043324,1267.183,0,0,0,2.589265,0.2150867,0.2043324,0,0,25.67155,6.494581,2.374179,0,2.374179,16.89825,43.32875,0.1626956,0.2247656,2.071412,0,9.083846
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,6.63026,6.63026,0,0,0,6.63026,72.85091,0,0,0,4.830205,6.979221,6.63026,0,0,23.29737,8.631342,0,2.149016,-2.149016,14.63299,37.5204,0.1626956,7.293285,3.864164,0,13.46155
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.107927,4.107927,0,-1,0,4.107927,184.3093,0,0,0,7.571291,4.324134,4.107927,0,0,25.68517,6.482326,3.247158,0,3.247158,17.71351,45.41917,0.1625785,4.51872,6.057033,0,14.05362
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.155747,1.155747,0,-1,0,1.155747,628.2234,0,0,0,7.260674,1.216576,1.155747,0,0,22.43801,9.404768,6.044098,0,6.044098,23.44745,60.12154,0.1623609,1.271322,5.808539,0,16.66544
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,7.574972,7.574972,0,-1,0,7.574972,128.491,0,0,0,9.733158,7.973655,7.574972,0,0,16.39391,14.84446,1.759504,0,1.759504,25.11666,64.40156,0.1622977,8.332469,7.786527,0,24.57761
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,11.16173,8.36,0,-1,0,8.36,123.4275,0,2.801729,3.917902,10.31854,8.8,8.36,0,0,14.63441,16.42801,1.518536,0,1.518536,26.55727,68.09542,0.1622432,12.2779,8.254828,0,26.74655
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,-1,0,0,0,0,0,0,9.482216,0,0,0,0,13.11587,17.79469,9.482216,0,9.482216,35.55289,91.16107,0.1619035,0,7.585773,0,27.27691
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.334759,1.334759,0,-1,0,1.334759,738.1568,4.813951,0,0,9.852618,1.40501,1.334759,0,0,3.633657,26.32869,3.633657,0,3.633657,39.00008,100,0.1617738,1.468235,7.882094,0,36.1813
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.171205,3.171205,0,-1,0,3.171205,229.1806,3.929677,0,0,7.267787,3.33811,3.171205,0,0,0,29.59898,0,0,0,39.00008,100,0.1617738,3.488325,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.191131,1.191131,0,-1,0,1.191131,440.1805,3.989305,0,0,5.243128,1.253823,1.191131,0,0,0,29.59898,0,0,0,39.00008,100,0.1617738,1.310245,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.322372,2.322372,0,-1,0,2.322372,107.3595,0.04868438,0,0,2.493287,2.444602,2.322372,0,0,0,29.59898,0,0,0,39.00008,100,0.1617738,2.554609,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.079716,3.079716,0,-1,0,3.079716,9.900392,0,4.440892E-16,0,0.3049039,3.241806,3.079716,0,0,0,29.59898,0,2.936902,-2.936902,35.90431,92.06215,0.1617738,3.387687,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,18.05215,8.36,0,-1,0,8.36,0,0,9.692153,11.49737,0,8.8,8.36,0,0,3.263225,26.66208,0,8.8,-8.8,26.6283,68.27755,0.1617738,19.85737,0,0,26.66208
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.041,17.86208,0,0,0,26.6283,68.27755,0.1617738,0,0,0,17.86208
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,3.818372,3.818372,0,-1,0,3.818372,0,0,0,0,0,4.019339,3.818372,0,0,13.041,17.86208,0,4.019339,-4.019339,22.39154,57.4141,0.1617738,4.200209,0,0,17.86208
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.206563,2.206563,0,-1,0,2.206563,0,0,0,0,0,2.322699,2.206563,0,0,17.50693,13.84274,0,2.322699,-2.322699,19.9432,51.13631,0.1617738,2.42722,0,0,13.84274
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.954433,1.954433,0,-1,0,1.954433,0,0,2.220446E-16,0,0,2.057298,1.954433,0,0,20.08771,11.52004,0,2.057298,-2.057298,17.77462,45.57586,0.1617738,2.149876,0,0,11.52004
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.328167,1.328167,0,-1,0,1.328167,0,0,2.220446E-16,0,0,1.39807,1.328167,0,0,22.3736,9.462741,0,1.39807,-1.39807,16.30092,41.79716,0.1617738,1.460984,0,0,9.462741
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92701,8.064671,0,0,0,16.30092,41.79716,0.1617738,0,0,0,8.064671
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3968125,0.3968125,0,-1,0,0.3968125,0,0,5.551115E-17,0,0,0.4176974,0.3968125,0,0,23.92701,8.064671,0,0.4176974,-0.4176974,15.86063,40.66821,0.1617738,0.4364938,0,0,8.064671
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.405646,2.405646,0,-1,0,2.405646,0,0,0,0,0,2.532259,2.405646,0,0,24.39112,7.646974,0,2.532259,-2.532259,13.1914,33.82403,0.1617738,2.64621,0,0,7.646974
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20474,5.114715,0,0,0,13.1914,33.82403,0.1617738,0,0,0,5.114715
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.20474,5.114715,0,0,0,13.1914,33.82403,0.1617738,0,0,0,5.114715
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.800979,1.800979,0,0,0,1.800979,12.38817,0,2.220446E-16,0,0.2231084,1.895767,1.800979,0,0,27.20474,5.114715,0,1.672659,-1.672659,11.42826,29.30317,0.1617738,1.981077,0.1784867,0,5.337823
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.138939,0.138939,0,0,0,0.138939,1392.536,0,0,0,1.934776,0.1462516,0.138939,0,0,29.06325,3.442056,1.788524,0,1.788524,13.125,33.65379,0.16171,0.1528329,1.54782,0,5.376832
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,27.27472,5.051728,4.257314,0,4.257314,17.16385,44.00978,0.1615583,0,3.405851,0,9.309042
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.284128,3.284128,0,-1,0,3.284128,189.7776,0,0,0,6.232541,3.456977,3.284128,0,0,23.01741,8.88331,2.775563,0,2.775563,19.79698,50.76138,0.1614596,3.612541,4.986032,0,15.11585
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,-1,0,0,0,0,0,0,7.201012,0,0,0,0,20.24185,11.38132,7.201012,0,7.201012,26.62846,68.27796,0.161204,0,5.760809,0,18.58233
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,-1,0,0,0,0,0,0,7.489804,0,0,0,0,13.04083,17.86223,7.489804,0,7.489804,33.73391,86.49703,0.1609391,0,5.991843,0,25.35203
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,-1,0,0,0,1.91787,0,0,7.468899,0,0,0,0,5.551029,24.60305,5.551029,0,5.551029,39.00008,100,0.1607433,0,5.975119,0,32.07195
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.600465,2.600465,0,-1,0,2.600465,287.0895,4.728332,0,0,7.465663,2.737332,2.600465,0,0,0,29.59898,0,0,0,39.00008,100,0.1607433,2.860512,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2407128,0.2407128,0,-1,0,0.2407128,3267.572,7.612082,0,0,7.865464,0.2533819,0.2407128,0,0,0,29.59898,0,0,0,39.00008,100,0.1607433,0.2647841,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,9.191043,8.36,0,-1,0,8.36,82.38674,0,0.831043,1.750147,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.1607433,10.11015,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,8.008049,8.008049,0,-1,0,8.008049,63.12846,0,0,0.448854,5.055358,8.429525,8.008049,0,0,2.124965,27.68651,0,3.374167,-3.374167,33.42747,85.7113,0.1607433,8.808854,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,7.116941,7.116941,0,-1,0,7.116941,33.29811,0,8.881784E-16,0,2.369807,7.491517,7.116941,0,0,5.87404,24.31234,0,5.12171,-5.12171,28.02872,71.86836,0.1607433,7.828636,1.895846,0,26.68215
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,9.779354,8.36,0,-1,0,8.36,3.388838,0,1.419354,2.397289,0.2833069,8.8,8.36,0,0,11.56483,19.19063,0,8.516693,-8.516693,19.05134,48.84948,0.1607433,10.75729,0.2266455,0,19.47394
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02782,10.67394,0,0,0,19.05134,48.84948,0.1607433,0,0,0,10.67394
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.501062,1.501062,0,-1,0,1.501062,0,0,2.220446E-16,0,0,1.580065,1.501062,0,0,21.02782,10.67394,0,1.580065,-1.580065,17.3858,44.57889,0.1607433,1.651168,0,0,10.67394
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4121641,0.4121641,0,-1,0,0.4121641,0,0,0,0,0,0.4338569,0.4121641,0,0,22.78345,9.093874,0,0.4338569,-0.4338569,16.92847,43.40626,0.1607433,0.4533805,0,0,9.093874
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.7260932,0.7260932,0,-1,0,0.7260932,0,0,0,0,0,0.7643087,0.7260932,0,0,23.26551,8.660017,0,0.7643087,-0.7643087,16.12282,41.34049,0.1607433,0.7987026,0,0,8.660017
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11474,7.895708,0,0,0,16.12282,41.34049,0.1607433,0,0,0,7.895708
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2984607,0.2984607,0,-1,0,0.2984607,0,0,5.551115E-17,0,0,0.3141692,0.2984607,0,0,24.11474,7.895708,0,0.3141692,-0.3141692,15.79166,40.49135,0.1607433,0.3283068,0,0,7.895708
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.9916243,0.9916243,0,-1,0,0.9916243,0,0,2.220446E-16,0,0,1.043815,0.9916243,0,0,24.46382,7.581539,0,1.043815,-1.043815,14.69138,37.67014,0.1607433,1.090787,0,0,7.581539
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.168448,1.168448,0,-1,0,1.168448,0,0,2.220446E-16,0,0,1.229946,1.168448,0,0,25.62362,6.537724,0,1.229946,-1.229946,13.39491,34.34584,0.1607433,1.285293,0,0,6.537724
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.105356,1.105356,0,-1,0,1.105356,0,0,0,0,0,1.163532,1.105356,0,0,26.99022,5.307778,0,1.163532,-1.163532,12.16843,31.20105,0.1607433,1.215891,0,0,5.307778
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.6414757,0.6414757,0,-1,0,0.6414757,0,0,0,0,0,0.6752375,0.6414757,0,0,28.28304,4.144246,0,0.6752375,-0.6752375,11.45667,29.37602,0.1607433,0.7056233,0,0,4.144246
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.832802,2.832802,0,0,0,2.832802,0,0,0,0,0,2.981897,2.832802,0,0,29.0333,3.469008,0,2.981897,-2.981897,8.313476,21.31656,0.1607433,3.116082,0,0,3.469008
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.8486674,0.8486674,9.648667,0,2.777113,0.8486674,11.59101,0,0,0,0.09836912,0,0,8.8,8.36,32.34652,0.4871111,8.458369,0,8.458369,16.33779,41.89168,0.1608547,0.9335341,0.0786953,12,0.5854802
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,23.88815,8.099644,9.819237,0,9.819237,25.65314,65.77714,0.1608658,0,1.16739,12,9.55888
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.048233,0,0,8.8,8.36,14.06891,16.93696,10.40823,0,10.40823,35.52725,91.09534,0.1608563,0,1.638586,12,18.98519
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0.8589312,0,0,4.519611,0,0,0,0,3.66068,26.30437,3.66068,0,3.66068,39.00008,100,0.1607281,0,3.615689,0,30.82398
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,-1,0,0,0,5.828525,0,0,5.828525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,0,4.66282,0,35.4275
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,5.121909,5.121909,0,-1,0,5.121909,147.7377,2.175508,0,0,7.566991,5.391483,5.121909,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,5.6341,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,5.881527,5.881527,0,-1,0,5.881527,132.4646,1.599861,0,0,7.790942,6.191081,5.881527,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,6.46968,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.033195,3.033195,0,-1,0,3.033195,235.6421,3.954648,0,0,7.147486,3.192837,3.033195,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,3.336515,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.797719,1.797719,0,-1,0,1.797719,300.3055,3.506312,0,0,5.398648,1.892336,1.797719,0,0,0,29.59898,0,0,0,39.00008,100,0.1607281,1.977491,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,6.2496,6.2496,0,-1,0,6.2496,45.74732,0,8.881784E-16,0,2.859025,6.578526,6.2496,0,0,0,29.59898,0,3.719502,-3.719502,35.07938,89.94695,0.1607281,6.87456,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,4.999749,4.999749,0,-1,0,4.999749,18.57553,0,8.881784E-16,0,0.9287297,5.262894,4.999749,0,0,4.13278,25.87948,0,4.334164,-4.334164,30.51077,78.23258,0.1607281,5.499724,0.7429837,0,26.80821
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,6.933514,6.933514,0,-1,0,6.933514,3.953841,0,0,0,0.2741401,7.298435,6.933514,0,0,8.948518,21.54531,0,7.024295,-7.024295,23.10651,59.24734,0.1607281,7.626865,0.2193121,0,21.81945
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,10.81091,8.36,0,-1,0,8.36,0,0,2.450906,3.531997,0,8.8,8.36,0,0,16.75329,14.52102,0,8.8,-8.8,13.8305,35.46274,0.1607281,11.892,0,0,14.52102
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53107,5.721017,0,0,0,13.8305,35.46274,0.1607281,0,0,0,5.721017
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,13.59091,5.434966,0,-1,0,5.434966,0,0,8.155943,9.515034,0,5.721017,5.434966,0,0,26.53107,5.721017,0,5.721017,-5.721017,7.800015,20,0.1607281,14.95,0,0,5.721017
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.097259,0,0,-1,0,0,0,0,1.097259,1.206985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,1.206985,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.500444,0,0,-1,0,0,0,0,3.500444,3.850488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,3.850488,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.6426764,0,0,-1,0,0,0,0,0.6426764,0.706944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,0.706944,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.230616,0,0,-1,0,0,0,0,1.230616,1.353677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,1.353677,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.3292548,0,0,-1,0,0,0,0,0.3292548,0.3621803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,0.3621803,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.456616,0,0,-1,0,0,0,0,1.456616,1.602278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,1.602278,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02770969,0,0,-1,0,0,0,0,0.02770969,0.03048066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1607281,0.03048066,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.727235,2.727235,11.52724,0,3.25239,2.727235,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609569,2.999958,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1610085,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,6.459896,6.459896,12,0,3.372,6.459896,30.65694,0,0,0,1.980406,0,0,5.540104,5.263099,15.87428,15.31213,7.243505,0,7.243505,30.81221,79.0055,0.1612077,7.105886,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.372149,5.372149,8.920485,0,2.592883,5.372149,91.13081,0,0,0,4.895683,0,0,3.548336,3.370919,8.630774,21.83128,8.266603,0,8.266603,38.65459,99.11415,0.1612793,5.909364,3.916546,12,26.72696
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,4.681504,0,0,5.045675,0,0,0,0,0.3641714,29.27122,0.3641714,0,0.3641714,39.00008,100,0.1612666,0,4.03654,0,34.3169
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,12.14024,8.36,0,-1,0,8.36,73.75609,0,3.780237,4.99426,6.166009,8.8,8.36,0,0,0,29.59898,0,2.633991,-2.633991,36.22361,92.88086,0.1612666,13.35426,4.932807,0,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.084823,3.084823,0,-1,0,3.084823,187.1802,0,0,0,5.774177,3.247182,3.084823,0,0,2.926657,26.96499,2.526995,0,2.526995,38.62093,99.02782,0.1611786,3.393305,4.619341,0,32.73916
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,-1,0,0,0,8.990781,0,0,9.390443,0,0,0,0,0.3996618,29.23928,0.3996618,0,0.3996618,39.00008,100,0.1611647,0,7.512354,0,38.62973
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.699408,1.699408,0,-1,0,1.699408,493.3773,6.595643,0,0,8.384494,1.788851,1.699408,0,0,0,29.59898,0,0,0,39.00008,100,0.1611647,1.869349,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611647,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.260297,3.260297,0,-1,0,3.260297,229.2665,4.042877,0,0,7.474769,3.431892,3.260297,0,0,0,29.59898,0,0,0,39.00008,100,0.1611647,3.586327,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.690202,3.690202,0,-1,0,3.690202,131.5257,0.9691392,0,0,4.853562,3.884423,3.690202,0,0,0,29.59898,0,0,0,39.00008,100,0.1611647,4.059222,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.068538,4.068538,0,-1,0,4.068538,42.85857,0,8.881784E-16,0,1.743717,4.282671,4.068538,0,0,0,29.59898,0,2.538954,-2.538954,36.32378,93.13773,0.1611647,4.475391,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,2.82106,27.06002,0.1551702,0,0.1551702,36.47099,93.51518,0.1611593,0,0.1241361,0,27.21519
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,10.21667,8.36,0,-1,0,8.36,0,0,1.856672,2.878339,0,8.8,8.36,0,0,2.66589,27.19968,0,8.8,-8.8,27.19498,69.73058,0.1611593,11.23834,0,0,27.19968
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,7.793483,7.793483,0,-1,0,7.793483,0,0,8.881784E-16,0.2128315,0,8.203667,7.793483,0,0,12.44367,18.39968,0,8.203667,-8.203667,18.54755,47.55774,0.1611593,8.572831,0,0,18.39968
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,5.839562,5.839562,0,-1,0,5.839562,0,0,0,0,0,6.146908,5.839562,0,0,21.55885,10.19601,0,6.146908,-6.146908,12.06814,30.9439,0.1611593,6.423519,0,0,10.19601
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.29365,2.29365,0,-1,0,2.29365,0,0,0,0,0,2.414369,2.29365,0,0,28.38875,4.049103,0,2.414369,-2.414369,9.523176,24.41835,0.1611593,2.523015,0,0,4.049103
