Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.175667,1.552997,0,-1,0,1.552997,0,0,0.6226693,0.840236,0,1.634734,1.552997,0,0,31.07138,1.634734,0,1.634734,-1.634734,7.800015,20,0.1611593,2.393233,0,0,1.634734
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.738707,0,0,-1,0,0,0,0,2.738707,3.012577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611593,3.012577,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.33726,0,0,-1,0,0,0,0,2.33726,2.570987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611593,2.570987,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.6778631,0,0,-1,0,0,0,0,0.6778631,0.7456495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611593,0.7456495,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.917991,0,0,-1,0,0,0,0,0.917991,1.00979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611593,1.00979,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.961765,0,0,-1,0,0,0,0,2.961765,3.257942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611593,3.257942,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.508786,1.508786,10.30879,0,2.944123,1.508786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613118,1.659665,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.84423,1.84423,10.64423,0,3.02899,1.84423,8.24032,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1614787,2.028653,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.895822,1.895822,10.69582,0,3.042043,1.895822,134.7549,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1615648,2.085405,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.8967879,0.8967879,0,0,0,0.8967879,563.3314,0,0,0,5.051888,0.9439873,0.8967879,0,0,5.101069,25.00802,4.107901,0,4.107901,38.05788,97.5841,0.1614224,0.9864666,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,7.228019,7.228019,0,-1,0,7.228019,96.54032,0,0,0,6.977953,7.608441,7.228019,0,0,0.993168,28.70513,0,0.6304885,-0.6304885,37.39328,95.88002,0.1614224,7.950821,5.582362,0,35.68308
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,6.809928,6.809928,0,-1,0,6.809928,119.4774,0,0,0,8.136328,7.168345,6.809928,0,0,1.693711,28.07464,0.967983,0,0.967983,38.31159,98.23466,0.1613889,7.490921,6.509062,0,36.21097
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02781197,0.02781197,0,-1,0,0.02781197,39728.91,10.29439,0,0,11.04939,0.02927575,0.02781197,0,0,0.7257277,28.94582,0.7257277,0,0.7257277,39.00008,100,0.1613638,0.03059316,8.839514,0,39.99522
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,-1,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613638,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.317205,5.317205,0,-1,0,5.317205,194.124,4.724915,0,0,10.32197,5.597058,5.317205,0,0,0,29.59898,0,0,0,39.00008,100,0.1613638,5.848926,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613638,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613638,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.9037908,0.9037908,0,-1,0,0.9037908,538.2421,3.913224,0,0,4.864583,0.9513587,0.9037908,0,0,0,29.59898,0,0,0,39.00008,100,0.1613638,0.9941698,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,7.269692,7.269692,0,-1,0,7.269692,31.91752,0,8.881784E-16,0,2.320305,7.652308,7.269692,0,0,0,29.59898,0,5.332002,-5.332002,33.37965,85.58868,0.1613638,7.996661,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.4975708,0.4975708,0,-1,0,0.4975708,63.50976,0,0,0,0.316006,0.5237588,0.4975708,0,0,5.924447,24.26698,0,0.2077527,-0.2077527,33.16066,85.02718,0.1613638,0.5473279,0.2528048,0,24.58298
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.155283,24.05922,0,0,0,33.16066,85.02718,0.1613638,0,0,0,24.05922
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,4.791451,4.791451,0,-1,0,4.791451,0,0,8.881784E-16,0,0,5.043633,4.791451,0,0,6.155283,24.05922,0,5.043633,-5.043633,27.84421,71.39526,0.1613638,5.270596,0,0,24.05922
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,5.919764,5.919764,0,-1,0,5.919764,0,0,8.881784E-16,0,0,6.23133,5.919764,0,0,11.75932,19.01559,0,6.23133,-6.23133,21.27581,54.55325,0.1613638,6.51174,0,0,19.01559
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.557336,1.557336,0,-1,0,1.557336,0,0,2.220446E-16,0,0,1.639302,1.557336,0,0,18.68302,12.78426,0,1.639302,-1.639302,19.54783,50.12255,0.1613638,1.71307,0,0,12.78426
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.278343,1.278343,0,-1,0,1.278343,0,0,0,0,0,1.345625,1.278343,0,0,20.50447,11.14496,0,1.345625,-1.345625,18.12942,46.4856,0.1613638,1.406178,0,0,11.14496
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.30716,1.30716,0,-1,0,1.30716,0,0,2.220446E-16,0,0,1.375958,1.30716,0,0,21.9996,9.799335,0,1.375958,-1.375958,16.67903,42.76667,0.1613638,1.437876,0,0,9.799335
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.481727,1.481727,0,-1,0,1.481727,0,0,2.220446E-16,0,0,1.559713,1.481727,0,0,23.52845,8.423376,0,1.559713,-1.559713,15.03495,38.55108,0.1613638,1.6299,0,0,8.423376
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.491469,1.491469,0,-1,0,1.491469,0,0,0,0,0,1.569967,1.491469,0,0,25.26146,6.863663,0,1.569967,-1.569967,13.38006,34.30778,0.1613638,1.640615,0,0,6.863663
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1923393,0.1923393,0,-1,0,0.1923393,0,0,2.775558E-17,0,0,0.2024624,0.1923393,0,0,27.00587,5.293696,0,0.2024624,-0.2024624,13.16665,33.76057,0.1613638,0.2115732,0,0,5.293696
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23083,5.091234,0,0,0,13.16665,33.76057,0.1613638,0,0,0,5.091234
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.23083,5.091234,0,0,0,13.16665,33.76057,0.1613638,0,0,0,5.091234
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.399044,1.399044,0,0,0,1.399044,19.61425,0,2.220446E-16,0,0.274412,1.472678,1.399044,0,0,27.23083,5.091234,0,1.198266,-1.198266,11.90356,30.5219,0.1613638,1.538948,0.2195296,0,5.365646
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.036878,4.036878,12,0,3.372,4.036878,67.04222,0,0,0,2.706413,0,0,7.963122,7.564966,28.56223,3.892968,10.27138,0,10.27138,21.64785,55.50719,0.1615505,4.440566,2.16513,12,6.59938
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,6.143208,6.143208,12,0,3.372,6.143208,67.8604,0,0,0,4.168805,0,0,5.856792,5.563953,18.29086,13.13721,9.732758,0,9.732758,30.88116,79.18229,0.1617549,6.757528,3.335044,12,17.30602
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,9.746424,8.36,0,-1,0,8.36,80.62229,0,1.386424,2.361067,6.740024,8.8,8.36,0,0,8.558097,21.89669,0,2.059976,-2.059976,28.70975,73.61459,0.1617549,10.72107,5.392019,0,28.63671
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,7.381466,7.381466,0,-1,0,7.381466,110.2465,0,0,0,8.137806,7.769964,7.381466,0,0,10.84696,19.83672,0.367842,0,0.367842,29.05871,74.50938,0.1617422,8.119613,6.510245,0,27.97452
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,-1,0,0,0,0,0,0,7.897484,0,0,0,0,10.47912,20.16777,7.897484,0,7.897484,36.55093,93.72014,0.16147,0,6.317987,0,28.06526
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,7.652377,7.652377,0,-1,0,7.652377,109.3187,0,0,0.05761446,8.365478,8.055134,7.652377,0,0,2.581633,27.27551,0.3103437,0,0.3103437,36.84534,94.47505,0.1614593,8.417615,6.692382,0,35.64099
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2647616,0.2647616,0,-1,0,0.2647616,3218.082,5.970259,0,0,8.520245,0.2786964,0.2647616,0,0,2.271289,27.55482,2.271289,0,2.271289,39.00008,100,0.1613812,0.2912378,6.816195,0,36.07506
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,5.914034,5.914034,0,-1,0,5.914034,144.4835,2.319506,0,0,8.544806,6.225299,5.914034,0,0,0,29.59898,0,0,0,39.00008,100,0.1613812,6.505437,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.8211449,0.8211449,0,-1,0,0.8211449,828.0858,5.935421,0,0,6.799784,0.864363,0.8211449,0,0,0,29.59898,0,0,0,39.00008,100,0.1613812,0.9032594,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.498227,3.498227,0,-1,0,3.498227,89.68095,0,0,0,3.137244,3.682344,3.498227,0,0,0,29.59898,0,0.5451007,-0.5451007,38.42549,98.5267,0.1613812,3.84805,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,5.972351,5.972351,0,-1,0,5.972351,28.01846,0,8.881784E-16,0,1.673361,6.286685,5.972351,0,0,0.6056675,29.05388,0,4.613325,-4.613325,33.56262,86.05783,0.1613812,6.569586,1.338689,0,30.72724
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,4.631067,4.631067,0,-1,0,4.631067,6.545221,0,8.881784E-16,0,0.3031136,4.874808,4.631067,0,0,5.731584,24.44055,0,4.571694,-4.571694,28.74363,73.70147,0.1613812,5.094174,0.2424909,0,24.74367
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.441784,4.441784,0,-1,0,4.441784,0,0,0,0,0,4.675562,4.441784,0,0,10.81124,19.86886,0,4.675562,-4.675562,23.81516,61.06438,0.1613812,4.885962,0,0,19.86886
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00631,15.1933,0,0,0,23.81516,61.06438,0.1613812,0,0,0,15.1933
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,4.626855,4.626855,0,-1,0,4.626855,0,0,0,0,0,4.870374,4.626855,0,0,16.00631,15.1933,0,4.870374,-4.870374,18.68133,47.90075,0.1613812,5.08954,0,0,15.1933
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.5610698,0.5610698,0,-1,0,0.5610698,0,0,1.110223E-16,0,0,0.5905998,0.5610698,0,0,21.41784,10.32292,0,0.5905998,-0.5905998,18.05878,46.30449,0.1613812,0.6171768,0,0,10.32292
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.29327,1.29327,0,-1,0,1.29327,0,0,2.220446E-16,0,0,1.361336,1.29327,0,0,22.07406,9.732323,0,1.361336,-1.361336,16.62381,42.62507,0.1613812,1.422596,0,0,9.732323
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58666,8.370987,0,0,0,16.62381,42.62507,0.1613812,0,0,0,8.370987
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.514766,1.514766,0,-1,0,1.514766,0,0,2.220446E-16,0,0,1.59449,1.514766,0,0,23.58666,8.370987,0,1.59449,-1.59449,14.94307,38.31549,0.1613812,1.666242,0,0,8.370987
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35831,6.776496,0,0,0,14.94307,38.31549,0.1613812,0,0,0,6.776496
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35831,6.776496,0,0,0,14.94307,38.31549,0.1613812,0,0,0,6.776496
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.42519,3.42519,0,-1,0,3.42519,0,0,4.440892E-16,0,0,3.605463,3.42519,0,0,25.35831,6.776496,0,3.605463,-3.605463,11.14258,28.57066,0.1613812,3.767709,0,0,6.776496
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36438,3.171033,0,0,0,11.14258,28.57066,0.1613812,0,0,0,3.171033
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.4993795,0.4993795,0,0,0,0.4993795,29.17533,0,0,0,0.1456956,0.5256626,0.4993795,0,0,29.36438,3.171033,0,0.379967,-0.379967,10.74206,27.54368,0.1613812,0.5493174,0.1165565,0,3.316729
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.687655,3.687655,11.93951,0,3.356697,3.687655,41.02742,0,0,0,1.51295,0,0,8.25186,7.839267,29.78657,2.791066,9.352216,0,9.352216,19.61435,50.2931,0.1615946,4.05642,1.21036,12,4.304016
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,10.60232,10.60232,12,0,3.372,10.60232,37.38348,0,0,0,3.963516,0,0,1.397682,1.327798,20.43435,11.20806,5.291313,0,5.291313,24.63413,63.16431,0.1617212,11.66255,3.170812,12,15.17158
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.289622,5.289622,0,-1,0,5.289622,66.70615,0,0,0,3.528503,5.568023,5.289622,0,0,15.14304,15.97024,0,2.03952,-2.03952,22.48429,57.6519,0.1617212,5.818584,2.822803,0,19.49874
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.9961196,0.9961196,0,-1,0,0.9961196,641.1168,0,0,0,6.38629,1.048547,0.9961196,0,0,17.40917,13.93072,5.337743,0,5.337743,27.54811,70.63605,0.1615381,1.095731,5.109032,0,20.31701
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,-1,0,0,0,0,0,0,7.962777,0,0,0,0,12.07143,18.73469,7.962777,0,7.962777,35.10227,90.00564,0.1612658,0,6.370222,0,26.69747
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,-1,0,0,0,3.250496,0,0,7.359149,0,0,0,0,4.108653,25.90119,4.108653,0,4.108653,39.00008,100,0.1611256,0,5.887319,0,33.26034
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,-1,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611256,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,5.517548,5.517548,0,-1,0,5.517548,97.78926,0,0,0,5.395569,5.807945,5.517548,0,0,0,29.59898,0,0.4123758,-0.4123758,38.5654,98.88543,0.1611256,6.069303,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.938472,1.938472,0,-1,0,1.938472,254.6209,2.437063,0,0,4.935756,2.040497,1.938472,0,0,0.4581954,29.1866,0.4581954,0,0.4581954,39.00008,100,0.16111,2.132319,3.948604,0,34.12236
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,7.272147,7.272147,0,-1,0,7.272147,34.43473,0,0,0,2.504144,7.654891,7.272147,0,0,0,29.59898,0,5.150747,-5.150747,33.57071,86.07858,0.16111,7.999361,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,6.472317,6.472317,0,-1,0,6.472317,29.8665,0,0,0,1.933055,6.812965,6.472317,0,0,5.723052,24.44823,0,4.879911,-4.879911,28.42684,72.88918,0.16111,7.119549,1.546444,0,26.38129
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.391871,2.391871,0,-1,0,2.391871,12.3129,0,4.440892E-16,0,0.2945087,2.517759,2.391871,0,0,11.14517,19.56832,0,2.223251,-2.223251,26.08332,66.88019,0.16111,2.631058,0.235607,0,19.86283
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.61545,17.34507,0,0,0,26.08332,66.88019,0.16111,0,0,0,17.34507
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.441271,4.441271,0,-1,0,4.441271,0,0,0,0,0,4.675022,4.441271,0,0,13.61545,17.34507,0,4.675022,-4.675022,21.15542,54.24456,0.16111,4.885398,0,0,17.34507
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80992,12.67005,0,0,0,21.15542,54.24456,0.16111,0,0,0,12.67005
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.9402475,0.9402475,0,-1,0,0.9402475,0,0,0,0,0,0.9897342,0.9402475,0,0,18.80992,12.67005,0,0.9897342,-0.9897342,20.11215,51.5695,0.16111,1.034272,0,0,12.67005
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90963,11.68031,0,0,0,20.11215,51.5695,0.16111,0,0,0,11.68031
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90963,11.68031,0,0,0,20.11215,51.5695,0.16111,0,0,0,11.68031
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.506198,1.506198,0,-1,0,1.506198,0,0,2.220446E-16,0,0,1.585471,1.506198,0,0,19.90963,11.68031,0,1.585471,-1.585471,18.44091,47.2843,0.16111,1.656818,0,0,11.68031
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.592014,3.592014,0,-1,0,3.592014,0,0,4.440892E-16,0,0,3.781067,3.592014,0,0,21.67126,10.09484,0,3.781067,-3.781067,14.45532,37.06485,0.16111,3.951215,0,0,10.09484
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.347385,1.347385,0,-1,0,1.347385,0,0,2.220446E-16,0,0,1.4183,1.347385,0,0,25.87245,6.313775,0,1.4183,-1.4183,12.9603,33.23147,0.16111,1.482124,0,0,6.313775
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44834,4.895475,0,0,0,12.9603,33.23147,0.16111,0,0,0,4.895475
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1999234,0.1999234,0,0,0,0.1999234,0,0,2.775558E-17,0,0,0.2104457,0.1999234,0,0,27.44834,4.895475,0,0.2104457,-0.2104457,12.73847,32.66268,0.16111,0.2199158,0,0,4.895475
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.755478,1.755478,0,0,0,1.755478,11.1909,0,2.220446E-16,0,0.1964539,1.847872,1.755478,0,0,27.68217,4.68503,0,1.651418,-1.651418,10.99772,28.19923,0.16111,1.931026,0.1571631,0,4.881483
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,29.51707,3.033612,2.280014,0,2.280014,13.16073,33.7454,0.1610323,0,1.824011,0,5.313625
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,6.626873,6.626873,12,0,3.372,6.626873,68.0611,0,0,0,4.510323,0,0,5.373127,5.104471,27.23706,5.085624,9.614794,0,9.614794,22.28213,57.13354,0.1612395,7.28956,3.608258,12,9.595946
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,10.36245,8.36,0,-1,0,8.36,83.20481,0,2.002449,3.038693,6.955922,8.8,8.36,0,0,17.62227,13.73894,0,1.844078,-1.844078,20.3383,52.14938,0.1612395,11.39869,5.564738,0,20.69486
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,0,0,0,8.975149,0,0,0,0,19.67124,11.89486,8.975149,0,8.975149,28.85287,73.98158,0.1609347,0,7.18012,0,20.87001
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.209719,3.209719,0,-1,0,3.209719,316.1606,0,0,0,10.14787,3.378652,3.209719,0,0,10.69609,19.97249,6.769215,0,6.769215,35.27472,90.44781,0.1607056,3.530691,8.118293,0,30.12036
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.38781,2.38781,0,-1,0,2.38781,484.1374,5.119919,0,0,11.56028,2.513484,2.38781,0,0,3.926878,26.06479,3.926878,0,3.926878,39.00008,100,0.160573,2.626591,9.248225,0,37.62507
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,9.259103,8.36,0,-1,0,8.36,137.0607,2.658278,0.8991032,1.825014,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.160573,10.18501,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.469306,2.469306,0,-1,0,2.469306,396.3259,7.187229,0,0,9.786498,2.599269,2.469306,0,0,0,29.59898,0,0,0,39.00008,100,0.160573,2.716236,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.160573,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.310362,4.310362,0,-1,0,4.310362,109.8677,0.1984734,0,0,4.735697,4.537224,4.310362,0,0,0,29.59898,0,0,0,39.00008,100,0.160573,4.741399,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.21546,2.21546,0,-1,0,2.21546,102.726,0,0,0,2.275853,2.332063,2.21546,0,0,0,29.59898,0,0.05620984,-0.05620984,38.94083,99.84808,0.160573,2.437006,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0.1637006,0,0,0.226156,0,0,0,0,0.06245538,29.54277,0.06245538,0,0.06245538,39.00008,100,0.1605709,0,0.1809248,0,29.76892
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,5.185571,5.185571,0,-1,0,5.185571,0,0,8.881784E-16,0,0,5.458496,5.185571,0,0,0,29.59898,0,5.458496,-5.458496,33.24632,85.2468,0.1605709,5.704128,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,7.275084,7.275084,0,-1,0,7.275084,0,0,8.881784E-16,0,0,7.657983,7.275084,0,0,6.064995,24.14048,0,7.657983,-7.657983,25.1741,64.54884,0.1605709,8.002592,0,0,24.14048
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57387,16.4825,0,0,0,25.1741,64.54884,0.1605709,0,0,0,16.4825
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.155916,1.155916,0,-1,0,1.155916,0,0,2.220446E-16,0,0,1.216754,1.155916,0,0,14.57387,16.4825,0,1.216754,-1.216754,23.89152,61.26019,0.1605709,1.271508,0,0,16.4825
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92581,15.26575,0,0,0,23.89152,61.26019,0.1605709,0,0,0,15.26575
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.09238968,0.09238968,0,-1,0,0.09238968,0,0,1.387779E-17,0,0,0.09725229,0.09238968,0,0,15.92581,15.26575,0,0.09725229,-0.09725229,23.78901,60.99734,0.1605709,0.1016286,0,0,15.26575
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.7352007,0.7352007,0,-1,0,0.7352007,0,0,1.110223E-16,0,0,0.7738954,0.7352007,0,0,16.03387,15.16849,0,0.7738954,-0.7738954,22.97325,58.90566,0.1605709,0.8087208,0,0,15.16849
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.287642,2.287642,0,-1,0,2.287642,0,0,4.440892E-16,0,0,2.408044,2.287642,0,0,16.89376,14.3946,0,2.408044,-2.408044,20.43495,52.39721,0.1605709,2.516406,0,0,14.3946
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.013096,2.013096,0,-1,0,2.013096,0,0,0,0,0,2.119048,2.013096,0,0,19.56936,11.98655,0,2.119048,-2.119048,18.20128,46.66985,0.1605709,2.214405,0,0,11.98655
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92386,9.867505,0,0,0,18.20128,46.66985,0.1605709,0,0,0,9.867505
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.8207016,0.8207016,0,0,0,0.8207016,0,0,1.110223E-16,0,0,0.8638964,0.8207016,0,0,21.92386,9.867505,0,0.8638964,-0.8638964,17.29065,44.33492,0.1605709,0.9027717,0,0,9.867505
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.795476,1.795476,0,0,0,1.795476,16.23905,0,2.220446E-16,0,0.2915681,1.889974,1.795476,0,0,22.88374,9.003609,0,1.598406,-1.598406,15.60578,40.01475,0.1605709,1.975023,0.2332545,0,9.295177
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,5.68442,5.68442,0,0,0,5.68442,31.85122,0,8.881784E-16,0,1.810557,5.9836,5.68442,0,0,24.65975,7.405202,0,4.173043,-4.173043,11.20701,28.73587,0.1605709,6.252862,1.448446,0,9.215759
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,29.29646,3.23216,2.196973,0,2.196973,13.29124,34.08004,0.1604968,0,1.757578,0,5.429132
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.358292,3.358292,0,-1,0,3.358292,150.8631,0,0,0,5.066422,3.535044,3.358292,0,0,27.09949,5.209435,1.531378,0,1.531378,14.74403,37.80514,0.1604452,3.694121,4.053138,0,10.27586
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.553424,1.553424,0,-1,0,1.553424,533.0485,0,0,0,8.280503,1.635183,1.553424,0,0,25.56811,6.587675,6.64532,0,6.64532,21.04834,53.96999,0.1602217,1.708767,6.624403,0,14.86818
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.5701959,0.5701959,0,-1,0,0.5701959,917.581,0,0,0,5.232009,0.6002063,0.5701959,0,0,18.92279,12.56846,4.631803,0,4.631803,25.44245,65.23693,0.1600662,0.6272155,4.185607,0,17.80047
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,6.451389,6.451389,0,-1,0,6.451389,85.04348,0,0,0,5.486485,6.790936,6.451389,0,0,14.29099,16.73709,0,1.30445,-1.30445,24.06744,61.71127,0.1600662,7.096528,4.389189,0,22.22357
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,6.641674,6.641674,0,-1,0,6.641674,121.8887,0,0,0,8.095452,6.991235,6.641674,0,0,15.74038,15.43264,1.104217,0,1.104217,25.11499,64.39729,0.1600292,7.305841,6.476362,0,23.52809
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,5.811988,5.811988,0,-1,0,5.811988,124.0941,0,0,0,7.212331,6.117882,5.811988,0,0,14.63616,16.42643,1.09445,0,1.09445,26.15328,67.05956,0.1599925,6.393187,5.769865,0,23.63876
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.044551,4.044551,0,-1,0,4.044551,139.8195,0,0,0,5.65507,4.257422,4.044551,0,0,13.54171,17.41144,1.397648,0,1.397648,27.47921,70.45937,0.1599457,4.449006,4.524056,0,23.06651
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0,0,0,3.405012,0,0,0,0,12.14406,18.66932,3.405012,0,3.405012,30.70948,78.74211,0.1598318,0,2.72401,0,22.07433
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,0,0,0,1.319073,0,0,0,0,8.739053,21.73383,1.319073,0,1.319073,31.96087,81.95078,0.1597878,0,1.055258,0,23.0529
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.511155,4.511155,0,-1,0,4.511155,7.257431,0,8.881784E-16,0,0.327394,4.748584,4.511155,0,0,7.41998,22.921,0,4.421191,-4.421191,27.30052,70.00121,0.1597878,4.962271,0.2619152,0,23.24839
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,5.803294,5.803294,0,-1,0,5.803294,0,0,0,0,0,6.108731,5.803294,0,0,12.33241,18.49981,0,6.108731,-6.108731,20.86136,53.49055,0.1597878,6.383624,0,0,18.49981
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.992632,2.992632,0,-1,0,2.992632,0,0,0,0,0,3.15014,2.992632,0,0,19.11989,12.39108,0,3.15014,-3.15014,17.54082,44.97636,0.1597878,3.291896,0,0,12.39108
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,8.565903,8.36,0,-1,0,8.36,0,0,0.2059028,1.062493,0,8.8,8.36,0,0,22.62005,9.240936,0,8.8,-8.8,8.264803,21.19176,0.1597878,9.422493,0,0,9.240936
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.007208,0.4188891,0,-1,0,0.4188891,0,0,1.588319,1.78904,0,0.4409359,0.4188891,0,0,32.39782,0.4409359,0,0.4409359,-0.4409359,7.800015,20,0.1597878,2.207929,0,0,0.4409359
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3633698,0,0,-1,0,0,0,0,0.3633698,0.3997068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0.3997068,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.387454,0,0,-1,0,0,0,0,1.387454,1.526199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,1.526199,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.8672116,0,0,-1,0,0,0,0,0.8672116,0.9539327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0.9539327,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1597878,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1597799,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,5.589674,5.589674,12,0,3.372,5.589674,49.36473,0,0,0,2.759328,0,0,6.410326,6.089809,32.6524,0.2118162,8.849137,0,8.849137,16.41832,42.09817,0.1600128,6.148642,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,13.13204,13.13204,12,0,3.372,13.13204,27.89622,0,0,0,3.663342,1.191616,1.132035,0,0,23.80326,8.17604,2.471726,0,2.471726,18.7632,48.11068,0.160068,14.44524,2.930674,12,11.83938
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.368437,2.368437,0,-1,0,2.368437,296.6227,0,0,0,7.02532,2.493091,2.368437,0,0,21.33154,10.40059,4.532228,0,4.532228,23.06285,59.1354,0.1599168,2.605281,5.620256,0,17.42591
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,7.091595,7.091595,0,-1,0,7.091595,125.0069,0,0,0,8.864986,7.464837,7.091595,0,0,16.79931,14.4796,1.400149,0,1.400149,24.39115,62.54129,0.1598702,7.800755,7.09199,0,23.34459
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.228084,1.228084,0,-1,0,1.228084,730.4501,0,0,0,8.970538,1.29272,1.228084,0,0,15.39916,15.73973,7.677818,0,7.677818,31.67497,81.2177,0.1596149,1.350892,7.17643,0,24.71027
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,8.844878,8.36,0,-1,0,8.36,116.5701,0,0.4848782,1.369366,9.745263,8.8,8.36,0,0,7.721343,22.64977,0.9452636,0,0.9452636,32.57172,83.51707,0.1595835,9.729366,7.796211,0,32.39503
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,8.657157,8.36,0,-1,0,8.36,82.57406,0,0.2971565,1.162872,6.903192,8.8,8.36,0,0,6.776079,23.50051,0,1.896809,-1.896809,30.57231,78.39039,0.1595835,9.522872,5.522553,0,30.4037
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,5.615384,5.615384,0,-1,0,5.615384,105.0265,0,0,0,5.89764,5.91093,5.615384,0,0,8.883644,21.6037,0,0.01329024,-0.01329024,30.5583,78.35447,0.1595835,6.176922,4.718112,0,27.50134
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,5.86821,5.86821,0,-1,0,5.86821,110.3241,0,0,0,6.474051,6.177063,5.86821,0,0,8.898412,21.59041,0.2969886,0,0.2969886,30.84005,79.0769,0.1595736,6.455031,5.179241,0,28.06446
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,11.97522,8.36,0,-1,0,8.36,31.5876,0,3.615224,4.812747,2.640724,8.8,8.36,0,0,8.601422,21.8577,0,6.159276,-6.159276,24.3476,62.42963,0.1595736,13.17275,2.112579,0,24.49842
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.737491,4.737491,0,-1,0,4.737491,37.01348,0,0,0,1.75351,4.986833,4.737491,0,0,15.44506,15.69842,0,3.233322,-3.233322,20.93938,53.69062,0.1595736,5.21124,1.402808,0,17.45193
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.954946,1.954946,0,-1,0,1.954946,16.57359,0,0,0,0.3240049,2.057838,1.954946,0,0,19.03764,12.4651,0,1.733833,-1.733833,19.11176,49.00442,0.1595736,2.150441,0.2592039,0,12.7891
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.223144,2.223144,0,-1,0,2.223144,0,0,4.440892E-16,0,0,2.340151,2.223144,0,0,20.96412,10.73127,0,2.340151,-2.340151,16.64503,42.67947,0.1595736,2.445458,0,0,10.73127
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,11.42124,7.971558,0,-1,0,7.971558,0,0,3.449685,4.591809,0,8.391114,7.971558,0,0,23.56429,8.391114,0,8.391114,-8.391114,7.800015,20,0.1595736,12.56337,0,0,8.391114
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.4299979,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4299979,0.4729977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,0.4729977,0,0,8.426001E-16
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.127029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.127029,0.1397319,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,0.1397319,0,0,8.426001E-16
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.8249464,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8249464,0.907441,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,0.907441,0,0,8.426001E-16
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.3764363,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3764363,0.4140799,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,0.4140799,0,0,8.426001E-16
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.0704,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.0704,1.17744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,1.17744,0,0,8.426001E-16
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1595736,0,0,0,8.426001E-16
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.29303,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.29303,1.422333,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1595736,1.422333,0,0,8.426001E-16
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1595736,0,0,0,8.426001E-16
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.329038,1.329038,10.12904,0,2.898647,1.329038,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1597127,1.461942,0,12,8.426001E-16
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1597671,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1597327,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,8.889338,8.889338,7.980018,0,2.354944,8.889338,63.80192,0,0,0,5.671568,0.9571791,0.9093202,0,0,4.714389,25.35603,4.714389,0,4.714389,39.00008,100,0.1598372,9.778272,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.286156,5.286156,0,-1,0,5.286156,156.3505,2.700555,0,0,8.26493,5.564375,5.286156,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,5.814772,6.611944,0,37.86391
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.39469,2.39469,0,-1,0,2.39469,424.7954,7.651806,0,0,10.17253,2.520726,2.39469,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,2.634159,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,5.535246,5.535246,0,-1,0,5.535246,201.9234,5.350379,0,0,11.17695,5.826574,5.535246,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,6.08877,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.442343,3.442343,0,-1,0,3.442343,281.8485,6.078675,0,0,9.702194,3.623519,3.442343,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,3.786578,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.169745,3.169745,0,-1,0,3.169745,218.9586,3.603857,0,0,6.940431,3.336574,3.169745,0,0,0,29.59898,0,0,0,39.00008,100,0.1598372,3.48672,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,9.421629,8.36,0,-1,0,8.36,50.22526,0,1.061629,2.003791,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.1598372,10.36379,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.01578,5.01578,0,-1,0,5.01578,47.57255,0,8.881784E-16,0,2.386135,5.279769,5.01578,0,0,5.11241,24.99781,0,2.893634,-2.893634,31.09986,79.74308,0.1598372,5.517358,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,8.327559,22.10418,0.3255456,0,0.3255456,31.4087,80.53497,0.1598264,0,0.2604365,0,22.42972
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002013,22.39717,0,0,0,31.4087,80.53497,0.1598264,0,0,0,22.39717
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,6.2274,6.2274,0,-1,0,6.2274,0,0,8.881784E-16,0,0,6.555158,6.2274,0,0,8.002013,22.39717,0,6.555158,-6.555158,24.49896,62.81772,0.1598264,6.85014,0,0,22.39717
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,8.679399,8.36,0,-1,0,8.36,0,0,0.3193981,1.187338,0,8.8,8.36,0,0,15.28552,15.84201,0,8.8,-8.8,15.22294,39.03311,0.1598264,9.547338,0,0,15.84201
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1397267,0.1397267,0,-1,0,0.1397267,0,0,0,0,0,0.1470807,0.1397267,0,0,25.0633,7.042009,0,0.1470807,-0.1470807,15.06791,38.63559,0.1598264,0.1536993,0,0,7.042009
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.198893,2.198893,0,-1,0,2.198893,0,0,0,0,0,2.314624,2.198893,0,0,25.22672,6.894928,0,2.314624,-2.314624,12.62808,32.37963,0.1598264,2.418782,0,0,6.894928
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4409258,0.4409258,0,-1,0,0.4409258,0,0,5.551115E-17,0,0,0.4641325,0.4409258,0,0,27.79853,4.580304,0,0.4641325,-0.4641325,12.13884,31.12517,0.1598264,0.4850184,0,0,4.580304
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.9980705,0.9980705,0,-1,0,0.9980705,0,0,2.220446E-16,0,0,1.050601,0.9980705,0,0,28.31423,4.116172,0,1.050601,-1.050601,11.03141,28.28561,0.1598264,1.097878,0,0,4.116172
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.5065164,0.5065164,0,-1,0,0.5065164,0,0,1.110223E-16,0,0,0.5331751,0.5065164,0,0,29.48156,3.065571,0,0.5331751,-0.5331751,10.4694,26.84455,0.1598264,0.557168,0,0,3.065571
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07398,2.532396,0,0,0,10.4694,26.84455,0.1598264,0,0,0,2.532396
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.186742,2.186742,0,-1,0,2.186742,0,0,4.440892E-16,0,0,2.301834,2.186742,0,0,30.07398,2.532396,0,2.301834,-2.301834,8.04305,20.62316,0.1598264,2.405416,0,0,2.532396
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1878946,0.1878946,0,0,0,0.1878946,0,0,2.775558E-17,0,0,0.1977838,0.1878946,0,0,32.63157,0.2305621,0,0.1977838,-0.1977838,7.834567,20.08859,0.1598264,0.206684,0,0,0.2305621
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,32.85133,0.03277838,0.2920014,0,0.2920014,8.111584,20.79889,0.1598168,0,0.2336011,0,0.3247798
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.158978,1.158978,9.958979,0,2.855622,1.158978,125.8615,0,0,0,1.458707,0,0,8.8,8.36,32.55933,0.2955796,9.818707,0,9.818707,17.42643,44.68306,0.1598965,1.274876,1.166966,12,1.754287
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.726993,0,0,8.8,8.36,22.74063,9.132416,12.08699,0,12.08699,28.89316,74.08486,0.1598344,0,2.981594,12,12.85941
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.258322,3.258322,0,-1,0,3.258322,142.461,0,0,0,4.641839,3.429812,3.258322,0,0,10.65363,20.01071,1.212026,0,1.212026,30.04298,77.03314,0.1597946,3.584154,3.713471,0,24.65255
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,0,0,0,5.71814,0,0,0,0,9.441606,21.10153,5.71814,0,5.71814,35.46769,90.94261,0.159607,0,4.574512,0,26.81967
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,5.584807,5.584807,0,-1,0,5.584807,153.5788,0,0,0,8.577078,5.878745,5.584807,0,0,3.723466,26.24786,2.698333,0,2.698333,38.02755,97.50635,0.1595187,6.143288,6.861662,0,34.82494
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,4.829309,4.829309,0,-1,0,4.829309,186.0288,2.87529,0,0,8.983906,5.083483,4.829309,0,0,1.025133,28.67636,1.025133,0,1.025133,39.00008,100,0.1594851,5.31224,7.187125,0,37.66026
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594851,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.812542,2.812542,0,-1,0,2.812542,247.4969,4.000384,0,0,6.960955,2.960571,2.812542,0,0,0,29.59898,0,0,0,39.00008,100,0.1594851,3.093796,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,8.495523,8.36,0,-1,0,8.36,72.71049,0,0.1355236,0.985076,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1594851,9.345076,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.4690474,0.4690474,0,-1,0,0.4690474,360.7549,0,0,0,1.692111,0.4937341,0.4690474,0,0,3.023781,26.87757,1.198377,0,1.198377,37.26835,95.55968,0.1594459,0.5159521,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,8.010617,8.010617,0,-1,0,8.010617,7.265816,0,0,0.4516793,0.5820367,8.432229,8.010617,0,0,1.825404,27.95611,0,7.850192,-7.850192,28.99352,74.34221,0.1594459,8.811679,0.4656294,0,28.53815
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,10.54784,20.10592,0.3400957,0,0.3400957,29.31616,75.16949,0.1594348,0,0.2720766,0,20.44602
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20774,20.41201,0,0,0,29.31616,75.16949,0.1594348,0,0,0,20.41201
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20774,20.41201,0,0,0,29.31616,75.16949,0.1594348,0,0,0,20.41201
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20774,20.41201,0,0,0,29.31616,75.16949,0.1594348,0,0,0,20.41201
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.583638,1.583638,0,-1,0,1.583638,0,0,2.220446E-16,0,0,1.666988,1.583638,0,0,10.20774,20.41201,0,1.666988,-1.666988,27.559,70.66397,0.1594348,1.742002,0,0,20.41201
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.706374,1.706374,0,-1,0,1.706374,0,0,2.220446E-16,0,0,1.796183,1.706374,0,0,12.05995,18.74502,0,1.796183,-1.796183,25.66566,65.80925,0.1594348,1.877011,0,0,18.74502
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.06688326,0.06688326,0,-1,0,0.06688326,0,0,0,0,0,0.07040343,0.06688326,0,0,14.05571,16.94884,0,0.07040343,-0.07040343,25.59145,65.61897,0.1594348,0.07357159,0,0,16.94884
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.509061,3.509061,0,-1,0,3.509061,0,0,4.440892E-16,0,0,3.693749,3.509061,0,0,14.13394,16.87844,0,3.693749,-3.693749,21.6979,55.63552,0.1594348,3.859967,0,0,16.87844
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.357722,2.357722,0,-1,0,2.357722,0,0,0,0,0,2.481812,2.357722,0,0,18.2381,13.18469,0,2.481812,-2.481812,19.08183,48.92768,0.1594348,2.593494,0,0,13.18469
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.438468,2.438468,0,-1,0,2.438468,0,0,0,0,0,2.566808,2.438468,0,0,20.99567,10.70287,0,2.566808,-2.566808,16.37618,41.99012,0.1594348,2.682315,0,0,10.70287
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.365798,2.365798,0,-1,0,2.365798,0,0,0,0,0,2.490314,2.365798,0,0,23.84768,8.136065,0,2.490314,-2.490314,13.75116,35.25931,0.1594348,2.602378,0,0,8.136065
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.411779,1.411779,0,0,0,1.411779,0,0,2.220446E-16,0,0,1.486083,1.411779,0,0,26.6147,5.645751,0,1.486083,-1.486083,12.18469,31.24273,0.1594348,1.552957,0,0,5.645751
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3273352,0.3273352,0,0,0,0.3273352,48.00467,0,0,0,0.1571362,0.3445634,0.3273352,0,0,28.2659,4.159668,0,0.1874272,-0.1874272,11.98712,30.73616,0.1594348,0.3600688,0.125709,0,4.316804
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,6.857335,6.857335,12,0,3.372,6.857335,35.09623,0,0,0,2.406666,0,0,5.142665,4.885531,28.47415,3.972241,7.292198,0,7.292198,18.90511,48.47455,0.1596244,7.543069,1.925333,12,6.378907
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,4.834806,4.834806,12,0,3.372,4.834806,101.4209,0,0,0,4.903502,0,0,7.165194,6.806934,21.18196,10.53522,11.71044,0,11.71044,30.01461,76.96037,0.1597593,5.318287,3.922802,12,15.43872
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.313915,5.313915,0,-1,0,5.313915,148.1379,0,0,0,7.871921,5.593594,5.313915,0,0,9.471519,21.07461,2.278327,0,2.278327,32.17602,82.50244,0.159685,5.845306,6.297537,0,28.94653
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.179258,2.179258,0,-1,0,2.179258,445.7068,0.2259525,0,0,9.713099,2.293956,2.179258,0,0,7.193192,23.1251,7.193192,0,7.193192,39.00008,100,0.1594508,2.397184,7.77048,0,32.8382
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,11.02334,8.36,0,-1,0,8.36,121.1646,1.329363,2.663336,3.765669,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,12.12567,8.103491,0,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,4.864043,4.864043,0,-1,0,4.864043,183.709,3.815639,0,0,8.935685,5.120045,4.864043,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,5.350447,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,7.105659,7.105659,0,-1,0,7.105659,132.8774,1.962173,0,0,9.441814,7.479641,7.105659,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,7.816225,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.089642,1.089642,0,-1,0,1.089642,703.622,6.51997,0,0,7.666963,1.146992,1.089642,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,1.198606,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.4719918,0.4719918,0,-1,0,0.4719918,936.5894,3.923791,0,0,4.420625,0.4968335,0.4719918,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,0.519191,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594508,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.30095,6.30095,0,-1,0,6.30095,5.449999,0,1.776357E-15,0,0.3434017,6.632579,6.30095,0,0,0,29.59898,0,6.289177,-6.289177,32.3707,83.00164,0.1594508,6.931045,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.208402,2.208402,0,-1,0,2.208402,0,0,0,0,0,2.324633,2.208402,0,0,6.987975,23.3098,0,2.324633,-2.324633,29.92032,76.71863,0.1594508,2.429242,0,0,23.3098
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.5672065,0.5672065,0,-1,0,0.5672065,0,0,1.110223E-16,0,0,0.5970595,0.5672065,0,0,9.570901,20.98517,0,0.5970595,-0.5970595,29.29097,75.1049,0.1594508,0.6239272,0,0,20.98517
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,11.18422,8.36,0,-1,0,8.36,0,0,2.824221,3.942643,0,8.8,8.36,0,0,10.2343,20.38811,0,8.8,-8.8,20.01495,51.32029,0.1594508,12.30264,0,0,20.38811
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.151316,3.151316,0,-1,0,3.151316,0,0,4.440892E-16,0,0,3.317175,3.151316,0,0,20.01208,11.58811,0,3.317175,-3.317175,16.51834,42.35464,0.1594508,3.466448,0,0,11.58811
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2970586,0.2970586,0,-1,0,0.2970586,0,0,5.551115E-17,0,0,0.3126932,0.2970586,0,0,23.69783,8.270933,0,0.3126932,-0.3126932,16.18874,41.5095,0.1594508,0.3267644,0,0,8.270933
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.406823,1.406823,0,-1,0,1.406823,0,0,0,0,0,1.480866,1.406823,0,0,24.04527,7.95824,0,1.480866,-1.480866,14.62777,37.50702,0.1594508,1.547505,0,0,7.95824
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.135103,1.135103,0,-1,0,1.135103,0,0,2.220446E-16,0,0,1.194845,1.135103,0,0,25.69067,6.477374,0,1.194845,-1.194845,13.36829,34.2776,0.1594508,1.248613,0,0,6.477374
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.354145,1.354145,0,-1,0,1.354145,0,0,0,0,0,1.425415,1.354145,0,0,27.01828,5.282529,0,1.425415,-1.425415,11.86577,30.42499,0.1594508,1.489559,0,0,5.282529
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60207,3.857114,0,0,0,11.86577,30.42499,0.1594508,0,0,0,3.857114
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.9043732,0.9043732,0,-1,0,0.9043732,0,0,0,0,0,0.9519718,0.9043732,0,0,28.60207,3.857114,0,0.9519718,-0.9519718,10.8623,27.85201,0.1594508,0.9948105,0,0,3.857114
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.385391,1.385391,0,0,0,1.385391,0,0,0,0,0,1.458306,1.385391,0,0,29.65982,2.905142,0,1.458306,-1.458306,9.325114,23.9105,0.1594508,1.52393,0,0,2.905142
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2425971,0.2425971,0,0,0,0.2425971,119.7509,0,0,0,0.2905122,0.2553654,0.2425971,0,0,31.28016,1.446836,0.03514681,0,0.03514681,9.358458,23.996,0.1594497,0.2668568,0.2324098,0,1.737348
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,4.847014,4.847014,12,0,3.372,4.847014,47.55309,0,0,0,2.304905,0,0,7.152986,6.795337,31.24501,1.478468,9.100242,0,9.100242,17.9917,46.13248,0.1596693,5.331716,1.843924,12,3.783373
