Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,15.42182,15.42182,12,0,3.372,15.42182,32.27198,0,0,0,4.976929,3.60192,3.421824,0,0,22.14477,9.668686,1.375008,0,1.375008,19.29615,49.47721,0.1596993,16.96401,3.981543,12,14.64561
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.224915,4.224915,0,-1,0,4.224915,148.9774,0,0,0,6.294166,4.447278,4.224915,0,0,20.76976,10.90619,1.846888,0,1.846888,21.04826,53.9698,0.1596393,4.647406,5.035333,0,17.20036
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.990482,1.990482,0,-1,0,1.990482,496.5664,0,0,0,9.884064,2.095244,1.990482,0,0,18.92287,12.56839,7.78882,0,7.78882,28.43739,72.91623,0.1593869,2.18953,7.907251,0,22.45246
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,7.046184,7.046184,0,-1,0,7.046184,159.9144,0,0,0,11.26787,7.417036,7.046184,0,0,11.13405,19.57833,3.850829,0,3.850829,32.09061,82.28344,0.1592623,7.750803,9.014292,0,30.8462
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,5.538927,5.538927,0,-1,0,5.538927,207.8525,0,0,0,11.5128,5.83045,5.538927,0,0,7.283224,23.04408,5.68235,0,5.68235,37.48135,96.10585,0.1590789,6.09282,9.210239,0,34.55688
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.587918,3.587918,0,-1,0,3.587918,259.8923,3.947091,0,0,9.32472,3.776756,3.587918,0,0,1.600874,28.15819,1.600874,0,1.600874,39.00008,100,0.1590274,3.94671,7.459777,0,37.48291
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590274,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.253909,2.253909,0,-1,0,2.253909,213.5102,2.43979,0,0,4.812325,2.372535,2.253909,0,0,0,29.59898,0,0,0,39.00008,100,0.1590274,2.4793,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590274,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,6.619578,6.619578,0,-1,0,6.619578,32.50543,0,8.881784E-16,0,2.151722,6.967978,6.619578,0,0,0,29.59898,0,4.816255,-4.816255,33.9233,86.98264,0.1590274,7.281537,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,5.51027,5.51027,0,-1,0,5.51027,6.273191,0,8.881784E-16,0,0.3456698,5.800284,5.51027,0,0,5.351395,24.78272,0,5.454614,-5.454614,28.17363,72.23994,0.1590274,6.061296,0.2765358,0,25.12839
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.648281,3.648281,0,-1,0,3.648281,0,0,4.440892E-16,0,0,3.840296,3.648281,0,0,11.41208,19.32811,0,3.840296,-3.840296,24.1256,61.8604,0.1590274,4.013109,0,0,19.32811
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.427875,4.427875,0,-1,0,4.427875,0,0,8.881784E-16,0,0,4.660921,4.427875,0,0,15.67907,15.48781,0,4.660921,-4.660921,19.21256,49.26288,0.1590274,4.870662,0,0,15.48781
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.85787,10.82689,0,0,0,19.21256,49.26288,0.1590274,0,0,0,10.82689
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.6136088,0.6136088,0,-1,0,0.6136088,0,0,1.110223E-16,0,0,0.6459041,0.6136088,0,0,20.85787,10.82689,0,0.6459041,-0.6459041,18.53172,47.51714,0.1590274,0.6749697,0,0,10.82689
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.65681,1.65681,0,-1,0,1.65681,0,0,2.220446E-16,0,0,1.74401,1.65681,0,0,21.57554,10.18099,0,1.74401,-1.74401,16.69337,42.80343,0.1590274,1.82249,0,0,10.18099
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2366423,0.2366423,0,-1,0,0.2366423,0,0,2.775558E-17,0,0,0.2490972,0.2366423,0,0,23.51333,8.436978,0,0.2490972,-0.2490972,16.4308,42.13017,0.1590274,0.2603066,0,0,8.436978
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.08269656,0.08269656,0,-1,0,0.08269656,0,0,1.387779E-17,0,0,0.08704901,0.08269656,0,0,23.79011,8.187881,0,0.08704901,-0.08704901,16.33904,41.8949,0.1590274,0.09096622,0,0,8.187881
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88683,8.100832,0,0,0,16.33904,41.8949,0.1590274,0,0,0,8.100832
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2438911,0.2438911,0,-1,0,0.2438911,0,0,5.551115E-17,0,0,0.2567275,0.2438911,0,0,23.88683,8.100832,0,0.2567275,-0.2567275,16.06843,41.20102,0.1590274,0.2682802,0,0,8.100832
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.671695,2.671695,0,-1,0,2.671695,0,0,4.440892E-16,0,0,2.812311,2.671695,0,0,24.17208,7.844104,0,2.812311,-2.812311,13.10399,33.59991,0.1590274,2.938865,0,0,7.844104
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.365648,2.365648,0,0,0,2.365648,0,0,4.440892E-16,0,0,2.490156,2.365648,0,0,27.29687,5.031794,0,2.490156,-2.490156,10.47914,26.86953,0.1590274,2.602213,0,0,5.031794
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,30.06371,2.541638,0.2855984,0,0.2855984,10.75008,27.56425,0.1590182,0,0.2284787,0,2.827236
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3141237,0.3141237,0,0,0,0.3141237,667.0145,0,0,0,2.095251,0.3306566,0.3141237,0,0,29.77811,2.798676,1.764594,0,1.764594,12.42412,31.85666,0.1589613,0.3455361,1.676201,0,4.893927
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.309289,4.309289,0,0,0,4.309289,82.4972,0,0,0,3.555043,4.536094,4.309289,0,0,28.01352,4.386811,0,0.9810511,-0.9810511,11.39,29.20507,0.1589613,4.740219,2.844035,0,7.941854
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.32545,1.32545,0,-1,0,1.32545,193.2119,0,0,0,2.560927,1.39521,1.32545,0,0,29.10357,3.40576,1.165716,0,1.165716,12.4959,32.0407,0.1589238,1.457995,2.048741,0,5.966687
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,6.106709,6.106709,0,-1,0,6.106709,81.25764,0,0,1.542408,4.962167,6.428114,6.106709,0,0,27.93786,4.454905,0,1.465947,-1.465947,10.95065,28.07854,0.1589238,6.71738,3.969734,0,9.417071
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,6.205118,6.205118,0,-1,0,6.205118,62.7317,0,0,3.24653,3.892576,6.531703,6.205118,0,0,29.56669,2.988957,0,2.639127,-2.639127,8.16877,20.94552,0.1589238,6.825629,3.114061,0,6.881534
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.954619,1.954619,0,-1,0,1.954619,334.5725,0,0,0.5752143,6.539619,2.057494,1.954619,0,0,32.49905,0.3498308,4.482125,0,4.482125,12.42089,31.84836,0.1587797,2.150081,5.231695,0,6.88945
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.350083,4.350083,0,-1,0,4.350083,162.8832,0,0,0,7.085554,4.579035,4.350083,0,0,28.01693,4.383744,2.506519,0,2.506519,14.79878,37.94551,0.1586993,4.785091,5.668443,0,11.4693
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,12.13065,8.36,0,-1,0,8.36,61.631,0,3.770648,6.057137,5.152351,8.8,8.36,0,0,25.51041,6.63961,0,3.647649,-3.647649,10.95382,28.08666,0.1586993,13.34371,4.121881,0,11.79196
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.312368,4.312368,0,-1,0,4.312368,36.66358,0,0,1.600839,1.581069,4.539335,4.312368,0,0,29.56335,2.991962,0,2.958267,-2.958267,7.835534,20.09107,0.1586993,4.743605,1.264855,0,4.57303
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,32.85032,0.03369518,2.492896,0,2.492896,10.2005,26.15508,0.1586193,0,1.994317,0,2.526591
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.551147,3.755849,0,-1,0,3.755849,44.62969,0,0.7952982,2.524343,1.676224,3.953526,3.755849,0,0,30.35742,2.277302,0,2.277302,-2.277302,7.800015,20,0.1586193,5.006262,1.340979,0,3.953526
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,32.88775,0,0.1398692,0,0.1398692,7.932707,20.34023,0.1586149,0,0.1118953,0,0.1398692
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,12.46616,0.1195881,0,-1,0,0.1195881,0,0,12.34657,13.59319,0,0.1258822,0.1195881,0,0,32.74788,0.1258822,0,0.1258822,-0.1258822,7.800015,20,0.1586149,13.71278,0,0,0.1258822
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.460934,0,0,-1,0,0,0,0,2.460934,2.707027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,2.707027,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,14.55506,0,0,-1,0,0,0,0,14.55506,16.01057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,16.01057,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.313439,0,0,-1,0,0,0,0,2.313439,2.544783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,2.544783,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.589671,0,0,-1,0,0,0,0,3.589671,3.948638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,3.948638,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.032607,0,0,-1,0,0,0,0,1.032607,1.135868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,1.135868,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.231968,0,0,-1,0,0,0,0,2.231968,2.455165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,2.455165,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.365414,0,0,-1,0,0,0,0,2.365414,2.601956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,2.601956,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.136476,0,0,-1,0,0,0,0,1.136476,1.250124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,1.250124,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.00488,0,0,-1,0,0,0,0,3.00488,3.305368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586149,3.305368,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.743684,0.743684,9.543684,0,2.750552,0.743684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1587184,0.8180524,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.970172,1.970172,10.77017,0,3.060853,1.970172,4.567019,0,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1588882,2.16719,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,7.12464,7.12464,12,0,3.372,7.12464,36.71749,0,0,0,2.615988,0,0,4.87536,4.631592,16.07778,15.12898,7.247581,0,7.247581,30.62302,78.52041,0.1590727,7.837103,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.9144302,0.9144302,5.363515,0,1.692969,0.9144302,503.4352,0,0,0,4.603563,0,0,4.449085,4.226631,8.830194,21.6518,8.830194,0,8.830194,39.00008,100,0.1589241,1.005873,3.682851,12,26.25537
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,7.614059,7.614059,0,-1,0,7.614059,102.8543,0,0,0.01546532,7.83139,8.014799,7.614059,0,0,0,29.59898,0,0.1834095,-0.1834095,38.80675,99.50428,0.1589241,8.375465,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,8.408431,0,0,8.61222,0,0,0,0,0.2037884,29.41557,0.2037884,0,0.2037884,39.00008,100,0.1589176,0,6.889776,0,38.02779
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.338246,3.338246,0,-1,0,3.338246,320.9037,7.198613,0,0,10.71256,3.513943,3.338246,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,3.672071,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,8.000199,8.000199,0,-1,0,8.000199,128.5495,1.86295,0,0.4402192,10.28421,8.421263,8.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,8.80022,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,5.080753,5.080753,0,-1,0,5.080753,169.6551,3.271597,0,0,8.619758,5.348161,5.080753,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,5.588828,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.404549,3.404549,0,-1,0,3.404549,209.6919,3.555327,0,0,7.139063,3.583735,3.404549,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,3.745004,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.053801,2.053801,0,-1,0,2.053801,273.1523,3.448108,0,0,5.610004,2.161896,2.053801,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,2.259181,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1589176,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,5.54591,5.54591,0,-1,0,5.54591,43.05833,0,0,0,2.387977,5.837801,5.54591,0,0,0,29.59898,0,3.449824,-3.449824,35.36364,90.67583,0.1589176,6.100502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.756219,4.756219,0,-1,0,4.756219,7.412747,0,8.881784E-16,0,0.3525665,5.006546,4.756219,0,0,3.833138,26.14915,0,4.65398,-4.65398,30.45792,78.09707,0.1589176,5.231841,0.2820532,0,26.50172
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.38734,2.38734,0,-1,0,2.38734,0,0,0,0,0,2.51299,2.38734,0,0,9.004227,21.49517,0,2.51299,-2.51299,27.80899,71.30497,0.1589176,2.626074,0,0,21.49517
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,8.389414,8.36,0,-1,0,8.36,0,0,0.02941397,0.8683554,0,8.8,8.36,0,0,11.79644,18.98219,0,8.8,-8.8,18.53298,47.52037,0.1589176,9.228355,0,0,18.98219
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.8868,3.8868,0,-1,0,3.8868,0,0,4.440892E-16,0,0,4.091368,3.8868,0,0,21.57421,10.18218,0,4.091368,-4.091368,14.2203,36.46223,0.1589176,4.275479,0,0,10.18218
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.321005,1.321005,0,-1,0,1.321005,0,0,0,0,0,1.390532,1.321005,0,0,26.12018,6.090816,0,1.390532,-1.390532,12.75455,32.70391,0.1589176,1.453106,0,0,6.090816
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66521,4.700285,0,0,0,12.75455,32.70391,0.1589176,0,0,0,4.700285
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66521,4.700285,0,0,0,12.75455,32.70391,0.1589176,0,0,0,4.700285
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3954271,0.3954271,0,-1,0,0.3954271,0,0,5.551115E-17,0,0,0.4162391,0.3954271,0,0,27.66521,4.700285,0,0.4162391,-0.4162391,12.3158,31.5789,0.1589176,0.4349698,0,0,4.700285
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.5750182,0.5750182,0,-1,0,0.5750182,0,0,1.110223E-16,0,0,0.6052823,0.5750182,0,0,28.1277,4.284046,0,0.6052823,-0.6052823,11.67777,29.94295,0.1589176,0.63252,0,0,4.284046
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1449106,0.1449106,0,-1,0,0.1449106,0,0,2.775558E-17,0,0,0.1525374,0.1449106,0,0,28.80024,3.678763,0,0.1525374,-0.1525374,11.51698,29.53067,0.1589176,0.1594016,0,0,3.678763
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.328694,1.328694,0,-1,0,1.328694,0,0,2.220446E-16,0,0,1.398625,1.328694,0,0,28.96972,3.526226,0,1.398625,-1.398625,10.0427,25.75047,0.1589176,1.461563,0,0,3.526226
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.119296,1.119296,0,0,0,1.119296,0,0,2.220446E-16,0,0,1.178206,1.119296,0,0,30.52375,2.127601,0,1.178206,-1.178206,8.800765,22.56602,0.1589176,1.231226,0,0,2.127601
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,31.83287,0.9493945,0.279688,0,0.279688,9.066101,23.24636,0.1589087,0,0.2237504,0,1.229082
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,8.424512,8.424512,12,0,3.372,8.424512,12.75484,0,0,0,1.074533,0,0,3.575488,3.396713,31.55318,1.201114,4.471247,0,4.471247,13.3079,34.12275,0.1590253,9.266963,0.8596267,12,2.275647
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,7.170976,7.170976,12,0,3.372,7.170976,36.75311,0,0,0,2.635556,0,0,4.829024,4.587573,27.08194,5.225236,7.223129,0,7.223129,20.16036,51.69313,0.1592081,7.888073,2.108445,12,7.860793
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,6.223914,6.223914,0,-1,0,6.223914,59.70053,0,8.881784E-16,0,3.71571,6.551488,6.223914,0,0,19.85881,11.72605,0,2.835779,-2.835779,17.17119,44.0286,0.1592081,6.846305,2.972568,0,15.44176
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.204138,2.204138,0,-1,0,2.204138,225.5925,0,0,0,4.97237,2.320145,2.204138,0,0,23.00967,8.890274,2.652225,0,2.652225,19.68731,50.48018,0.1591236,2.424552,3.977896,0,13.86264
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.007133,3.007133,0,-1,0,3.007133,193.4936,0,0,0,5.818608,3.165403,3.007133,0,0,20.35745,11.27728,2.653205,0,2.653205,22.20436,56.93414,0.1590391,3.307846,4.654886,0,17.09588
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,4.822009,4.822009,0,-1,0,4.822009,126.3267,0,0,0,6.091486,5.075799,4.822009,0,0,17.70424,13.66516,1.015687,0,1.015687,23.16792,59.40482,0.1590068,5.304209,4.873188,0,19.75665
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,5.557585,5.557585,0,-1,0,5.557585,118.2382,0,0,0,6.571189,5.850089,5.557585,0,0,16.68855,14.57928,0.7211,0,0.7211,23.85202,61.15891,0.1589839,6.113343,5.256951,0,21.15047
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.079701,4.079701,0,-1,0,4.079701,116.4883,0,0,0,4.752377,4.294423,4.079701,0,0,15.96745,15.22827,0.4579539,0,0.4579539,24.28647,62.27288,0.1589693,4.487672,3.801901,0,19.98065
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.715968,1.715968,0,-1,0,1.715968,110.8101,0,0,0,1.901465,1.806282,1.715968,0,0,15.5095,15.64043,0.09518287,0,0.09518287,24.37677,62.50442,0.1589663,1.887565,1.521172,0,17.54189
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.951379,3.951379,0,-1,0,3.951379,54.19845,0,0,0,2.141586,4.159347,3.951379,0,0,15.41432,15.72609,0,2.017761,-2.017761,22.24987,57.05082,0.1589663,4.346517,1.713269,0,17.86768
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,17.65627,13.70833,1.478155,0,1.478155,23.65217,60.64646,0.1589193,0,1.182524,0,15.18649
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.714933,4.714933,0,-1,0,4.714933,5.885047,0,0,0,0.277476,4.963088,4.714933,0,0,16.17812,15.03867,0,4.685612,-4.685612,18.7131,47.98221,0.1589193,5.186427,0.2219808,0,15.31615
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,5.522847,5.522847,0,-1,0,5.522847,0,0,8.881784E-16,0,0,5.813523,5.522847,0,0,21.38435,10.35306,0,5.813523,-5.813523,12.58511,32.26944,0.1589193,6.075132,0,0,10.35306
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84382,4.539536,0,0,0,12.58511,32.26944,0.1589193,0,0,0,4.539536
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.520667,1.520667,0,-1,0,1.520667,0,0,2.220446E-16,0,0,1.600702,1.520667,0,0,27.84382,4.539536,0,1.600702,-1.600702,10.89782,27.94307,0.1589193,1.672734,0,0,4.539536
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.38214,1.38214,0,-1,0,1.38214,0,0,2.220446E-16,0,0,1.454884,1.38214,0,0,29.62238,2.938834,0,1.454884,-1.454884,9.364237,24.01081,0.1589193,1.520354,0,0,2.938834
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.49342,1.409753,0,-1,0,1.409753,0,0,1.083668,1.333009,0,1.48395,1.409753,0,0,31.23892,1.48395,0,1.48395,-1.48395,7.800015,20,0.1589193,2.742762,0,0,1.48395
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.994667,0,0,-1,0,0,0,0,1.994667,2.194133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589193,2.194133,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.9543775,0,0,-1,0,0,0,0,0.9543775,1.049815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589193,1.049815,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.6678944,0,0,-1,0,0,0,0,0.6678944,0.7346839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589193,0.7346839,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.6646593,0,0,-1,0,0,0,0,0.6646593,0.7311252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589193,0.7311252,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589193,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.8699254,0.8699254,9.669926,0,2.782491,0.8699254,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1590284,0.9569179,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1590823,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.445977,2.445977,11.24598,0,3.181232,2.445977,99.0332,1.776357E-15,0,0,2.422329,0,0,8.8,8.36,15.97788,15.21889,10.78233,0,10.78233,34.07115,87.36175,0.1592021,2.690574,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.195547,24.92299,4.637478,0,4.637478,38.47065,98.64249,0.1590555,0,3.709983,0,29.56046
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.594657,3.594657,0,-1,0,3.594657,159.4847,1.391009,0,0,5.732927,3.783849,3.594657,0,0,0.558068,29.09672,0.558068,0,0.558068,39.00008,100,0.1590379,3.954123,4.586341,0,34.82964
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.89439,1.89439,0,-1,0,1.89439,438.0452,6.30419,0,0,8.298285,1.994095,1.89439,0,0,0,29.59898,0,0,0,39.00008,100,0.1590379,2.083829,6.638628,0,37.89726
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,5.847003,5.847003,0,-1,0,5.847003,172.3128,3.920392,0,0,10.07513,6.154741,5.847003,0,0,0,29.59898,0,0,0,39.00008,100,0.1590379,6.431704,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,8.400662,8.36,0,-1,0,8.36,99.40475,0,0.04066285,0.8807291,8.310237,8.8,8.36,0,0,0,29.59898,0,0.4897631,-0.4897631,38.48382,98.67627,0.1590379,9.240729,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,11.07266,8.36,0,-1,0,8.36,118.7221,0.5809873,2.712656,3.819921,9.925168,8.8,8.36,0,0,0.5441812,29.10921,0.5441812,0,0.5441812,39.00008,100,0.1590207,12.17992,7.940135,0,39.03438
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.98696,2.98696,0,-1,0,2.98696,250.6571,4.342858,0,0,7.487026,3.144168,2.98696,0,0,0,29.59898,0,0,0,39.00008,100,0.1590207,3.285655,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,5.838575,5.838575,0,-1,0,5.838575,94.89867,0,0,0,5.54073,6.145868,5.838575,0,0,0,29.59898,0,0.6051386,-0.6051386,38.36221,98.36443,0.1590207,6.422432,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2859261,0.2859261,0,-1,0,0.2859261,1040.882,2.002801,0,0,2.976152,0.3009748,0.2859261,0,0,0.6723762,28.99384,0.6723762,0,0.6723762,39.00008,100,0.1589995,0.3145187,2.380922,0,31.96999
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.745087,4.745087,0,-1,0,4.745087,36.55085,0,0,0,1.73437,4.994828,4.745087,0,0,0,29.59898,0,3.260459,-3.260459,35.56325,91.18764,0.1589995,5.219595,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,6.202161,6.202161,0,-1,0,6.202161,5.672945,0,8.881784E-16,0,0.3518452,6.528591,6.202161,0,0,3.622732,26.33852,0,6.176745,-6.176745,29.05239,74.49316,0.1589995,6.822377,0.2814762,0,26.69036
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.061603,2.061603,0,-1,0,2.061603,0,0,0,0,0,2.170108,2.061603,0,0,10.48578,20.16177,0,2.170108,-2.170108,26.7649,68.6278,0.1589995,2.267763,0,0,20.16177
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89701,17.99167,0,0,0,26.7649,68.6278,0.1589995,0,0,0,17.99167
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.832026,0.832026,0,-1,0,0.832026,0,0,1.110223E-16,0,0,0.8758168,0.832026,0,0,12.89701,17.99167,0,0.8758168,-0.8758168,25.84171,66.26065,0.1589995,0.9152286,0,0,17.99167
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.4879292,0.4879292,0,-1,0,0.4879292,0,0,0,0,0,0.5136097,0.4879292,0,0,13.87014,17.11585,0,0.5136097,-0.5136097,25.30031,64.87247,0.1589995,0.5367221,0,0,17.11585
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.6852803,0.6852803,0,-1,0,0.6852803,0,0,1.110223E-16,0,0,0.7213476,0.6852803,0,0,14.44082,16.60224,0,0.7213476,-0.7213476,24.53995,62.92281,0.1589995,0.7538083,0,0,16.60224
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.648907,1.648907,0,-1,0,1.648907,0,0,0,0,0,1.735691,1.648907,0,0,15.24232,15.88089,0,1.735691,-1.735691,22.71037,58.23159,0.1589995,1.813797,0,0,15.88089
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.834936,1.834936,0,-1,0,1.834936,0,0,2.220446E-16,0,0,1.931512,1.834936,0,0,17.17086,14.1452,0,1.931512,-1.931512,20.67437,53.01111,0.1589995,2.01843,0,0,14.1452
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.9846973,0.9846973,0,-1,0,0.9846973,0,0,1.110223E-16,0,0,1.036523,0.9846973,0,0,19.31699,12.21369,0,1.036523,-1.036523,19.58178,50.2096,0.1589995,1.083167,0,0,12.21369
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.476146,1.476146,0,-1,0,1.476146,0,0,2.220446E-16,0,0,1.553838,1.476146,0,0,20.46868,11.17717,0,1.553838,-1.553838,17.94389,46.00989,0.1589995,1.62376,0,0,11.17717
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.5994761,0.5994761,0,-1,0,0.5994761,0,0,1.110223E-16,0,0,0.6310275,0.5994761,0,0,22.19517,9.623328,0,0.6310275,-0.6310275,17.27873,44.30436,0.1589995,0.6594237,0,0,9.623328
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.48359,2.48359,0,0,0,2.48359,0,0,4.440892E-16,0,0,2.614305,2.48359,0,0,22.89631,8.9923,0,2.614305,-2.614305,14.52301,37.23842,0.1589995,2.731949,0,0,8.9923
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.724004,1.724004,0,0,0,1.724004,12.02599,0,2.220446E-16,0,0.2073285,1.814741,1.724004,0,0,25.80109,6.377995,0,1.607413,-1.607413,12.82865,32.89391,0.1589995,1.896405,0.1658628,0,6.585324
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.207319,2.207319,0,0,0,2.207319,35.75739,0,4.440892E-16,0,0.7892795,2.323493,2.207319,0,0,27.58711,4.770582,0,1.534214,-1.534214,11.21145,28.74724,0.1589995,2.428051,0.6314235,0,5.559862
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,13.37936,13.37936,12,0,3.372,13.37936,14.25089,0,0,0,1.906679,1.451962,1.379364,0,0,29.29179,3.236368,0.4547171,0,0.4547171,11.64283,29.85335,0.1590092,14.7173,1.525343,12,5.143047
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,8.541913,7.131931,0,-1,0,7.131931,54.14637,0,1.409982,5.199052,3.861682,7.507296,7.131931,0,0,28.83707,3.645614,0,3.645614,-3.645614,7.800015,20,0.1590092,9.396104,3.089345,0,7.507296
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,9.866878,4.508833,0,-1,0,4.508833,105.2632,0,5.358044,9.951798,4.74614,4.74614,4.508833,0,0,32.88775,0,0,0,0,7.800015,20,0.1590092,10.85357,3.796912,0,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.096217,3.096217,0,-1,0,3.096217,124.3079,0,0,2.674559,3.848844,3.259176,3.096217,0,0,32.88775,0,0.5896675,0,0.5896675,8.359424,21.43438,0.1589906,3.405839,3.079075,0,3.848844
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,8.390926,8.112871,0,-1,0,8.112871,98.72169,0,0.278055,7.204113,8.009164,8.539865,8.112871,0,0,32.29808,0.5307007,0,0.5307007,-0.5307007,7.800015,20,0.1589906,9.23002,6.407331,0,8.539865
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.819946,2.819946,0,-1,0,2.819946,235.6563,0,0,1.839318,6.64538,2.968364,2.819946,0,0,32.88775,0,3.677016,0,3.677016,11.28834,28.9444,0.1588747,3.101941,5.316304,0,6.64538
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,9.574732,8.36,0,-1,0,8.36,87.74061,0,1.214732,5.994685,7.335115,8.8,8.36,0,0,29.21074,3.309314,0,1.464885,-1.464885,9.744214,24.98512,0.1588747,10.53221,5.868092,0,10.64443
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,5.913511,4.559268,0,-1,0,4.559268,64.80867,0,1.354242,4.191242,2.954801,4.79923,4.559268,0,0,30.83839,1.844429,0,1.844429,-1.844429,7.800015,20,0.1588747,6.504862,2.363841,0,4.79923
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,5.186009,2.274561,0,-1,0,2.274561,105.2632,0,2.911448,5.249698,2.394275,2.394275,2.274561,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,5.70461,1.91542,0,2.394275
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,8.276224,1.409091,0,-1,0,1.409091,105.2632,0,6.867133,8.822028,1.483254,1.483254,1.409091,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,9.103847,1.186603,0,1.483254
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,7.814764,0.3509749,0,-1,0,0.3509749,105.2632,0,7.463789,8.526045,0.3694473,0.3694473,0.3509749,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,8.59624,0.2955578,0,0.3694473
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,16.24516,0,0,-1,0,0,0,0,16.24516,17.86968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,17.86968,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,13.52703,0,0,-1,0,0,0,0,13.52703,14.87973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,14.87973,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,11.43202,0,0,-1,0,0,0,0,11.43202,12.57522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,12.57522,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.7079173,0,0,-1,0,0,0,0,0.7079173,0.778709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,0.778709,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.376292,0,0,-1,0,0,0,0,3.376292,3.713922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,3.713922,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.938942,0,0,-1,0,0,0,0,0.938942,1.032836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,1.032836,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.175286,0,0,-1,0,0,0,0,1.175286,1.292814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,1.292814,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.272283,0,0,-1,0,0,0,0,1.272283,1.399511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,1.399511,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2228447,0,0,-1,0,0,0,0,0.2228447,0.2451292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1588747,0.2451292,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.8699926,0.8699926,9.669992,0,2.782508,0.8699926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1589829,0.9569919,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.261679,1.261679,10.06168,0,2.881605,1.261679,19.28562,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.159105,1.387847,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.00749426,0.00749426,8.807494,0,2.564296,0.00749426,26461.16,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1591024,0.008243686,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,4.941706,4.941706,0,0,0,4.941706,75.00013,0,0,0,3.706286,5.201796,4.941706,0,0,5.581363,24.57575,0,1.49551,-1.49551,32.12873,82.38119,0.1591024,5.435877,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2267476,0.2267476,0,-1,0,0.2267476,3266.125,0,0,0,7.405859,0.2386816,0.2267476,0,0,7.243041,23.08024,7.167178,0,7.167178,38.92811,99.81546,0.1588778,0.2494223,5.924687,0,30.4861
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,6.758222,6.758222,0,-1,0,6.758222,131.4893,1.69656,0,0,8.886339,7.113918,6.758222,0,0,0.07586254,29.5307,0.07586254,0,0.07586254,39.00008,100,0.1588754,7.434044,7.109072,0,38.41704
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.786741,3.786741,0,-1,0,3.786741,238.3855,5.040998,0,0,9.027041,3.986043,3.786741,0,0,0,29.59898,0,0,0,39.00008,100,0.1588754,4.165415,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588754,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,5.249772,5.249772,0,-1,0,5.249772,156.6643,2.69844,0,0,8.224516,5.526075,5.249772,0,0,0,29.59898,0,0,0,39.00008,100,0.1588754,5.774749,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,13.56026,8.36,0,-1,0,8.36,77.05171,0,5.200261,6.556287,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1588754,14.91629,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.243773,1.243773,0,-1,0,1.243773,490.2312,2.167597,0,0,6.09736,1.309234,1.243773,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1587934,1.36815,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.0725,2.0725,0,-1,0,2.0725,143.1501,0.7852067,0,0,2.966785,2.181578,2.0725,0,0,0,29.59898,0,0,0,39.00008,100,0.1587934,2.279749,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,9.93227,8.36,0,-1,0,8.36,26.49856,0,1.57227,2.565497,2.21528,8.8,8.36,0,0,0,29.59898,0,6.58472,-6.58472,32.05917,82.20284,0.1587934,10.9255,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.655427,3.655427,0,-1,0,3.655427,9.790361,0,4.440892E-16,0,0.3578795,3.847818,3.655427,0,0,7.316356,23.01426,0,3.489938,-3.489938,28.38046,72.77026,0.1587934,4.02097,0.2863036,0,23.37214
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19407,19.52432,0,0,0,28.38046,72.77026,0.1587934,0,0,0,19.52432
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,10.42903,8.36,0,-1,0,8.36,0,0,2.069032,3.111935,0,8.8,8.36,0,0,11.19407,19.52432,0,8.8,-8.8,19.10444,48.98565,0.1587934,11.47194,0,0,19.52432
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,9.521589,8.36,0,-1,0,8.36,0,0,1.161589,2.113748,0,8.8,8.36,0,0,20.97184,10.72432,0,8.8,-8.8,9.828426,25.20104,0.1587934,10.47375,0,0,10.72432
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.065276,1.065276,0,-1,0,1.065276,0,0,0,0,0,1.121343,1.065276,0,0,30.74962,1.92432,0,1.121343,-1.121343,8.646427,22.17028,0.1587934,1.171803,0,0,1.92432
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.99556,0.8029764,0,0,0,8.646427,22.17028,0.1587934,0,0,0,0.8029764
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.37157,0.7628276,0,-1,0,0.7628276,0,0,1.608742,1.845899,0,0.8029764,0.7628276,0,0,31.99556,0.8029764,0,0.8029764,-0.8029764,7.800015,20,0.1587934,2.608727,0,0,0.8029764
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.4632005,0,0,-1,0,0,0,0,0.4632005,0.5095206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587934,0.5095206,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.82278,0,0,-1,0,0,0,0,1.82278,2.005058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587934,2.005058,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.337458,0,0,-1,0,0,0,0,1.337458,1.471204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587934,1.471204,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.523036,0,0,-1,0,0,0,0,1.523036,1.67534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1587934,1.67534,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.30266,1.30266,10.10266,0,2.891973,1.30266,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.158925,1.432925,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.756384,2.756384,11.55638,0,3.259765,2.756384,9.866443,1.776357E-15,0,0,0.271957,0,0,8.8,8.36,24.52775,7.524,8.631957,0,8.631957,23.92,61.33321,0.1591277,3.032022,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,8.296256,8.296256,12,0,3.372,8.296256,19.14367,0,0,0,1.588208,0,0,3.703744,3.518557,15.8958,15.29276,5.106765,0,5.106765,28.7647,73.7555,0.1592557,9.125881,1.270566,12,16.88097
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,6.121218,6.121218,12,0,3.372,6.121218,54.95369,0,0,0,3.363835,0,0,5.878782,5.584843,10.78903,19.88885,8.948678,0,8.948678,37.25417,95.52331,0.1594719,6.733339,2.691068,12,23.25269
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.174147,3.174147,0,-1,0,3.174147,183.053,0.6288096,0,0,5.81037,3.341207,3.174147,0,0,1.840353,27.94266,1.840353,0,1.840353,39.00008,100,0.1594145,3.491561,4.648296,0,33.75303
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.6974766,0.6974766,0,-1,0,0.6974766,1296.006,8.305155,0,0,9.03934,0.7341858,0.6974766,0,0,0,29.59898,0,0,0,39.00008,100,0.1594145,0.7672242,7.231472,0,38.63832
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,11.60832,8.36,0,-1,0,8.36,111.3621,0.5098737,3.248324,4.409156,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1594145,12.76916,7.447899,0,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.234146,1.234146,0,-1,0,1.234146,755.8404,8.029075,0,0,9.328176,1.299101,1.234146,0,0,0,29.59898,0,0,0,39.00008,100,0.1594145,1.357561,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.302278,3.302278,0,-1,0,3.302278,279.9905,5.769982,0,0,9.246063,3.476082,3.302278,0,0,0,29.59898,0,0,0,39.00008,100,0.1594145,3.632506,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,8.079567,8.079567,0,-1,0,8.079567,81.20358,0,0,0.5275241,6.560897,8.504807,8.079567,0,0,0,29.59898,0,1.94391,-1.94391,36.95102,94.74601,0.1594145,8.887524,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,5.266426,0,0,7.426326,0,0,0,0,2.1599,27.65507,2.1599,0,2.1599,39.00008,100,0.1593471,0,5.941061,0,35.08139
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593471,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,9.534489,8.36,0,-1,0,8.36,15.84789,0,1.174488,2.127937,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1593471,10.48794,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.979794,2.979794,0,-1,0,2.979794,11.64117,0,4.440892E-16,0,0.3468828,3.136625,2.979794,0,0,8.305685,22.12386,0,2.789742,-2.789742,28.17997,72.25618,0.1593471,3.277773,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,13.65547,8.36,0,-1,0,8.36,0,0,5.295475,6.661022,0,8.8,8.36,0,0,11.4054,19.33412,0,8.8,-8.8,18.90395,48.47158,0.1593471,15.02102,0,0,19.33412
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,9.775578,8.36,0,-1,0,8.36,0,0,1.415578,2.393136,0,8.8,8.36,0,0,21.18318,10.53412,0,8.8,-8.8,9.627938,24.68697,0.1593471,10.75314,0,0,10.53412
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.41266,1.647413,0,-1,0,1.647413,0,0,3.765247,4.306512,0,1.734119,1.647413,0,0,30.96095,1.734119,0,1.734119,-1.734119,7.800015,20,0.1593471,5.953926,0,0,1.734119
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.625518,0,0,-1,0,0,0,0,1.625518,1.78807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,1.78807,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.558502,0,0,-1,0,0,0,0,2.558502,2.814353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,2.814353,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.486976,0,0,-1,0,0,0,0,1.486976,1.635674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,1.635674,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2231897,0,0,-1,0,0,0,0,0.2231897,0.2455086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,0.2455086,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.9008813,0,0,-1,0,0,0,0,0.9008813,0.9909694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,0.9909694,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.297916,0,0,-1,0,0,0,0,2.297916,2.527708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,2.527708,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.421357,0,0,-1,0,0,0,0,0.421357,0.4634927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,0.4634927,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593471,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.07451,1.07451,9.87451,0,2.834251,1.07451,21.22738,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1594572,1.181961,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,4.970973,4.970973,12,0,3.372,4.970973,44.64217,0,0,0,2.21915,0,0,7.029027,6.677576,24.29966,7.729281,8.896726,0,8.896726,24.38757,62.5321,0.1596738,5.46807,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,11.81778,11.81778,12,0,3.372,11.81778,39.27023,0,0,0,4.64087,0,0,0.1822183,0.1731074,15.40294,15.73633,4.813977,0,4.813977,28.95451,74.24218,0.1597754,12.99956,3.712696,12,20.3772
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,10.58896,20.06891,7.09023,0,7.09023,35.68089,91.48928,0.1595552,0,5.672184,0,27.15914
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.56396,4.56396,0,-1,0,4.56396,165.7011,0,0,0,7.562533,4.804169,4.56396,0,0,3.49873,26.45012,2.758365,0,2.758365,38.29771,98.19905,0.1594696,5.020356,6.050027,0,34.01265
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,8.040565,8.040565,0,-1,0,8.040565,128.8765,1.158281,0,0.4846217,10.3624,8.463753,8.040565,0,0,0.740365,28.93265,0.740365,0,0.740365,39.00008,100,0.1594467,8.844622,8.28992,0,39.29505
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594467,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594467,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594467,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,4.618888,4.618888,0,-1,0,4.618888,108.3592,0.1430017,0,0,5.004989,4.861987,4.618888,0,0,0,29.59898,0,0,0,39.00008,100,0.1594467,5.080777,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.371292,4.371292,0,-1,0,4.371292,100.8834,0,0,0,4.409908,4.60136,4.371292,0,0,0,29.59898,0,0.1914527,-0.1914527,38.79827,99.48254,0.1594467,4.808422,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,6.137049,6.137049,0,-1,0,6.137049,39.4347,0,0,0,2.420127,6.460052,6.137049,0,0,0.2127252,29.40753,0,4.039925,-4.039925,34.53981,88.56345,0.1594467,6.750754,1.936101,0,31.82765
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,4.70153,25.3676,0.3756094,0,0.3756094,34.89615,89.47713,0.1594351,0,0.3004875,0,25.74321
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,5.192653,5.192653,0,-1,0,5.192653,0,0,8.881784E-16,0,0,5.46595,5.192653,0,0,4.325921,25.70565,0,5.46595,-5.46595,29.13453,74.70377,0.1594351,5.711918,0,0,25.70565
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,11.02872,8.36,0,-1,0,8.36,0,0,2.668715,3.771587,0,8.8,8.36,0,0,10.3992,20.2397,0,8.8,-8.8,19.85852,50.91917,0.1594351,12.13159,0,0,20.2397
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,5.202852,5.202852,0,-1,0,5.202852,0,0,8.881784E-16,0,0,5.476686,5.202852,0,0,20.17698,11.4397,0,5.476686,-5.476686,14.08558,36.11681,0.1594351,5.723137,0,0,11.4397
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.438078,1.438078,0,-1,0,1.438078,0,0,2.220446E-16,0,0,1.513766,1.438078,0,0,26.26218,5.963012,0,1.513766,-1.513766,12.48993,32.02541,0.1594351,1.581886,0,0,5.963012
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.659385,1.659385,0,-1,0,1.659385,0,0,2.220446E-16,0,0,1.746721,1.659385,0,0,27.94415,4.449246,0,1.746721,-1.746721,10.64873,27.30437,0.1594351,1.825324,0,0,4.449246
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.7336268,0.7336268,0,-1,0,0.7336268,0,0,0,0,0,0.7722388,0.7336268,0,0,29.88495,2.702525,0,0.7722388,-0.7722388,9.834716,25.21717,0.1594351,0.8069896,0,0,2.702525
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.6742514,0.6742514,0,-1,0,0.6742514,0,0,0,0,0,0.7097384,0.6742514,0,0,30.74299,1.930286,0,0.7097384,-0.7097384,9.086586,23.29889,0.1594351,0.7416766,0,0,1.930286
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.196069,1.15952,0,-1,0,1.15952,0,0,1.036549,1.256156,0,1.220548,1.15952,0,0,31.53159,1.220548,0,1.220548,-1.220548,7.800015,20,0.1594351,2.415676,0,0,1.220548
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.8926647,0,0,-1,0,0,0,0,0.8926647,0.9819312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594351,0.9819312,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.213697,0,0,-1,0,0,0,0,2.213697,2.435067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594351,2.435067,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.5016967,0.5016967,9.301697,0,2.689329,0.5016967,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1595201,0.5518664,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.9454,2.9454,11.7454,0,3.307586,2.9454,8.384733,1.776357E-15,0,0,0.246964,0,0,8.8,8.36,24.52775,7.524,8.606964,0,8.606964,23.89629,61.27242,0.1597303,3.23994,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.554792,4.554792,12,0,3.372,4.554792,38.98343,0,0,0,1.775614,0,0,7.445208,7.072947,15.92079,15.27027,8.848561,0,8.848561,32.29077,82.79669,0.1599461,5.010272,1.420491,12,17.04588
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.375214,2.375214,0,0,0,2.375214,85.12089,0,0,0,2.021803,2.500225,2.375214,0,0,7.072228,23.23397,0,0.4784219,-0.4784219,31.78647,81.50361,0.1599461,2.612735,1.617443,0,25.25578
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.41131,5.41131,0,-1,0,5.41131,61.34584,0,0,0,3.319614,5.696116,5.41131,0,0,7.603808,22.75555,0,2.376502,-2.376502,29.28142,75.08041,0.1599461,5.952441,2.655691,0,26.07516
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2783423,0.2783423,0,-1,0,0.2783423,1535.341,0,0,0,4.273504,0.2929919,0.2783423,0,0,10.24437,20.37905,3.980512,0,3.980512,33.05767,84.76308,0.1598232,0.3061765,3.418803,0,24.65255
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,10.60045,8.36,0,-1,0,8.36,48.82879,0,2.240452,3.300497,4.082087,8.8,8.36,0,0,6.263853,23.96151,0,4.717913,-4.717913,28.08455,72.01152,0.1598232,11.6605,3.265669,0,28.0436
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.638975,3.638975,0,-1,0,3.638975,219.7408,0,0,0,7.996313,3.8305,3.638975,0,0,11.50598,19.2436,4.165813,0,4.165813,32.03659,82.14493,0.1596947,4.002872,6.39705,0,27.23991
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,6.054683,6.054683,0,-1,0,6.054683,92.48049,0,8.881784E-16,0,5.599401,6.373351,6.054683,0,0,7.340166,22.99283,0,0.7739498,-0.7739498,31.22077,80.05309,0.1596947,6.660151,4.47952,0,28.59223
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,7.99887,7.99887,0,-1,0,7.99887,70.2332,1.776357E-15,0,0.4387576,5.617863,8.419864,7.99887,0,0,8.20011,22.21888,0,2.802001,-2.802001,28.2672,72.47986,0.1596947,8.798758,4.49429,0,27.83674
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,11.31344,19.41688,4.660094,0,4.660094,32.68816,83.81562,0.1595512,0,3.728076,0,24.07697
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.735408,4.735408,0,-1,0,4.735408,65.48943,0,0,0,3.101192,4.984641,4.735408,0,0,6.65335,23.61096,0,1.883448,-1.883448,30.70283,78.72504,0.1595512,5.208949,2.480954,0,26.71215
