Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,8.746071,21.72751,1.086474,0,1.086474,31.73355,81.3679,0.1595178,0,0.8691791,0,22.81399
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,9.770304,8.36,0,-1,0,8.36,1.429196,0,1.410304,2.387334,0.1194808,8.8,8.36,0,0,7.659596,22.70534,0,8.680519,-8.680519,22.58348,57.90623,0.1595178,10.74733,0.09558464,0,22.82482
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.597032,3.597032,0,-1,0,3.597032,0,0,4.440892E-16,0,0,3.786349,3.597032,0,0,17.30462,14.02482,0,3.786349,-3.786349,18.59231,47.6725,0.1595178,3.956735,0,0,14.02482
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.287748,3.287748,0,-1,0,3.287748,0,0,4.440892E-16,0,0,3.460787,3.287748,0,0,21.51167,10.23847,0,3.460787,-3.460787,14.94432,38.3187,0.1595178,3.616522,0,0,10.23847
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35699,6.777686,0,0,0,14.94432,38.3187,0.1595178,0,0,0,6.777686
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.558177,3.558177,0,-1,0,3.558177,0,0,4.440892E-16,0,0,3.74545,3.558177,0,0,25.35699,6.777686,0,3.74545,-3.74545,10.99627,28.19551,0.1595178,3.913995,0,0,6.777686
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5186,3.032236,0,0,0,10.99627,28.19551,0.1595178,0,0,0,3.032236
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.166036,2.166036,0,-1,0,2.166036,0,0,4.440892E-16,0,0,2.280038,2.166036,0,0,29.5186,3.032236,0,2.280038,-2.280038,8.592902,22.03304,0.1595178,2.38264,0,0,3.032236
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.7851877,0.7145882,0,-1,0,0.7145882,0,0,0.07059938,0.1491182,0,0.7521982,0.7145882,0,0,32.05198,0.7521982,0,0.7521982,-0.7521982,7.800015,20,0.1595178,0.8637064,0,0,0.7521982
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4166099,0,0,-1,0,0,0,0,0.4166099,0.4582709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595178,0.4582709,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.610549,0,0,-1,0,0,0,0,1.610549,1.771604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595178,1.771604,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.467211,0,0,-1,0,0,0,0,1.467211,1.613932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595178,1.613932,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.82307,0.82307,9.62307,0,2.770637,0.82307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1596195,0.905377,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.121201,1.121201,9.921201,0,2.846064,1.121201,10.90758,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1597331,1.233321,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.313294,4.313294,12,0,3.372,4.313294,47.11252,0,0,0,2.032102,0,0,7.686706,7.302371,16.04546,15.15807,9.334473,0,9.334473,32.63348,83.67542,0.1599324,4.744624,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.641275,3.641275,0,0,0,3.641275,99.55177,0,0,0,3.624954,3.832921,3.641275,0,0,6.710985,23.55909,0,0.2079673,-0.2079673,32.41426,83.11333,0.1599324,4.005403,2.899963,0,27.18405
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.689849,3.689849,0,-1,0,3.689849,145.2491,0,0,0,5.359471,3.884052,3.689849,0,0,6.94206,23.35112,1.47542,0,1.47542,33.81397,86.70231,0.1598872,4.058834,4.287577,0,28.7106
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.781832,2.781832,0,-1,0,2.781832,300.6519,0,0,0,8.363632,2.928244,2.781832,0,0,5.46664,24.679,5.435388,0,5.435388,38.97043,99.92398,0.1597207,3.060015,6.690906,0,33.04263
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,10.02408,8.36,0,-1,0,8.36,104.1355,0,1.664078,2.666486,8.705726,8.8,8.36,0,0,0.03125247,29.57085,0,0.09427398,-0.09427398,38.87106,99.66917,0.1597207,11.02649,6.964581,0,38.27658
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,8.631195,0,0,8.767196,0,0,0,0,0.1360013,29.47658,0.1360013,0,0.1360013,39.00008,100,0.1597165,0,7.013757,0,38.24377
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1597165,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,3.822565,3.822565,0,-1,0,3.822565,196.5882,3.490957,0,0,7.514709,4.023752,3.822565,0,0,0,29.59898,0,0,0,39.00008,100,0.1597165,4.204821,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.8605811,0.8605811,0,-1,0,0.8605811,620.7022,4.435771,0,0,5.341646,0.9058748,0.8605811,0,0,0,29.59898,0,0,0,39.00008,100,0.1597165,0.9466392,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,8.386001,8.36,0,-1,0,8.36,52.46042,0,0.0260004,0.8646004,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1597165,9.224601,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3515766,0.3515766,0,-1,0,0.3515766,704.5529,0,0,0,2.477043,0.3700806,0.3515766,0,0,4.904788,25.18467,2.106962,0,2.106962,36.34583,93.19424,0.1596521,0.3867342,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,11.09286,8.36,0,-1,0,8.36,4.594117,0,2.732856,3.842142,0.3840682,8.8,8.36,0,0,2.797825,27.08093,0,8.415932,-8.415932,27.47466,70.4477,0.1596521,12.20214,0.3072546,0,27.465
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,8.829506,8.36,0,-1,0,8.36,0,0,0.4695063,1.352457,0,8.8,8.36,0,0,12.14886,18.665,0,8.8,-8.8,18.19864,46.66309,0.1596521,9.712457,0,0,18.665
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2825167,0.2825167,0,-1,0,0.2825167,0,0,5.551115E-17,0,0,0.297386,0.2825167,0,0,21.92664,9.865004,0,0.297386,-0.297386,17.88517,45.85932,0.1596521,0.3107684,0,0,9.865004
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,4.629415,4.629415,0,-1,0,4.629415,0,0,8.881784E-16,0,0,4.873068,4.629415,0,0,22.25707,9.567617,0,4.873068,-4.873068,12.74851,32.68841,0.1596521,5.092356,0,0,9.567617
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.102653,1.102653,0,-1,0,1.102653,0,0,0,0,0,1.160687,1.102653,0,0,27.67159,4.69455,0,1.160687,-1.160687,11.52503,29.55131,0.1596521,1.212918,0,0,4.69455
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.420874,1.420874,0,-1,0,1.420874,0,0,0,0,0,1.495657,1.420874,0,0,28.96124,3.533862,0,1.495657,-1.495657,9.948473,25.50885,0.1596521,1.562961,0,0,3.533862
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.7156911,0.7156911,0,-1,0,0.7156911,0,0,1.110223E-16,0,0,0.7533591,0.7156911,0,0,30.62308,2.038205,0,0.7533591,-0.7533591,9.154363,23.47268,0.1596521,0.7872602,0,0,2.038205
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.305212,1.220604,0,-1,0,1.220604,0,0,1.084609,1.31513,0,1.284846,1.220604,0,0,31.46015,1.284846,0,1.284846,-1.284846,7.800015,20,0.1596521,2.535734,0,0,1.284846
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.6714214,0,0,-1,0,0,0,0,0.6714214,0.7385636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596521,0.7385636,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2696313,0,0,-1,0,0,0,0,0.2696313,0.2965944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596521,0.2965944,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.732421,0,0,-1,0,0,0,0,1.732421,1.905663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596521,1.905663,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596521,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.538651,1.538651,10.33865,0,2.951679,1.538651,3.921435,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1597895,1.692516,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.08766118,0.08766118,8.887661,0,2.584578,0.08766118,2540.432,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1597825,0.09642729,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.259042,5.259042,12,0,3.372,5.259042,69.06688,0,0,0,3.632256,0,0,6.740958,6.403911,13.88044,17.10658,10.03617,0,10.03617,35.35308,90.64874,0.1599589,5.784945,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,2.244601,0,0,6.088879,0,0,0,0,3.844278,26.13913,3.844278,0,3.844278,39.00008,100,0.1598419,0,4.871103,0,32.22801
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1125808,0.1125808,0,-1,0,0.1125808,7732.61,8.586929,0,0,8.705435,0.1185061,0.1125808,0,0,0,29.59898,0,0,0,39.00008,100,0.1598419,0.1238389,6.964348,0,38.30441
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,9.884981,8.36,0,-1,0,8.36,100.9358,0,1.524981,2.51348,8.438236,8.8,8.36,0,0,0,29.59898,0,0.3617638,-0.3617638,38.61874,99.02222,0.1598419,10.87348,6.750589,0,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,8.671596,0,0,9.073556,0,0,0,0,0.4019598,29.23722,0.4019598,0,0.4019598,39.00008,100,0.1598297,0,7.258845,0,38.31077
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598297,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.90832,2.90832,0,-1,0,2.90832,281.0336,5.111967,0,0,8.173357,3.06139,2.90832,0,0,0,29.59898,0,0,0,39.00008,100,0.1598297,3.199152,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,8.489827,8.36,0,-1,0,8.36,93.70789,0,0.1298273,0.97881,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1598297,9.33881,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,5.510745,5.510745,0,-1,0,5.510745,95.14459,0,0,0,5.243176,5.800784,5.510745,0,0,1.073356,28.63296,0,0.5576082,-0.5576082,37.39403,95.88194,0.1598297,6.061819,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.130946,3.130946,0,-1,0,3.130946,77.64478,0,0,0,2.431016,3.295733,3.130946,0,0,1.692921,28.07535,0,0.8647166,-0.8647166,36.48254,93.54479,0.1598297,3.444041,1.944813,0,30.50636
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,2.653717,27.21063,0.3818562,0,0.3818562,36.8448,94.47366,0.1598181,0,0.3054849,0,27.59249
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271861,27.5543,0,0,0,36.8448,94.47366,0.1598181,0,0,0,27.5543
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.196069,3.196069,0,-1,0,3.196069,0,0,4.440892E-16,0,0,3.364283,3.196069,0,0,2.271861,27.5543,0,3.364283,-3.364283,33.29853,85.38069,0.1598181,3.515675,0,0,27.5543
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009953,24.19002,0,0,0,33.29853,85.38069,0.1598181,0,0,0,24.19002
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.169916,1.169916,0,-1,0,1.169916,0,0,2.220446E-16,0,0,1.231491,1.169916,0,0,6.009953,24.19002,0,1.231491,-1.231491,32.00043,82.05222,0.1598181,1.286908,0,0,24.19002
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.378276,22.95853,0,0,0,32.00043,82.05222,0.1598181,0,0,0,22.95853
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.498779,2.498779,0,-1,0,2.498779,0,0,0,0,0,2.630294,2.498779,0,0,7.378276,22.95853,0,2.630294,-2.630294,29.22786,74.94308,0.1598181,2.748657,0,0,22.95853
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.716528,1.716528,0,-1,0,1.716528,0,0,2.220446E-16,0,0,1.806872,1.716528,0,0,10.30082,20.32824,0,1.806872,-1.806872,27.32325,70.05947,0.1598181,1.888181,0,0,20.32824
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30846,18.52136,0,0,0,27.32325,70.05947,0.1598181,0,0,0,18.52136
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.035367,2.035367,0,-1,0,2.035367,0,0,4.440892E-16,0,0,2.142492,2.035367,0,0,12.30846,18.52136,0,2.142492,-2.142492,25.06486,64.26875,0.1598181,2.238904,0,0,18.52136
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68901,16.37887,0,0,0,25.06486,64.26875,0.1598181,0,0,0,16.37887
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.21973,2.21973,0,0,0,2.21973,0,0,0,0,0,2.336558,2.21973,0,0,14.68901,16.37887,0,2.336558,-2.336558,22.60192,57.95351,0.1598181,2.441703,0,0,16.37887
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2061558,0.2061558,0,0,0,0.2061558,19.3353,0,2.775558E-17,0,0.03986083,0.2170061,0.2061558,0,0,17.28518,14.04231,0,0.1771453,-0.1771453,22.41519,57.47472,0.1598181,0.2267714,0.03188866,0,14.08218
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,6.543483,6.543483,0,0,0,6.543483,38.74389,8.881784E-16,0,0,2.5352,6.887877,6.543483,0,0,17.48201,13.86517,0,4.352677,-4.352677,17.82706,45.71033,0.1598181,7.197831,2.02816,0,16.40037
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,7.688145,7.688145,12,0,3.372,7.688145,70.41942,0,0,0,5.413947,0,0,4.311855,4.096262,22.31832,9.512493,9.510209,0,9.510209,26.84924,68.84407,0.1600099,8.45696,4.331157,12,14.92644
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.436816,2.436816,0,-1,0,2.436816,317.642,0,0,0,7.740354,2.56507,2.436816,0,0,12.80811,18.07168,5.175283,0,5.175283,31.75895,81.43303,0.1598528,2.680498,6.192283,0,25.81203
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,8.253695,8.253695,0,-1,0,8.253695,122.7029,0,0,0.7190642,10.12752,8.6881,8.253695,0,0,7.632824,22.72944,1.439423,0,1.439423,33.1245,84.93445,0.1598091,9.079064,8.102018,0,32.85696
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,8.087188,8.087188,0,-1,0,8.087188,131.5628,0,0,0.5359068,10.63973,8.51283,8.087188,0,0,6.193402,24.02492,2.126903,0,2.126903,35.14226,90.10817,0.1597447,8.895906,8.511786,0,34.66465
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,3.899542,3.899542,0,-1,0,3.899542,298.8771,3.483558,0,0,11.65484,4.104781,3.899542,0,0,4.066499,25.93913,4.066499,0,4.066499,39.00008,100,0.1596216,4.289495,9.323871,0,37.59397
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.728569,1.728569,0,-1,0,1.728569,636.6544,9.185463,0,0,11.00501,1.819546,1.728569,0,0,0,29.59898,0,0,0,39.00008,100,0.1596216,1.901426,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,9.920119,8.36,0,-1,0,8.36,104.2286,0,1.560119,2.552131,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1596216,10.91213,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,6.106297,6.106297,0,-1,0,6.106297,118.7902,0.7299066,0,0,7.253684,6.427681,6.106297,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1596187,6.716927,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,4.942918,4.942918,0,-1,0,4.942918,94.39246,0,8.881784E-16,0,4.665742,5.203072,4.942918,0,0,0,29.59898,0,0.5373296,-0.5373296,38.43368,98.54771,0.1596187,5.43721,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.4976844,0.4976844,0,-1,0,0.4976844,505.179,1.393286,0,0,2.514197,0.5238783,0.4976844,0,0,0.5970329,29.06165,0.5970329,0,0.5970329,39.00008,100,0.1596007,0.5474528,2.011358,0,31.57585
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,9.289525,8.36,0,-1,0,8.36,4.340678,0,0.9295253,1.858478,0.3628807,8.8,8.36,0,0,0,29.59898,0,8.437119,-8.437119,30.10657,77.19619,0.1596007,10.21848,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.560185,1.560185,0,-1,0,1.560185,0,0,2.220446E-16,0,0,1.6423,1.560185,0,0,9.374577,21.16186,0,1.6423,-1.6423,28.37544,72.75739,0.1596007,1.716203,0,0,21.16186
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19935,19.51956,0,0,0,28.37544,72.75739,0.1596007,0,0,0,19.51956
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,9.748778,8.36,0,-1,0,8.36,0,0,1.388778,2.363656,0,8.8,8.36,0,0,11.19935,19.51956,0,8.8,-8.8,19.09942,48.97278,0.1596007,10.72366,0,0,19.51956
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.4600554,0.4600554,0,-1,0,0.4600554,0,0,5.551115E-17,0,0,0.4842688,0.4600554,0,0,20.97713,10.71956,0,0.4842688,-0.4842688,18.58896,47.6639,0.1596007,0.5060609,0,0,10.71956
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51521,10.23529,0,0,0,18.58896,47.6639,0.1596007,0,0,0,10.23529
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.428127,1.428127,0,-1,0,1.428127,0,0,0,0,0,1.503291,1.428127,0,0,21.51521,10.23529,0,1.503291,-1.503291,17.00435,43.60081,0.1596007,1.570939,0,0,10.23529
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18553,8.731999,0,0,0,17.00435,43.60081,0.1596007,0,0,0,8.731999
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.9510491,0.9510491,0,-1,0,0.9510491,0,0,2.220446E-16,0,0,1.001104,0.9510491,0,0,23.18553,8.731999,0,1.001104,-1.001104,15.94909,40.89503,0.1596007,1.046154,0,0,8.731999
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.9305905,0.9305905,0,-1,0,0.9305905,0,0,1.110223E-16,0,0,0.979569,0.9305905,0,0,24.29787,7.730895,0,0.979569,-0.979569,14.91654,38.24746,0.1596007,1.02365,0,0,7.730895
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.166656,1.166656,0,-1,0,1.166656,0,0,2.220446E-16,0,0,1.228059,1.166656,0,0,25.38628,6.751326,0,1.228059,-1.228059,13.62205,34.92826,0.1596007,1.283322,0,0,6.751326
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.864602,1.864602,0,0,0,1.864602,0,0,2.220446E-16,0,0,1.962739,1.864602,0,0,26.75079,5.523267,0,1.962739,-1.962739,11.55314,29.62338,0.1596007,2.051062,0,0,5.523267
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,28.93161,3.560528,0.04220765,0,0.04220765,11.59318,29.72605,0.1595994,0,0.03376612,0,3.602735
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,5.591001,5.591001,12,0,3.372,5.591001,44.86001,0,0,0,2.508123,0,0,6.408999,6.08855,28.8894,3.598514,8.596673,0,8.596673,19.7487,50.6376,0.1598073,6.1501,2.006499,12,6.106638
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,5.0974,5.0974,11.3896,0,3.217568,5.0974,86.16249,8.881784E-16,0,0,4.392046,0,0,6.292199,5.977589,20.29273,11.33552,10.36964,0,10.36964,29.5862,75.86191,0.1599397,5.60714,3.513637,12,15.72757
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.409225,4.409225,0,-1,0,4.409225,168.7696,0,0,0,7.441433,4.64129,4.409225,0,0,9.923096,20.66819,2.800143,0,2.800143,32.24265,82.6733,0.1598552,4.850148,5.953146,0,28.10962
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.495896,2.495896,0,-1,0,2.495896,358.9632,0,0,0,8.959347,2.627259,2.495896,0,0,7.122952,23.18832,6.332088,0,6.332088,38.2498,98.07621,0.1596645,2.745485,7.167477,0,32.14767
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.064363,2.064363,0,-1,0,2.064363,411.8935,5.539099,0,0,8.502977,2.173014,2.064363,0,0,0.7908645,28.8872,0.7908645,0,0.7908645,39.00008,100,0.1596407,2.2708,6.802382,0,37.39018
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.981075,2.981075,0,-1,0,2.981075,366.1595,7.777516,0,0,10.91549,3.137974,2.981075,0,0,0,29.59898,0,0,0,39.00008,100,0.1596407,3.279183,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.81864,2.81864,0,-1,0,2.81864,357.5191,7.110187,0,0,10.07718,2.966989,2.81864,0,0,0,29.59898,0,0,0,39.00008,100,0.1596407,3.100503,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,5.717748,5.717748,0,-1,0,5.717748,166.2082,3.484684,0,0,9.503366,6.018682,5.717748,0,0,0,29.59898,0,0,0,39.00008,100,0.1596407,6.289523,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,7.023393,7.023393,0,-1,0,7.023393,91.55537,0,0,0,6.430294,7.393045,7.023393,0,0,0,29.59898,0,0.9627522,-0.9627522,37.98525,97.39788,0.1596407,7.725733,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.029622,4.029622,0,-1,0,4.029622,111.5624,0,0,0,4.495541,4.241707,4.029622,0,0,1.069725,28.63623,0.2538337,0,0.2538337,38.22606,98.01534,0.1596331,4.432584,3.596432,0,33.13177
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,8.259475,8.259475,0,-1,0,8.259475,29.20526,0,1.776357E-15,0.7254223,2.412201,8.694184,8.259475,0,0,0.815891,28.86468,0,6.281983,-6.281983,31.60427,81.03642,0.1596331,9.085423,1.929761,0,31.27688
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.287947,0.287947,0,-1,0,0.287947,138.2904,0,0,0,0.398203,0.3031021,0.287947,0,0,7.795872,22.58269,0.09510092,0,0.09510092,31.69448,81.26775,0.1596302,0.3167417,0.3185624,0,22.9809
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,7.87863,7.87863,0,-1,0,7.87863,0,0,8.881784E-16,0.3064928,0,8.293295,7.87863,0,0,7.700771,22.66828,0,8.293295,-8.293295,22.95259,58.85266,0.1596302,8.666492,0,0,22.66828
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.494558,1.494558,0,-1,0,1.494558,0,0,2.220446E-16,0,0,1.573219,1.494558,0,0,16.91554,14.37499,0,1.573219,-1.573219,21.29427,54.60057,0.1596302,1.644014,0,0,14.37499
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.812135,1.812135,0,-1,0,1.812135,0,0,2.220446E-16,0,0,1.90751,1.812135,0,0,18.66356,12.80177,0,1.90751,-1.90751,19.28358,49.44496,0.1596302,1.993348,0,0,12.80177
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.808173,2.808173,0,-1,0,2.808173,0,0,0,0,0,2.955972,2.808173,0,0,20.78302,10.89426,0,2.955972,-2.955972,16.16771,41.45557,0.1596302,3.088991,0,0,10.89426
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.093658,2.093658,0,-1,0,2.093658,0,0,4.440892E-16,0,0,2.20385,2.093658,0,0,24.06743,7.938288,0,2.20385,-2.20385,13.84464,35.49902,0.1596302,2.303024,0,0,7.938288
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.192049,3.192049,0,-1,0,3.192049,0,0,4.440892E-16,0,0,3.360051,3.192049,0,0,26.51616,5.734438,0,3.360051,-3.360051,10.30284,26.41748,0.1596302,3.511253,0,0,5.734438
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.317769,2.255668,0,-1,0,2.255668,0,0,1.062102,1.393879,0,2.374387,2.255668,0,0,30.24955,2.374387,0,2.374387,-2.374387,7.800015,20,0.1596302,3.649546,0,0,2.374387
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596302,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.531531,0,0,-1,0,0,0,0,1.531531,1.684684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596302,1.684684,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.59359,0,0,-1,0,0,0,0,2.59359,2.852948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1596302,2.852948,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.4860317,0.4860317,9.286032,0,2.685366,0.4860317,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1597116,0.5346348,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.86394,1.86394,10.66394,0,3.033977,1.86394,13.65291,1.776357E-15,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1598577,2.050333,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.99184,2.99184,11.79184,0,3.319335,2.99184,45.35966,1.776357E-15,0,0,1.357089,0,0,8.8,8.36,15.91327,15.27703,9.717089,0,9.717089,33.12186,84.92768,0.1600298,3.291024,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,6.298449,6.298449,0,0,0,6.298449,36.27444,0,8.881784E-16,0,2.284727,6.629946,6.298449,0,0,6.196183,24.02241,0,4.345219,-4.345219,28.5416,73.18344,0.1600298,6.928293,1.827781,0,26.30714
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.386877,2.386877,0,-1,0,2.386877,119.5175,0,0,0,2.852735,2.512502,2.386877,0,0,11.0242,19.67719,0.3402332,0,0.3402332,28.86437,74.01106,0.1600196,2.625564,2.282188,0,22.52993
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.4761,2.4761,0,-1,0,2.4761,148.3318,0,0,0,3.672845,2.606421,2.4761,0,0,10.68397,19.9834,1.066424,0,1.066424,29.87607,76.60516,0.1599877,2.72371,2.938276,0,23.65625
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.66117,3.66117,0,-1,0,3.66117,187.506,0,0,0,6.864913,3.853864,3.66117,0,0,9.617547,20.94319,3.011049,0,3.011049,32.7326,83.92958,0.1598974,4.027287,5.49193,0,27.8081
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,1.813826,0,0,8.420324,0,0,0,0,6.606498,23.65313,6.606498,0,6.606498,39.00008,100,0.1596999,0,6.736259,0,32.07345
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.539248,2.539248,0,-1,0,2.539248,309.9314,5.197035,0,0,7.869927,2.672893,2.539248,0,0,0,29.59898,0,0,0,39.00008,100,0.1596999,2.793173,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.859782,2.859782,0,-1,0,2.859782,304.3198,5.692584,0,0,8.702881,3.010296,2.859782,0,0,0,29.59898,0,0,0,39.00008,100,0.1596999,3.14576,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596999,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,6.932955,6.932955,0,-1,0,6.932955,49.40567,0,0,0,3.425272,7.297847,6.932955,0,0,0,29.59898,0,3.872574,-3.872574,34.91803,89.53322,0.1596999,7.62625,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.362875,1.362875,0,-1,0,1.362875,139.2352,0,0,0,1.897601,1.434605,1.362875,0,0,4.30286,25.7264,0.4629964,0,0.4629964,35.35726,90.65947,0.159686,1.499162,1.518081,0,27.624
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,10.14187,8.36,0,-1,0,8.36,3.33459,0,1.781874,2.796062,0.2787717,8.8,8.36,0,0,3.839864,26.1431,0,8.521228,-8.521228,26.3751,67.62833,0.159686,11.15606,0.2230174,0,26.42187
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.3079,17.62187,0,0,0,26.3751,67.62833,0.159686,0,0,0,17.62187
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.3079,17.62187,0,0,0,26.3751,67.62833,0.159686,0,0,0,17.62187
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,5.60557,5.60557,0,-1,0,5.60557,0,0,8.881784E-16,0,0,5.900599,5.60557,0,0,13.3079,17.62187,0,5.900599,-5.900599,20.15532,51.68021,0.159686,6.166127,0,0,17.62187
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.6516394,0.6516394,0,-1,0,0.6516394,0,0,1.110223E-16,0,0,0.6859362,0.6516394,0,0,19.86412,11.72127,0,0.6859362,-0.6859362,19.43228,49.82626,0.159686,0.7168034,0,0,11.72127
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5290462,0.5290462,0,-1,0,0.5290462,0,0,0,0,0,0.5568907,0.5290462,0,0,20.62627,11.03534,0,0.5568907,-0.5568907,18.84527,48.3211,0.159686,0.5819508,0,0,11.03534
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3386629,0.3386629,0,-1,0,0.3386629,0,0,5.551115E-17,0,0,0.3564873,0.3386629,0,0,21.24504,10.47845,0,0.3564873,-0.3564873,18.4695,47.35759,0.159686,0.3725292,0,0,10.47845
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.478218,1.478218,0,-1,0,1.478218,0,0,2.220446E-16,0,0,1.556019,1.478218,0,0,21.64113,10.12196,0,1.556019,-1.556019,16.82931,43.15199,0.159686,1.62604,0,0,10.12196
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.236908,1.236908,0,-1,0,1.236908,0,0,2.220446E-16,0,0,1.302008,1.236908,0,0,23.37004,8.56594,0,1.302008,-1.302008,15.45687,39.63292,0.159686,1.360599,0,0,8.56594
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.985034,1.985034,0,-1,0,1.985034,0,0,4.440892E-16,0,0,2.089509,1.985034,0,0,24.81672,7.263931,0,2.089509,-2.089509,13.25434,33.9854,0.159686,2.183537,0,0,7.263931
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.105326,2.105326,0,-1,0,2.105326,0,0,0,0,0,2.216133,2.105326,0,0,27.1384,5.174422,0,2.216133,-2.216133,10.91833,27.99565,0.159686,2.315859,0,0,5.174422
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.60077,2.958289,0,0,0,10.91833,27.99565,0.159686,0,0,0,2.958289
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.134838,2.134838,0,0,0,2.134838,2.790754,0,0,0,0.05957806,2.247197,2.134838,0,0,29.60077,2.958289,0,2.187619,-2.187619,8.612372,22.08296,0.159686,2.348321,0.04766245,0,3.017867
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3215874,0.3215874,0,0,0,0.3215874,41.92116,0,0,0,0.1348132,0.3385131,0.3215874,0,0,32.03145,0.7706695,0,0.2036999,-0.2036999,8.397654,21.5324,0.159686,0.3537462,0.1078505,0,0.9054826
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,5.520236,5.520236,12,0,3.372,5.520236,8.979058,0,0,0,0.4956653,0,0,6.479764,6.155775,32.25779,0.5669696,6.651441,0,6.651441,14.70776,37.71214,0.1598526,6.07226,0.3965322,12,1.062635
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,9.427801,6.65514,0,-1,0,6.65514,6.793917,0,2.772661,4.059072,0.4521447,7.005411,6.65514,0,0,25.60635,6.553266,0,6.553266,-6.553266,7.800015,20,0.1598526,10.37058,0.3617157,0,7.005411
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,9.336256,0.7606337,0,-1,0,0.7606337,105.2632,0,8.575623,10.11775,0.800667,0.800667,0.7606337,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,10.26988,0.6405336,0,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,4.59513,1.983197,0,-1,0,1.983197,105.2632,0,2.611933,4.658003,2.087576,2.087576,1.983197,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,5.054643,1.670061,0,2.087576
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.72772,2.262527,0,-1,0,2.262527,105.2632,0,2.465193,4.747986,2.381608,2.381608,2.262527,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,5.200491,1.905286,0,2.381608
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,9.09037,1.616225,0,-1,0,1.616225,105.2632,0,7.474145,9.676163,1.70129,1.70129,1.616225,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,9.999408,1.361032,0,1.70129
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.55117,0.7523314,0,-1,0,0.7523314,105.2632,0,3.798839,4.855821,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,5.006287,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.996333,1.196263,0,-1,0,1.196263,105.2632,0,2.80007,4.156714,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,4.395967,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.266415,0.2069972,0,-1,0,0.2069972,105.2632,0,3.059418,3.551657,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1598526,3.593057,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1598517,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.396694,0.4234093,0,-1,0,0.4234093,98.98808,0,3.973285,4.731489,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1598517,4.836364,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,15.9269,0,0,-1,0,0,0,0,15.9269,17.51959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,17.51959,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.323231,0,0,-1,0,0,0,0,5.323231,5.855554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,5.855554,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,11.39752,0,0,-1,0,0,0,0,11.39752,12.53727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,12.53727,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.982397,0,0,-1,0,0,0,0,1.982397,2.180636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,2.180636,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.182214,0,0,-1,0,0,0,0,2.182214,2.400436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,2.400436,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.717435,0,0,-1,0,0,0,0,1.717435,1.889178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,1.889178,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.521646,0,0,-1,0,0,0,0,1.521646,1.67381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,1.67381,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.4857357,0,0,-1,0,0,0,0,0.4857357,0.5343093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,0.5343093,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.634383,0,0,-1,0,0,0,0,1.634383,1.797821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,1.797821,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.446063,0,0,-1,0,0,0,0,1.446063,1.590669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1598517,1.590669,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.48823,3.48823,12,0,3.372,3.48823,0,0,0,0,0,0,0,8.51177,8.086182,32.88775,0,8.086182,0,8.086182,15.47124,39.66977,0.1600569,3.837053,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.6041782,0.6041782,9.404179,0,2.715257,0.6041782,16.16021,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.80157,7.277564,8.457637,0,8.457637,23.49486,60.24311,0.1601401,0.6645961,0.07810917,12,7.3752
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,5.150038,5.150038,12,0,3.372,5.150038,4.407828,0,0,0,0.2270048,0,0,6.849962,6.507464,16.34394,14.88944,6.734468,0,6.734468,29.88374,76.62482,0.1603089,5.665042,0.1816039,12,15.11644
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,7.935649,7.935649,12,0,3.372,7.935649,21.48298,0,0,0,1.704814,0,0,4.064351,3.861134,9.609467,20.95046,5.565948,0,5.565948,35.16406,90.16408,0.16044,8.729214,1.363851,12,22.65527
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.302463,3.302463,0,-1,0,3.302463,81.72869,4.440892E-16,0,0,2.699059,3.476277,3.302463,0,0,4.043519,25.95981,0,0.7772171,-0.7772171,34.3448,88.06342,0.16044,3.632709,2.159248,0,28.65887
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,6.585961,6.585961,0,-1,0,6.585961,30.14859,0,8.881784E-16,0,1.985575,6.93259,6.585961,0,0,4.907094,25.18259,0,4.947016,-4.947016,29.13019,74.69264,0.16044,7.244557,1.58846,0,27.16817
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,5.095662,5.095662,0,-1,0,5.095662,48.5785,0,0,0,2.475396,5.363855,5.095662,0,0,10.40378,20.23558,0,2.888458,-2.888458,26.08549,66.88573,0.16044,5.605228,1.980317,0,22.71097
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3561042,0.3561042,0,-1,0,0.3561042,625.3803,0,0,0,2.227006,0.3748466,0.3561042,0,0,13.61318,17.34712,1.852159,0,1.852159,27.8426,71.39114,0.1603848,0.3917147,1.781605,0,19.57413
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.367388,3.367388,0,-1,0,3.367388,115.8487,0,0,0,3.901076,3.544619,3.367388,0,0,11.76102,19.01406,0.3564572,0,0.3564572,28.18076,72.25822,0.1603742,3.704127,3.120861,0,22.91514
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.6938081,0.6938081,0,-1,0,0.6938081,153.7455,0,0,0,1.066699,0.7303243,0.6938081,0,0,11.40456,19.33488,0.3363743,0,0.3363743,28.49988,73.07645,0.1603642,0.7631889,0.8533589,0,20.40157
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.174115,1.174115,0,-1,0,1.174115,171.3172,0,0,0,2.011461,1.235911,1.174115,0,0,11.06819,19.63761,0.7755508,0,0.7755508,29.23563,74.963,0.1603411,1.291527,1.609169,0,21.64907
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.197153,4.197153,0,-1,0,4.197153,66.98993,0,8.881784E-16,0,2.81167,4.418056,4.197153,0,0,10.29263,20.33561,0,1.606386,-1.606386,27.54235,70.62126,0.1603411,4.616868,2.249336,0,23.14728
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,6.199859,6.199859,0,-1,0,6.199859,19.42673,0,0,0,1.20443,6.526167,6.199859,0,0,12.07751,18.72922,0,5.321738,-5.321738,21.93274,56.23769,0.1603411,6.819845,0.9635437,0,19.93365
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.695696,4.695696,0,-1,0,4.695696,8.010517,0,0,0,0.3761495,4.942838,4.695696,0,0,17.99055,13.40748,0,4.566688,-4.566688,17.11903,43.89486,0.1603411,5.165266,0.3009196,0,13.78363
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,7.685407,7.685407,0,-1,0,7.685407,0,0,8.881784E-16,0.09394801,0,8.089903,7.685407,0,0,23.06465,8.840795,0,8.089903,-8.089903,8.591526,22.02951,0.1603411,8.453948,0,0,8.840795
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.021119,0.7133478,0,-1,0,0.7133478,0,0,4.307771,4.809883,0,0.7508924,0.7133478,0,0,32.05343,0.7508924,0,0.7508924,-0.7508924,7.800015,20,0.1603411,5.523231,0,0,0.7508924
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,6.761555,0,0,-1,0,0,0,0,6.761555,7.437711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,7.437711,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.364275,0,0,-1,0,0,0,0,2.364275,2.600702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,2.600702,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1827768,0,0,-1,0,0,0,0,0.1827768,0.2010545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,0.2010545,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.970842,0,0,-1,0,0,0,0,1.970842,2.167926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,2.167926,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.122998,0,0,-1,0,0,0,0,1.122998,1.235298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,1.235298,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.180766,0,0,-1,0,0,0,0,2.180766,2.398843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,2.398843,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.702997,0,0,-1,0,0,0,0,1.702997,1.873297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,1.873297,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.3863933,0,0,-1,0,0,0,0,0.3863933,0.4250326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603411,0.4250326,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.9060864,0.9060864,9.706086,0,2.79164,0.9060864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1604421,0.996695,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.582618,1.582618,10.38262,0,2.962802,1.582618,15.34045,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1605707,1.740879,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,5.583173,5.583173,11.8572,0,3.335872,5.583173,39.42944,0,0,0,2.201414,0,0,6.27403,5.960328,15.92497,15.2665,8.161742,0,8.161742,31.63523,81.11581,0.1607631,6.141491,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,8.25007,8.25007,11.56376,0,3.261631,8.25007,51.8194,0,0,0,4.275136,0,0,3.313689,3.148005,7.763231,22.61207,7.423141,0,7.423141,38.67744,99.17273,0.1609255,9.075076,3.420109,12,26.88721
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.400691,1.400691,0,-1,0,1.400691,459.9295,4.627689,0,0,6.44219,1.474411,1.400691,0,0,0.3400892,29.2929,0.3400892,0,0.3400892,39.00008,100,0.1609154,1.54076,5.153752,0,35.73509
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609154,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.056316,3.056316,0,-1,0,3.056316,225.995,3.689947,0,0,6.907122,3.217175,3.056316,0,0,0,29.59898,0,0,0,39.00008,100,0.1609154,3.361948,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,8.133776,8.133776,0,-1,0,8.133776,64.61298,0,0,0.5871532,5.255475,8.561869,8.133776,0,0,0,29.59898,0,3.306394,-3.306394,35.51483,91.06349,0.1609154,8.947153,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,5.144006,5.144006,0,-1,0,5.144006,92.74203,0,0,0,4.770656,5.414743,5.144006,0,0,3.673771,26.29258,0,0.6440872,-0.6440872,34.8359,89.32265,0.1609154,5.658407,3.816525,0,31.06324
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.670524,1.670524,0,-1,0,1.670524,162.1611,0,0,0,2.708941,1.758446,1.670524,0,0,4.389424,25.6485,0.9504941,0,0.9504941,35.73762,91.63475,0.1608872,1.837577,2.167152,0,28.35744
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,6.866782,6.866782,0,-1,0,6.866782,34.24797,0,0,0,2.351733,7.228191,6.866782,0,0,3.43893,26.50394,0,4.876458,-4.876458,30.59739,78.45467,0.1608872,7.55346,1.881387,0,28.85567
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,11.93461,8.36,0,-1,0,8.36,9.219455,0,3.574608,4.768069,0.7707464,8.8,8.36,0,0,8.857217,21.62748,0,8.029254,-8.029254,22.13381,56.75324,0.1608872,13.12807,0.6165972,0,22.39823
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,17.77861,13.59823,0.5227201,0,0.5227201,22.6297,58.02477,0.1608717,0,0.4181761,0,14.12095
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.623014,3.623014,0,-1,0,3.623014,9.067641,0,0,0,0.3285219,3.813699,3.623014,0,0,17.25589,14.06868,0,3.485177,-3.485177,18.95601,48.60505,0.1608717,3.985315,0.2628175,0,14.3972
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,9.831852,8.36,0,-1,0,8.36,0,0,1.471851,2.455037,0,8.8,8.36,0,0,21.12831,10.5835,0,8.8,-8.8,9.679991,24.82044,0.1608717,10.81504,0,0,10.5835
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,12.32222,1.694326,0,-1,0,1.694326,0,0,10.6279,11.86012,0,1.783501,1.694326,0,0,30.90609,1.783501,0,1.783501,-1.783501,7.800015,20,0.1608717,13.55444,0,0,1.783501
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,7.092059,0,0,-1,0,0,0,0,7.092059,7.801265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,7.801265,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.231253,0,0,-1,0,0,0,0,1.231253,1.354379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,1.354379,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.618626,0,0,-1,0,0,0,0,2.618626,2.880488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,2.880488,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.835027,0,0,-1,0,0,0,0,1.835027,2.01853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,2.01853,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.874774,0,0,-1,0,0,0,0,1.874774,2.062252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,2.062252,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3795892,0,0,-1,0,0,0,0,0.3795892,0.4175481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,0.4175481,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2628622,0,0,-1,0,0,0,0,0.2628622,0.2891485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608717,0.2891485,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.111967,2.111967,10.91197,0,3.096728,2.111967,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1610336,2.323164,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.241531,1.241531,10.04153,0,2.876507,1.241531,17.13515,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1611438,1.365684,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,5.817061,5.817061,12,0,3.372,5.817061,35.73367,0,0,0,2.07865,0,0,6.182939,5.873792,15.95502,15.23946,7.952441,0,7.952441,31.40817,80.53361,0.1613296,6.398767,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,5.87573,5.87573,0,0,0,5.87573,64.46949,0,0,0,3.788053,6.184978,5.87573,0,0,8.002574,22.39666,0,2.396926,-2.396926,28.88159,74.05521,0.1613296,6.463303,3.030442,0,26.18471
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,4.791563,4.791563,0,-1,0,4.791563,93.10415,0,0,0,4.461143,5.04375,4.791563,0,0,10.66582,19.99973,0,0.5826067,-0.5826067,28.26747,72.48054,0.1613296,5.270719,3.568915,0,24.46088
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,8.45176,8.36,0,-1,0,8.36,74.2787,0,0.09176022,0.9369363,6.2097,8.8,8.36,0,0,11.31317,19.41713,0,2.5903,-2.5903,25.53705,65.47948,0.1613296,9.296936,4.96776,0,25.62683
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.379718,4.379718,0,-1,0,4.379718,232.9272,0,0,0,10.20155,4.610229,4.379718,0,0,14.19128,16.82683,5.591323,0,5.591323,30.84145,79.08047,0.1611641,4.817689,8.161242,0,27.02838
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,1.163404,0,0,9.763357,0,0,0,0,8.599954,21.85902,8.599954,0,8.599954,39.00008,100,0.1609102,0,7.810685,0,31.62238
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609102,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.298186,3.298186,0,-1,0,3.298186,276.3021,5.641182,0,0,9.112958,3.471775,3.298186,0,0,0,29.59898,0,0,0,39.00008,100,0.1609102,3.628005,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609102,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.362745,3.362745,0,-1,0,3.362745,104.9495,0,0,0,3.529182,3.539731,3.362745,0,0,0,29.59898,0,0.01054903,-0.01054903,38.98896,99.97149,0.1609102,3.699019,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.219316,2.219316,0,-1,0,2.219316,107.5723,0.03952485,0,0,2.387368,2.336122,2.219316,0,0,0.01172114,29.58843,0.01172114,0,0.01172114,39.00008,100,0.1609099,2.441248,1.909895,0,31.9758
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,5.79252,5.79252,0,-1,0,5.79252,6.888827,0,8.881784E-16,0,0.3990367,6.09739,5.79252,0,0,0,29.59898,0,5.698353,-5.698353,32.99349,84.59851,0.1609099,6.371772,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,11.03476,8.36,0,-1,0,8.36,0,0,2.674757,3.778233,0,8.8,8.36,0,0,6.331503,23.90063,0,8.8,-8.8,23.71747,60.81391,0.1609099,12.13823,0,0,23.90063
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.623901,3.623901,0,-1,0,3.623901,0,0,4.440892E-16,0,0,3.814632,3.623901,0,0,16.10928,15.10063,0,3.814632,-3.814632,19.6965,50.50373,0.1609099,3.986291,0,0,15.10063
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,8.011205,8.011205,0,-1,0,8.011205,0,0,0,0.4523253,0,8.432847,8.011205,0,0,20.34776,11.28599,0,8.432847,-8.432847,10.8075,27.71147,0.1609099,8.812325,0,0,11.28599
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.4577416,0.4577416,0,-1,0,0.4577416,0,0,5.551115E-17,0,0,0.4818332,0.4577416,0,0,29.71759,2.853146,0,0.4818332,-0.4818332,10.2996,26.40917,0.1609099,0.5035157,0,0,2.853146
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.437271,1.437271,0,-1,0,1.437271,0,0,2.220446E-16,0,0,1.512917,1.437271,0,0,30.25296,2.371312,0,1.512917,-1.512917,8.704844,22.32007,0.1609099,1.580998,0,0,2.371312
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.603168,0.8154758,0,-1,0,0.8154758,0,0,0.7876918,0.9480086,0,0.8583956,0.8154758,0,0,31.93398,0.8583956,0,0.8583956,-0.8583956,7.800015,20,0.1609099,1.763484,0,0,0.8583956
