Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.435373,0,0,-1,0,0,0,0,1.435373,1.578911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609099,1.578911,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.504497,0,0,-1,0,0,0,0,1.504497,1.654946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609099,1.654946,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.325584,0,0,-1,0,0,0,0,2.325584,2.558143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609099,2.558143,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609099,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.11873,1.11873,9.91873,0,2.845438,1.11873,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1610196,1.230603,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.9929,1.9929,10.7929,0,3.066604,1.9929,11.32005,0,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1611672,2.192189,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.529269,2.529269,11.32927,0,3.202305,2.529269,70.00268,1.776357E-15,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1612963,2.782195,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.188199,4.188199,0,0,0,4.188199,56.1642,0,0,0,2.352268,4.40863,4.188199,0,0,5.811601,24.36854,0,2.056362,-2.056362,31.31911,80.30526,0.1612963,4.607018,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.167485,3.167485,0,-1,0,3.167485,127.9616,0,0,0,4.053164,3.334194,3.167485,0,0,8.096447,22.31218,0.7189704,0,0.7189704,32.00119,82.05417,0.1612752,3.484233,3.242532,0,26.36534
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.230921,3.230921,0,-1,0,3.230921,144.7126,0,0,0,4.67555,3.400969,3.230921,0,0,7.377477,22.95925,1.274581,0,1.274581,33.21036,85.1546,0.1612377,3.554013,3.74044,0,27.6348
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,10.50981,8.36,0,-1,0,8.36,47.15182,0,2.14981,3.200791,3.941893,8.8,8.36,0,0,6.102896,24.10637,0,4.858107,-4.858107,28.08947,72.02413,0.1612377,11.56079,3.153514,0,28.04827
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,8.364769,8.36,0,-1,0,8.36,94.46568,0,0.004768563,0.8412454,7.897331,8.8,8.36,0,0,11.50079,19.24826,0,0.9026694,-0.9026694,27.13797,69.5844,0.1612377,9.201245,6.317864,0,27.1456
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.783633,1.783633,0,-1,0,1.783633,510.7329,0,0,0,9.1096,1.877508,1.783633,0,0,12.50376,18.34559,7.232092,0,7.232092,33.99894,87.17658,0.1610256,1.961996,7.28768,0,27.45519
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,9.227957,8.36,0,-1,0,8.36,78.67336,0,0.8679572,1.790753,6.577093,8.8,8.36,0,0,5.271667,24.85448,0,2.222907,-2.222907,31.65579,81.16852,0.1610256,10.15075,5.261674,0,31.43157
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,7.741564,22.63157,5.435847,0,5.435847,36.81268,94.3913,0.1608664,0,4.348678,0,28.06742
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,5.509163,5.509163,0,-1,0,5.509163,81.95586,0,0,0,4.515082,5.799119,5.509163,0,0,2.305717,27.52383,0,1.284037,-1.284037,35.45919,90.92081,0.1608664,6.060079,3.612066,0,32.03891
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,5.067166,5.067166,0,-1,0,5.067166,41.17974,0,0,0,2.086646,5.333859,5.067166,0,0,3.732424,26.2398,0,3.247213,-3.247213,32.03633,82.14426,0.1608664,5.573883,1.669317,0,28.32644
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.5589721,0.5589721,0,-1,0,0.5589721,75.13348,0,0,0,0.4199752,0.5883917,0.5589721,0,0,7.340439,22.99258,0,0.1684165,-0.1684165,31.8588,81.68906,0.1608664,0.6148693,0.3359801,0,23.41256
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,6.660436,6.660436,0,-1,0,6.660436,0,0,8.881784E-16,0,0,7.010985,6.660436,0,0,7.527569,22.82417,0,7.010985,-7.010985,24.46857,62.7398,0.1608664,7.326479,0,0,22.82417
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,16.73397,8.36,0,-1,0,8.36,0,0,8.373974,10.04737,0,8.8,8.36,0,0,15.31755,15.81318,0,8.8,-8.8,15.19256,38.9552,0.1608664,18.40737,0,0,15.81318
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.356939,6.356939,0,-1,0,6.356939,0,0,8.881784E-16,0.3301108,0,6.691515,6.356939,0,0,25.09533,7.013181,0,6.691515,-6.691515,8.139082,20.8694,0.1608664,6.992633,0,0,7.013181
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.937779,0.3055831,0,-1,0,0.3055831,0,0,3.632195,4.025973,0,0.3216664,0.3055831,0,0,32.53035,0.3216664,0,0.3216664,-0.3216664,7.800015,20,0.1608664,4.331556,0,0,0.3216664
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.814865,0,0,-1,0,0,0,0,1.814865,1.996352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,1.996352,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.135306,0,0,-1,0,0,0,0,1.135306,1.248837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,1.248837,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4703008,0,0,-1,0,0,0,0,0.4703008,0.5173309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,0.5173309,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.7873387,0,0,-1,0,0,0,0,0.7873387,0.8660726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,0.8660726,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.554794,0,0,-1,0,0,0,0,1.554794,1.710274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608664,1.710274,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.7119079,0.7119079,9.511908,0,2.742513,0.7119079,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609546,0.7830986,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.953073,1.953073,10.75307,0,3.056528,1.953073,12.19304,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1610988,2.148381,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.019306,5.019306,12,0,3.372,5.019306,30.71838,0,0,0,1.54185,0,0,6.980694,6.63166,15.92961,15.26233,8.17351,0,8.17351,31.64199,81.13315,0.1612901,5.521236,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,9.935765,9.935765,12,0,3.372,9.935765,32.02225,0,0,0,3.181656,0,0,2.064235,1.961023,7.756105,22.61848,5.142679,0,5.142679,36.52076,93.6428,0.1613987,10.92934,2.545325,12,25.80014
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,8.728169,8.36,0,-1,0,8.36,67.37949,0,0.3681694,1.240986,5.632926,8.8,8.36,0,0,2.613426,27.24689,0,3.167074,-3.167074,33.18237,85.08284,0.1613987,9.600986,4.506341,0,32.87982
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,4.643465,4.643465,0,-1,0,4.643465,137.8402,0,0,0,6.400561,4.887858,4.643465,0,0,6.132398,24.07982,1.512703,0,1.512703,34.61745,88.76252,0.1613546,5.107811,5.120449,0,30.48038
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,10.26436,8.36,0,-1,0,8.36,111.1491,0,1.904363,2.9308,9.292068,8.8,8.36,0,0,4.619695,25.44125,0.4920686,0,0.4920686,35.08427,89.95948,0.1613402,11.2908,7.433655,0,34.73332
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.506919,4.506919,0,-1,0,4.506919,143.4671,0,0,0,6.465946,4.744126,4.506919,0,0,4.127626,25.88412,1.72182,0,1.72182,36.71773,94.14783,0.16129,4.957612,5.172757,0,32.35006
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.488165,2.488165,0,-1,0,2.488165,231.604,0.7377617,0,0,5.762689,2.619121,2.488165,0,0,2.405806,27.43375,2.405806,0,2.405806,39.00008,100,0.16122,2.736981,4.610151,0,33.19644
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,9.342319,8.36,0,-1,0,8.36,113.7198,0.7069783,0.9823192,1.916551,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.16122,10.27655,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.419106,4.419106,0,-1,0,4.419106,167.9961,2.772237,0,0,7.423927,4.65169,4.419106,0,0,0,29.59898,0,0,0,39.00008,100,0.16122,4.861016,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.899337,2.899337,0,-1,0,2.899337,188.8794,2.424317,0,0,5.476251,3.051934,2.899337,0,0,0,29.59898,0,0,0,39.00008,100,0.16122,3.189271,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16122,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,11.43616,8.36,0,-1,0,8.36,3.838794,0,3.076161,4.219777,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.16122,12.57978,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,10.45329,8.36,0,-1,0,8.36,0,0,2.093295,3.138625,0,8.8,8.36,0,0,9.421196,21.1199,0,8.8,-8.8,20.78633,53.29818,0.16122,11.49862,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,8.459999,8.36,0,-1,0,8.36,0,0,0.09999869,0.9459985,0,8.8,8.36,0,0,19.19897,12.3199,0,8.8,-8.8,11.51032,29.51357,0.16122,9.305999,0,0,12.3199
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,7.201159,3.343906,0,-1,0,3.343906,0,0,3.857253,4.577369,0,3.519901,3.343906,0,0,28.97675,3.519901,0,3.519901,-3.519901,7.800015,20,0.16122,7.921275,0,0,3.519901
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1735909,0,0,-1,0,0,0,0,0.1735909,0.19095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,0.19095,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.36049,0,0,-1,0,0,0,0,3.36049,3.696539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,3.696539,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.241056,0,0,-1,0,0,0,0,2.241056,2.465162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,2.465162,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.462664,0,0,-1,0,0,0,0,1.462664,1.608931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,1.608931,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16122,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.538995,2.538995,11.33899,0,3.204766,2.538995,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613996,2.792894,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1614475,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1614741,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,7.757099,7.757099,11.43984,0,3.230278,7.757099,38.86694,0,0,0,3.014947,0,0,3.682737,3.4986,6.891512,23.39662,6.513547,0,6.513547,38.64151,99.0806,0.1616157,8.532809,2.411958,12,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.233319,4.233319,0,-1,0,4.233319,117.223,0.1283316,0,0,4.962422,4.456125,4.233319,0,0,0.3779651,29.25881,0.3779651,0,0.3779651,39.00008,100,0.1616047,4.656651,3.969938,0,34.22123
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.010001,2.010001,0,-1,0,2.010001,270.121,3.313645,0,0,5.429435,2.11579,2.010001,0,0,0,29.59898,0,0,0,39.00008,100,0.1616047,2.211001,4.343548,0,35.02841
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.002017,4.002017,0,-1,0,4.002017,154.7187,1.979219,0,0,6.191868,4.212649,4.002017,0,0,0,29.59898,0,0,0,39.00008,100,0.1616047,4.402218,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.628893,2.628893,0,-1,0,2.628893,361.5235,6.736811,0,0,9.504066,2.767256,2.628893,0,0,0,29.59898,0,0,0,39.00008,100,0.1616047,2.891783,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616047,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,6.882326,6.882326,0,-1,0,6.882326,92.37235,0,0,0,6.357367,7.244554,6.882326,0,0,0,29.59898,0,0.8871872,-0.8871872,38.0649,97.60211,0.1616047,7.570559,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.8610048,0.8610048,0,-1,0,0.8610048,664.7871,3.831764,0,0,5.723849,0.9063209,0.8610048,0,0,0.9857636,28.71179,0.9857636,0,0.9857636,39.00008,100,0.1615761,0.9471053,4.579079,0,34.43564
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.479466,1.479466,0,-1,0,1.479466,250.3861,2.147046,0,0,3.704379,1.557333,1.479466,0,0,0,29.59898,0,0,0,39.00008,100,0.1615761,1.627413,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3016693,0.3016693,0,-1,0,0.3016693,744.0399,1.926993,0,0,2.24454,0.3175466,0.3016693,0,0,0,29.59898,0,0,0,39.00008,100,0.1615761,0.3318363,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,6.857663,6.857663,0,-1,0,6.857663,6.519472,0,8.881784E-16,0,0.4470834,7.218592,6.857663,0,0,0,29.59898,0,6.771509,-6.771509,31.86228,81.69799,0.1615761,7.543429,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,3.831436,3.831436,0,-1,0,3.831436,0,0,0,0,0,4.03309,3.831436,0,0,7.523899,22.82747,0,4.03309,-4.03309,27.61103,70.79737,0.1615761,4.214579,0,0,22.82747
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.6872073,0.6872073,0,-1,0,0.6872073,0,0,0,0,0,0.723376,0.6872073,0,0,12.00511,18.79438,0,0.723376,-0.723376,26.84853,68.84223,0.1615761,0.755928,0,0,18.79438
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.658973,2.658973,0,-1,0,2.658973,0,0,0,0,0,2.798918,2.658973,0,0,12.80886,18.071,0,2.798918,-2.798918,23.89821,61.27733,0.1615761,2.92487,0,0,18.071
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.907766,2.907766,0,-1,0,2.907766,0,0,4.440892E-16,0,0,3.060806,2.907766,0,0,15.91877,15.27208,0,3.060806,-3.060806,20.67183,53.00459,0.1615761,3.198543,0,0,15.27208
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.361769,1.361769,0,-1,0,1.361769,0,0,0,0,0,1.433441,1.361769,0,0,19.31967,12.21128,0,1.433441,-1.433441,19.16085,49.13029,0.1615761,1.497946,0,0,12.21128
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.076684,2.076684,0,-1,0,2.076684,0,0,0,0,0,2.185983,2.076684,0,0,20.91238,10.77784,0,2.185983,-2.185983,16.85662,43.22203,0.1615761,2.284352,0,0,10.77784
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.619671,1.619671,0,-1,0,1.619671,0,0,2.220446E-16,0,0,1.704917,1.619671,0,0,23.34125,8.591854,0,1.704917,-1.704917,15.05948,38.61399,0.1615761,1.781638,0,0,8.591854
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.120552,1.120552,0,-1,0,1.120552,0,0,0,0,0,1.179528,1.120552,0,0,25.2356,6.886937,0,1.179528,-1.179528,13.81615,35.42596,0.1615761,1.232607,0,0,6.886937
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.192759,1.192759,0,-1,0,1.192759,0,0,0,0,0,1.255536,1.192759,0,0,26.54619,5.707409,0,1.255536,-1.255536,12.4927,32.03251,0.1615761,1.312035,0,0,5.707409
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94123,4.451873,0,0,0,12.4927,32.03251,0.1615761,0,0,0,4.451873
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.531018,2.531018,0,0,0,2.531018,0,0,4.440892E-16,0,0,2.66423,2.531018,0,0,27.94123,4.451873,0,2.66423,-2.66423,9.684358,24.83164,0.1615761,2.78412,0,0,4.451873
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.159611,2.159611,10.95961,0,3.108782,2.159611,4.474322,1.776357E-15,0,0,0.09662796,0,0,8.8,8.36,30.90148,1.787644,8.456628,0,8.456628,17.70702,45.40252,0.1617323,2.375572,0.07730237,12,1.884272
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1956029,0.1956029,8.995603,0,2.611887,0.1956029,1092.545,0,0,0,2.137049,0,0,8.8,8.36,22.44485,9.398608,10.49705,0,10.49705,27.66539,70.93677,0.1617301,0.2151632,1.709639,12,11.53566
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.457604,0,2.475774,0,0,1.776357E-15,0,0,3.913082,0,0,8.457604,8.034724,11.94781,18.84595,11.94781,0,11.94781,39.00008,100,0.161659,0,3.130466,12,22.75904
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,11.9999,8.36,0,-1,0,8.36,77.40665,0,3.639904,4.839894,6.471196,8.8,8.36,0,0,0,29.59898,0,2.328804,-2.328804,36.5453,93.70572,0.161659,13.19989,5.176957,0,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,6.632967,0,0,9.220527,0,0,0,0,2.58756,27.27017,2.58756,0,2.58756,39.00008,100,0.1615844,0,7.376421,0,36.4907
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,6.641084,6.641084,0,-1,0,6.641084,158.1338,3.511185,0,0,10.5018,6.990615,6.641084,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,7.305192,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.992318,2.992318,0,-1,0,2.992318,333.6381,6.833704,0,0,9.983513,3.149809,2.992318,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,3.29155,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.7449382,0.7449382,0,-1,0,0.7449382,903.6747,5.947673,0,0,6.731818,0.7841455,0.7449382,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,0.819432,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615844,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.710849,4.710849,0,-1,0,4.710849,48.63169,0,0,0,2.290966,4.958788,4.710849,0,0,0,29.59898,0,2.667823,-2.667823,36.18795,92.78942,0.1615844,5.181934,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,2.964248,26.93116,0.3356015,0,0.3356015,36.50632,93.60577,0.1615747,0,0.2684812,0,27.26676
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,8.273767,8.273767,0,-1,0,8.273767,0,0,0,0.7411427,0,8.709228,8.273767,0,0,2.628646,27.2332,0,8.709228,-8.709228,27.32599,70.06651,0.1615747,9.101143,0,0,27.2332
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2274909,0.2274909,0,-1,0,0.2274909,0,0,2.775558E-17,0,0,0.2394641,0.2274909,0,0,12.30557,18.52397,0,0.2394641,-0.2394641,27.07358,69.41929,0.1615747,0.25024,0,0,18.52397
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57164,18.28451,0,0,0,27.07358,69.41929,0.1615747,0,0,0,18.28451
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.4456164,0.4456164,0,-1,0,0.4456164,0,0,5.551115E-17,0,0,0.4690699,0.4456164,0,0,12.57164,18.28451,0,0.4690699,-0.4690699,26.57913,68.15149,0.1615747,0.490178,0,0,18.28451
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.9769245,0.9769245,0,-1,0,0.9769245,0,0,1.110223E-16,0,0,1.028342,0.9769245,0,0,13.09283,17.81544,0,1.028342,-1.028342,25.49517,65.37209,0.1615747,1.074617,0,0,17.81544
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.23543,16.78709,0,0,0,25.49517,65.37209,0.1615747,0,0,0,16.78709
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.62529,1.62529,0,-1,0,1.62529,0,0,0,0,0,1.710831,1.62529,0,0,14.23543,16.78709,0,1.710831,-1.710831,23.69179,60.74806,0.1615747,1.787819,0,0,16.78709
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2366883,0.2366883,0,-1,0,0.2366883,0,0,2.775558E-17,0,0,0.2491456,0.2366883,0,0,16.13635,15.07626,0,0.2491456,-0.2491456,23.42917,60.07467,0.1615747,0.2603572,0,0,15.07626
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2660979,0.2660979,0,-1,0,0.2660979,0,0,0,0,0,0.280103,0.2660979,0,0,16.41318,14.82712,0,0.280103,-0.280103,23.13391,59.31761,0.1615747,0.2927077,0,0,14.82712
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72441,14.54701,0,0,0,23.13391,59.31761,0.1615747,0,0,0,14.54701
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.323619,1.323619,0,0,0,1.323619,0,0,2.220446E-16,0,0,1.393283,1.323619,0,0,16.72441,14.54701,0,1.393283,-1.393283,21.66526,55.55185,0.1615747,1.455981,0,0,14.54701
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,18.2725,13.15373,0.1105587,0,0.1105587,21.77015,55.82079,0.1615715,0,0.08844693,0,13.26429
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.442672,1.442672,0,0,0,1.442672,57.6173,0,2.220446E-16,0,0.8312289,1.518602,1.442672,0,0,18.16194,13.25323,0,0.6873736,-0.6873736,21.0456,53.96296,0.1615715,1.58694,0.6649832,0,14.08446
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.467,2.467,0,0,0,2.467,28.86091,0,0,0,0.7119985,2.596842,2.467,0,0,18.92569,12.56586,0,1.884843,-1.884843,19.0588,48.86861,0.1615715,2.7137,0.5695988,0,13.27786
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.792753,1.792753,0,-1,0,1.792753,69.1981,0,2.220446E-16,0,1.240551,1.887108,1.792753,0,0,21.01996,10.68102,0,0.6465573,-0.6465573,18.37726,47.1211,0.1615715,1.972028,0.9924409,0,11.92157
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,6.483853,6.483853,0,-1,0,6.483853,18.55261,0,0,0,1.202924,6.825108,6.483853,0,0,21.73835,10.03446,0,5.622184,-5.622184,12.45096,31.92548,0.1615715,7.132238,0.9623391,0,11.23738
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,13.00477,5.359052,0,-1,0,5.359052,22.93004,0,7.645718,9.880109,1.228833,5.641108,5.359052,0,0,27.98523,4.412275,0,4.412275,-4.412275,7.800015,20,0.1615715,14.30525,0.9830664,0,5.641108
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.134503,1.134503,0,-1,0,1.134503,300.0653,0,0,0.6011459,3.40425,1.194214,1.134503,0,0,32.88775,0,2.210036,0,2.210036,9.89664,25.37595,0.1615078,1.247953,2.7234,0,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,6.48412,4.753317,0,-1,0,4.753317,63.418,0,1.730804,4.670204,3.014459,5.003491,4.753317,0,0,30.67772,1.989033,0,1.989033,-1.989033,7.800015,20,0.1615078,7.132533,2.411567,0,5.003491
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.768247,1.823298,0,-1,0,1.823298,105.2632,0,2.944949,4.880413,1.919261,1.919261,1.823298,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,5.245072,1.535409,0,1.919261
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,5.750994,1.265764,0,-1,0,1.265764,105.2632,0,4.485229,6.07294,1.332384,1.332384,1.265764,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,6.326093,1.065907,0,1.332384
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,5.806144,0.08674038,0,-1,0,0.08674038,105.2632,0,5.719404,6.369411,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,6.386759,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.690336,0.4215901,0,-1,0,0.4215901,105.2632,0,1.268746,1.775052,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,1.85937,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.698081,0.201649,0,-1,0,0.201649,105.2632,0,3.496432,4.02756,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,4.06789,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,10.24527,0,0,-1,0,0,0,0,10.24527,11.26979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,11.26979,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.764936,0,0,-1,0,0,0,0,4.764936,5.24143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,5.24143,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.311773,0,0,-1,0,0,0,0,1.311773,1.44295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,1.44295,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2072499,0,0,-1,0,0,0,0,0.2072499,0.2279749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,0.2279749,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.869865,0,0,-1,0,0,0,0,1.869865,2.056852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,2.056852,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.9152296,0,0,-1,0,0,0,0,0.9152296,1.006752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,1.006752,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.813952,0,0,-1,0,0,0,0,1.813952,1.995347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,1.995347,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2780178,0,0,-1,0,0,0,0,0.2780178,0.3058196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,0.3058196,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.315768,0,0,-1,0,0,0,0,1.315768,1.447345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615078,1.447345,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.710223,2.710223,11.51022,0,3.248086,2.710223,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1616934,2.981246,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.166511,2.166511,10.96651,0,3.110527,2.166511,10.84768,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1618445,2.383162,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,8.992212,8.992212,12,0,3.372,8.992212,5.733411,0,0,0,0.5155605,0,0,3.007787,2.857398,15.93274,15.25951,3.372959,0,3.372959,27.08483,69.44814,0.1619222,9.891434,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,12.55978,18.29518,9.067131,0,9.067131,35.68666,91.50407,0.161951,0,0.5657045,12,19.00231
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,9.425509,8.36,0,-1,0,8.36,17.30828,0,1.065509,2.00806,1.446972,8.8,8.36,0,0,3.492648,26.4556,0,7.353028,-7.353028,27.93589,71.63034,0.161951,10.36806,1.157578,0,27.90257
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,5.233063,5.233063,0,-1,0,5.233063,58.19699,0,0,0,3.045485,5.508487,5.233063,0,0,11.66268,19.10257,0,2.463002,-2.463002,25.33966,64.97335,0.161951,5.756369,2.436388,0,22.14805
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.491567,2.491567,0,-1,0,2.491567,144.9286,0,0,0,3.610994,2.622702,2.491567,0,0,14.39935,16.63956,0.9882916,0,0.9882916,26.27723,67.37739,0.1619226,2.740724,2.888795,0,20.25056
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,5.95034,5.95034,0,-1,0,5.95034,37.11359,0,0,0,2.208385,6.263515,5.95034,0,0,13.41106,17.52903,0,4.055131,-4.055131,22.00275,56.41719,0.1619226,6.545374,1.766708,0,19.73741
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,7.525022,7.525022,0,-1,0,7.525022,16.51825,0,0,0,1.243002,7.921076,7.525022,0,0,17.91676,13.4739,0,6.678074,-6.678074,14.96344,38.36772,0.1619226,8.277524,0.9944017,0,14.7169
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.687977,3.687977,0,-1,0,3.687977,80.04099,0,0,0,2.951893,3.882081,3.687977,0,0,25.33684,6.795823,0,0.9301878,-0.9301878,13.98294,35.85361,0.1619226,4.056775,2.361515,0,9.747716
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,11.74227,8.36,0,-1,0,8.36,36.57172,0,3.382275,6.763244,3.057395,8.8,8.36,0,0,26.37038,5.865635,0,5.742604,-5.742604,7.929701,20.33253,0.1619226,12.9165,2.445916,0,8.923031
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,6.757195,3.342774,0,-1,0,3.342774,101.5827,0,3.41442,6.670856,3.395679,3.51871,3.342774,0,0,32.75105,0.1230304,0,0.1230304,-0.1230304,7.800015,20,0.1619226,7.432914,2.716544,0,3.51871
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.069417,1.410569,0,-1,0,1.410569,105.2632,0,1.658847,3.094244,1.48481,1.48481,1.410569,0,0,32.88775,0,0,0,0,7.800015,20,0.1619226,3.376358,1.187848,0,1.48481
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,32.88775,0,0.3929152,0,0.3929152,8.172768,20.95577,0.1619113,0,0.3143322,0,0.3929152
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,8.363184,0.3359425,0,-1,0,0.3359425,0,0,8.027242,8.86356,0,0.3536237,0.3359425,0,0,32.49484,0.3536237,0,0.3536237,-0.3536237,7.800015,20,0.1619113,9.199502,0,0,0.3536237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,9.167045,0,0,-1,0,0,0,0,9.167045,10.08375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,10.08375,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.47188,0,0,-1,0,0,0,0,1.47188,1.619068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,1.619068,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.665327,0,0,-1,0,0,0,0,2.665327,2.931859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,2.931859,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.23869,0,0,-1,0,0,0,0,1.23869,1.362559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,1.362559,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.410634,0,0,-1,0,0,0,0,1.410634,1.551697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,1.551697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.416153,0,0,-1,0,0,0,0,1.416153,1.557768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,1.557768,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.022932,0,0,-1,0,0,0,0,2.022932,2.225225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,2.225225,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.8096104,0,0,-1,0,0,0,0,0.8096104,0.8905714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619113,0.8905714,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.78773,1.78773,10.58773,0,3.014696,1.78773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620493,1.966503,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.056989,1.056989,9.856989,0,2.829818,1.056989,18.87495,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1621449,1.162688,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.623209,2.623209,11.42321,0,3.226072,2.623209,72.27327,1.776357E-15,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1622694,2.88553,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.956062,3.956062,0,0,0,3.956062,125.0506,0,0,0,4.947078,4.164275,3.956062,0,0,5.712368,24.45785,0.7828025,0,0.7828025,34.32348,88.00875,0.1622469,4.351668,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.336086,3.336086,0,-1,0,3.336086,175.4849,0,0,0,5.854328,3.51167,3.336086,0,0,4.929565,25.16237,2.342658,0,2.342658,36.54592,93.70731,0.1621799,3.669695,4.683462,0,31.0167
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,5.734918,5.734918,0,-1,0,5.734918,145.3451,0,0,0,8.33542,6.036755,5.734918,0,0,2.586907,27.27076,2.298665,0,2.298665,38.72663,99.29884,0.1621141,6.308409,6.668336,0,35.60618
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.571163,3.571163,0,-1,0,3.571163,225.0018,3.987819,0,0,8.035181,3.759119,3.571163,0,0,0.2882428,29.33956,0.2882428,0,0.2882428,39.00008,100,0.1621059,3.928279,6.428145,0,37.37474
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.61004,2.61004,0,-1,0,2.61004,241.605,3.558577,0,0,6.305987,2.747411,2.61004,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,2.871044,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,3.903817,3.903817,0,-1,0,3.903817,188.3417,3.243235,0,0,7.352516,4.109282,3.903817,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,4.294199,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.03019,3.03019,0,-1,0,3.03019,148.3341,1.305131,0,0,4.494805,3.189674,3.03019,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,3.333209,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.888275,0.888275,0,-1,0,0.888275,240.8549,1.204427,0,0,2.139453,0.9350263,0.888275,0,0,0,29.59898,0,0,0,39.00008,100,0.1621059,0.9771025,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.323195,3.323195,0,-1,0,3.323195,13.79129,0,0,0,0.4583116,3.4981,3.323195,0,0,0,29.59898,0,3.039789,-3.039789,35.79586,91.78407,0.1621059,3.655515,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,5.194547,5.194547,0,-1,0,5.194547,0,0,0,0,0,5.467944,5.194547,0,0,3.377543,26.55919,0,5.467944,-5.467944,30.03214,77.00533,0.1621059,5.714001,0,0,26.55919
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,7.057453,7.057453,0,-1,0,7.057453,0,0,8.881784E-16,0,0,7.428898,7.057453,0,0,9.453036,21.09125,0,7.428898,-7.428898,22.2014,56.92654,0.1621059,7.763199,0,0,21.09125
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70737,13.66235,0,0,0,22.2014,56.92654,0.1621059,0,0,0,13.66235
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.834368,1.834368,0,-1,0,1.834368,0,0,2.220446E-16,0,0,1.930914,1.834368,0,0,17.70737,13.66235,0,1.930914,-1.930914,20.16603,51.70767,0.1621059,2.017805,0,0,13.66235
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1578904,0.1578904,0,-1,0,0.1578904,0,0,2.775558E-17,0,0,0.1662004,0.1578904,0,0,19.85283,11.73143,0,0.1662004,-0.1662004,19.99084,51.25846,0.1621059,0.1736795,0,0,11.73143
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2176748,0.2176748,0,-1,0,0.2176748,0,0,2.775558E-17,0,0,0.2291313,0.2176748,0,0,20.03749,11.56523,0,0.2291313,-0.2291313,19.74932,50.63917,0.1621059,0.2394422,0,0,11.56523
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.006728,2.006728,0,-1,0,2.006728,0,0,0,0,0,2.112345,2.006728,0,0,20.29209,11.3361,0,2.112345,-2.112345,17.52271,44.92994,0.1621059,2.2074,0,0,11.3361
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.9173658,0.9173658,0,-1,0,0.9173658,0,0,1.110223E-16,0,0,0.9656482,0.9173658,0,0,22.63914,9.223757,0,0.9656482,-0.9656482,16.50483,42.31998,0.1621059,1.009102,0,0,9.223757
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.845613,1.845613,0,-1,0,1.845613,0,0,2.220446E-16,0,0,1.942751,1.845613,0,0,23.71208,8.258109,0,1.942751,-1.942751,14.45699,37.06912,0.1621059,2.030175,0,0,8.258109
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2802289,0.2802289,0,-1,0,0.2802289,0,0,5.551115E-17,0,0,0.2949778,0.2802289,0,0,25.87069,6.315358,0,0.2949778,-0.2949778,14.14605,36.27186,0.1621059,0.3082518,0,0,6.315358
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.430837,1.430837,0,0,0,1.430837,0,0,2.220446E-16,0,0,1.506144,1.430837,0,0,26.19844,6.02038,0,1.506144,-1.506144,12.55844,32.20106,0.1621059,1.57392,0,0,6.02038
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.698452,2.698452,0,0,0,2.698452,8.439935,0,4.440892E-16,0,0.2277476,2.840476,2.698452,0,0,27.87193,4.514236,0,2.612728,-2.612728,9.80438,25.13939,0.1621059,2.968297,0.1821981,0,4.741983
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,6.506247,6.506247,12,0,3.372,6.506247,20.91217,0,0,0,1.360597,0,0,5.493753,5.219066,30.77497,1.901508,6.579663,0,6.579663,16.0464,41.14453,0.1622541,7.156871,1.088478,12,3.262105
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,6.210227,6.210227,12,0,3.372,6.210227,51.49099,0,0,0,3.197708,0,0,5.789773,5.500284,24.1953,7.823205,8.697991,0,8.697991,24.29804,62.30253,0.1624423,6.83125,2.558166,12,11.02091
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,15.49731,15.6514,6.865582,0,6.865582,30.8113,79.00317,0.1622464,0,5.492466,0,22.51698
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,0,0,0,8.109538,0,0,0,0,8.631729,21.83042,8.109538,0,8.109538,38.50468,98.72976,0.1620156,0,6.48763,0,29.93996
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,7.659654,7.659654,0,-1,0,7.659654,109.608,0,0,0.06561942,8.395591,8.062794,7.659654,0,0,0.5221919,29.12901,0.3327975,0,0.3327975,38.8204,99.53929,0.1620061,8.425619,6.716473,0,37.5246
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.636246,3.636246,0,-1,0,3.636246,237.4599,4.617606,0,0,8.634628,3.827627,3.636246,0,0,0.1893944,29.42852,0.1893944,0,0.1893944,39.00008,100,0.1620007,3.999871,6.907702,0,38.06315
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,8.277214,8.277214,0,-1,0,8.277214,60.42189,0,0,0.7449356,5.001249,8.712857,8.277214,0,0,0,29.59898,0,3.711608,-3.711608,35.0877,89.96828,0.1620007,9.104936,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.717474,2.717474,0,-1,0,2.717474,205.7646,0,0,0,5.591601,2.860499,2.717474,0,0,4.124009,25.88737,2.731102,0,2.731102,37.67865,96.61173,0.1619232,2.989222,4.473281,0,31.47897
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,2.8805,0,0,4.273407,0,0,0,0,1.392907,28.34536,1.392907,0,1.392907,39.00008,100,0.1618837,0,3.418725,0,32.61877
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,8.301019,8.301019,0,-1,0,8.301019,36.07417,0,0,0.7711208,2.994523,8.737915,8.301019,0,0,0,29.59898,0,5.743392,-5.743392,32.94601,84.47678,0.1618837,9.131121,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,6.138983,6.138983,0,-1,0,6.138983,15.98066,0,8.881784E-16,0,0.9810498,6.462088,6.138983,0,0,6.381546,23.85559,0,5.481038,-5.481038,27.16849,69.66266,0.1618837,6.752882,0.7848399,0,24.83664
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.554657,4.554657,0,-1,0,4.554657,7.10464,0,0,0,0.3235919,4.794375,4.554657,0,0,12.47159,18.37455,0,4.470783,-4.470783,22.45587,57.57904,0.1618837,5.010122,0.2588736,0,18.69814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.43913,13.90377,0,0,0,22.45587,57.57904,0.1618837,0,0,0,13.90377
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.20236,3.20236,0,-1,0,3.20236,0,0,0,0,0,3.370905,3.20236,0,0,17.43913,13.90377,0,3.370905,-3.370905,18.90263,48.46817,0.1618837,3.522596,0,0,13.90377
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18457,10.53286,0,0,0,18.90263,48.46817,0.1618837,0,0,0,10.53286
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.203955,2.203955,0,-1,0,2.203955,0,0,0,0,0,2.319952,2.203955,0,0,21.18457,10.53286,0,2.319952,-2.319952,16.45718,42.19781,0.1618837,2.42435,0,0,10.53286
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7623,8.212909,0,0,0,16.45718,42.19781,0.1618837,0,0,0,8.212909
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.006226,1.006226,0,-1,0,1.006226,0,0,2.220446E-16,0,0,1.059186,1.006226,0,0,23.7623,8.212909,0,1.059186,-1.059186,15.3407,39.33505,0.1618837,1.106849,0,0,8.212909
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.068041,1.068041,0,-1,0,1.068041,0,0,0,0,0,1.124253,1.068041,0,0,24.93917,7.153723,0,1.124253,-1.124253,14.15563,36.29642,0.1618837,1.174845,0,0,7.153723
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.698482,1.698482,0,-1,0,1.698482,0,0,2.220446E-16,0,0,1.787875,1.698482,0,0,26.18834,6.029469,0,1.787875,-1.787875,12.27105,31.46416,0.1618837,1.86833,0,0,6.029469
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.734385,2.734385,0,-1,0,2.734385,0,0,4.440892E-16,0,0,2.8783,2.734385,0,0,28.17487,4.241594,0,2.8783,-2.8783,9.237054,23.68471,0.1618837,3.007823,0,0,4.241594
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4094401,0.4094401,0,-1,0,0.4094401,0,0,5.551115E-17,0,0,0.4309896,0.4094401,0,0,31.37298,1.363294,0,0.4309896,-0.4309896,8.782751,22.51983,0.1618837,0.4503841,0,0,1.363294
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.8636968,0.8636968,9.663696,0,2.780915,0.8636968,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85186,0.9323046,8.36,0,8.36,16.71374,42.85567,0.1619746,0.9500664,0,12,0.9323046
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,23.49186,8.456305,8.468902,0,8.468902,24.74805,63.45641,0.1620198,0,0.08712099,12,8.565206
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.390247,6.390247,12,0,3.372,6.390247,39.47026,0,0,0,2.522247,0,0,5.609753,5.329265,15.02296,16.07832,7.851512,0,7.851512,32.19665,82.55534,0.1621906,7.029273,2.017798,12,18.60056
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.436978,3.436978,0,0,0,3.436978,156.3204,0,0,0,5.3727,3.617872,3.436978,0,0,7.171446,23.14468,1.754828,0,1.754828,33.86142,86.82399,0.1621409,3.780676,4.29816,0,28.51738
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.757471,3.757471,0,-1,0,3.757471,147.07,0,0,0,5.526113,3.955233,3.757471,0,0,5.416618,24.72402,1.57088,0,1.57088,35.35169,90.64518,0.1620965,4.133218,4.42089,0,30.25013
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,2.165357,0,0,6.011096,0,0,0,0,3.845738,26.13781,3.845738,0,3.845738,39.00008,100,0.1619879,0,4.808877,0,32.14891
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.438581,4.438581,0,-1,0,4.438581,195.8594,4.021186,0,0,8.693377,4.672191,4.438581,0,0,0,29.59898,0,0,0,39.00008,100,0.1619879,4.882439,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619879,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,12.09656,8.36,0,-1,0,8.36,91.14699,0,3.736559,4.946216,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1619879,13.30622,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,8.610049,8.36,0,-1,0,8.36,64.41669,0,0.2500491,1.111054,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1619879,9.471054,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.706928,4.706928,0,-1,0,4.706928,109.8441,0,0,0,5.170282,4.954661,4.706928,0,0,5.105419,25.0041,0.2156212,0,0.2156212,34.36121,88.10548,0.1619818,5.177621,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,4.889798,25.19816,3.881398,0,3.881398,38.04343,97.54705,0.1618723,0,3.105118,0,29.07956
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.158051,4.158051,0,-1,0,4.158051,51.73015,8.881784E-16,0,0,2.150966,4.376895,4.158051,0,0,1.0084,28.69142,0,2.225929,-2.225929,35.69709,91.53082,0.1618723,4.573855,1.720773,0,30.84238
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,6.919319,6.919319,0,-1,0,6.919319,6.822641,0,8.881784E-16,0,0.4720803,7.283494,6.919319,0,0,3.481655,26.46549,0,6.811413,-6.811413,28.51723,73.12096,0.1618723,7.611251,0.3776642,0,26.93757
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.18507,3.18507,0,-1,0,3.18507,0,0,0,0,0,3.352705,3.18507,0,0,11.04989,19.65408,0,3.352705,-3.352705,24.98317,64.05928,0.1618723,3.503577,0,0,19.65408
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77512,16.30137,0,0,0,24.98317,64.05928,0.1618723,0,0,0,16.30137
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.371483,2.371483,0,-1,0,2.371483,0,0,4.440892E-16,0,0,2.496298,2.371483,0,0,14.77512,16.30137,0,2.496298,-2.496298,22.35184,57.31229,0.1618723,2.608632,0,0,16.30137
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.558442,1.558442,0,-1,0,1.558442,0,0,2.220446E-16,0,0,1.640465,1.558442,0,0,17.54878,13.80507,0,1.640465,-1.640465,20.62264,52.87845,0.1618723,1.714286,0,0,13.80507
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.182152,1.182152,0,-1,0,1.182152,0,0,0,0,0,1.24437,1.182152,0,0,19.37152,12.16461,0,1.24437,-1.24437,19.31096,49.51517,0.1618723,1.300367,0,0,12.16461
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.7256207,0.7256207,0,-1,0,0.7256207,0,0,1.110223E-16,0,0,0.7638112,0.7256207,0,0,20.75416,10.92024,0,0.7638112,-0.7638112,18.50583,47.45074,0.1618723,0.7981827,0,0,10.92024
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.745487,1.745487,0,-1,0,1.745487,0,0,2.220446E-16,0,0,1.837355,1.745487,0,0,21.60284,10.15643,0,1.837355,-1.837355,16.56909,42.48475,0.1618723,1.920036,0,0,10.15643
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.0497521,0.0497521,0,-1,0,0.0497521,0,0,6.938894E-18,0,0,0.05237063,0.0497521,0,0,23.64434,8.319071,0,0.05237063,-0.05237063,16.51388,42.3432,0.1618723,0.05472731,0,0,8.319071
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1402095,0.1402095,0,-1,0,0.1402095,0,0,0,0,0,0.1475889,0.1402095,0,0,23.70253,8.2667,0,0.1475889,-0.1475889,16.35831,41.9443,0.1618723,0.1542304,0,0,8.2667
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.160244,3.160244,0,-1,0,3.160244,0,0,4.440892E-16,0,0,3.326573,3.160244,0,0,23.86652,8.119111,0,3.326573,-3.326573,12.85179,32.95325,0.1618723,3.476269,0,0,8.119111
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.5145617,0.5145617,0,0,0,0.5145617,0,0,1.110223E-16,0,0,0.5416438,0.5145617,0,0,27.56271,4.792538,0,0.5416438,-0.5416438,12.28085,31.4893,0.1618723,0.5660178,0,0,4.792538
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.865587,1.865587,0,0,0,1.865587,12.19575,0,0,0,0.2275223,1.963776,1.865587,0,0,28.16454,4.250894,0,1.736254,-1.736254,10.45068,26.79656,0.1618723,2.052146,0.1820178,0,4.478416
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,6.175509,6.175509,12,0,3.372,6.175509,16.36238,0,0,0,1.010461,0,0,5.824491,5.533266,30.09371,2.514641,6.543726,0,6.543726,16.6586,42.71428,0.1620198,6.793061,0.8083685,12,3.525101
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,4.903573,4.903573,12,0,3.372,4.903573,39.80487,0,0,0,1.951861,0,0,7.096427,6.741605,23.54998,8.403995,8.693466,0,8.693466,24.90595,63.86128,0.1622122,5.39393,1.561489,12,10.35585
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,5.551115,5.551115,0,-1,0,5.551115,57.28769,0,0,0,3.180105,5.843279,5.551115,0,0,14.85652,16.22811,0,2.663173,-2.663173,22.09872,56.66327,0.1622122,6.106226,2.544084,0,19.40822
