Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,13.25406,8.36,0,-1,0,8.36,66.2299,0,4.894059,6.219465,5.53682,8.8,8.36,0,0,17.8156,13.56494,0,3.26318,-3.26318,18.65903,47.84356,0.1622122,14.57946,4.429456,0,19.10176
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2135192,0.2135192,0,-1,0,0.2135192,3422.815,0,0,0,7.308366,0.224757,0.2135192,0,0,21.44135,10.30176,7.083609,0,7.083609,25.37913,65.07455,0.1620128,0.2348711,5.846693,0,17.61013
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.315482,5.315482,0,-1,0,5.315482,139.4315,0,0,0,7.411456,5.595244,5.315482,0,0,14.35774,16.67701,1.816212,0,1.816212,27.10214,69.49252,0.1619618,5.84703,5.929165,0,24.08846
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4003491,0.4003491,0,-1,0,0.4003491,1525.472,0,0,0,6.107212,0.4214201,0.4003491,0,0,12.54153,18.3116,5.685792,0,5.685792,32.49615,83.3233,0.1618023,0.440384,4.88577,0,24.41881
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,5.569209,5.569209,0,-1,0,5.569209,92.93637,0,0,0,5.17582,5.862325,5.569209,0,0,6.85574,23.42881,0,0.6865045,-0.6865045,31.77251,81.46782,0.1618023,6.12613,4.140656,0,28.60463
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.444657,5.444657,0,-1,0,5.444657,114.9324,0,0,0,6.257676,5.731218,5.444657,0,0,7.618523,22.74231,0.5264575,0,0.5264575,32.27195,82.74844,0.1617875,5.989123,5.00614,0,28.99998
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,8.558494,8.36,0,-1,0,8.36,40.75956,0,0.1984939,1.054343,3.407499,8.8,8.36,0,0,7.092065,23.21612,0,5.392501,-5.392501,26.58776,68.17361,0.1617875,9.414343,2.725999,0,26.62362
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,5.901492,5.901492,0,-1,0,5.901492,21.56881,0,0,0,1.272882,6.212096,5.901492,0,0,13.08373,17.82362,0,4.939215,-4.939215,21.38137,54.82392,0.1617875,6.491641,1.018305,0,19.0965
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.583903,1.583903,0,-1,0,1.583903,26.74154,0,2.220446E-16,0,0.4235601,1.667266,1.583903,0,0,18.57175,12.8844,0,1.243706,-1.243706,20.07039,51.46243,0.1617875,1.742293,0.3388481,0,13.30796
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.8328432,0.8328432,0,-1,0,0.8328432,0,0,1.110223E-16,0,0,0.8766771,0.8328432,0,0,19.95364,11.6407,0,0.8766771,-0.8766771,19.14629,49.09295,0.1617875,0.9161276,0,0,11.6407
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,5.853201,5.853201,0,-1,0,5.853201,0,0,8.881784E-16,0,0,6.161264,5.853201,0,0,20.92773,10.76402,0,6.161264,-6.161264,12.65175,32.44031,0.1617875,6.438521,0,0,10.76402
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,6.216266,4.372619,0,-1,0,4.372619,0,0,1.843647,2.465274,0,4.602757,4.372619,0,0,27.77358,4.602757,0,4.602757,-4.602757,7.800015,20,0.1617875,6.837893,0,0,4.602757
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.007876,0,0,-1,0,0,0,0,4.007876,4.408664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,4.408664,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.06092,0,0,-1,0,0,0,0,1.06092,1.167012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,1.167012,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01154355,0,0,-1,0,0,0,0,0.01154355,0.01269791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617875,0.01269791,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.435643,1.435643,10.23564,0,2.925618,1.435643,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1619054,1.579207,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1619484,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1619495,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.554565,2.554565,0,0,0,2.554565,69.63979,0,0,0,1.778994,2.689016,2.554565,0,0,5.965149,24.23034,0,0.9100223,-0.9100223,32.38179,83.03008,0.1619495,2.810022,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,5.056484,5.056484,0,-1,0,5.056484,105.5196,0,0,0,5.335582,5.322615,5.056484,0,0,6.976285,23.32032,0.01296682,0,0.01296682,32.39409,83.06161,0.1619491,5.562133,4.268466,0,28.6559
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.548255,2.548255,0,-1,0,2.548255,293.7663,0,0,0,7.485915,2.682374,2.548255,0,0,6.963318,23.33199,4.803541,0,4.803541,36.95113,94.74631,0.161815,2.80308,5.988732,0,30.81791
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,12.94028,8.36,0,-1,0,8.36,74.61941,0,4.580285,5.874313,6.238183,8.8,8.36,0,0,2.159777,27.65518,0,2.561817,-2.561817,34.25074,87.82224,0.161815,14.23431,4.990546,0,33.89336
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,1.951193,0,0,6.957434,0,0,0,0,5.006241,25.09336,5.006241,0,5.006241,39.00008,100,0.1616756,0,5.565947,0,32.0508
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.275188,2.275188,0,-1,0,2.275188,413.0597,7.002951,0,0,9.397885,2.394935,2.275188,0,0,0,29.59898,0,0,0,39.00008,100,0.1616756,2.502707,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.7919668,0.7919668,0,-1,0,0.7919668,781.075,5.352205,0,0,6.185854,0.8336492,0.7919668,0,0,0,29.59898,0,0,0,39.00008,100,0.1616756,0.8711635,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03999512,0.03999512,0,-1,0,0.03999512,11181.66,4.430017,0,0,4.472117,0.04210013,0.03999512,0,0,0,29.59898,0,0,0,39.00008,100,0.1616756,0.04399463,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.7124845,0.7124845,0,-1,0,0.7124845,370.4247,1.889235,0,0,2.639219,0.7499837,0.7124845,0,0,0,29.59898,0,0,0,39.00008,100,0.1616756,0.783733,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616756,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.5173343,0.5173343,0,-1,0,0.5173343,94.57981,0,0,0,0.4892938,0.5445625,0.5173343,0,0,0,29.59898,0,0.05526861,-0.05526861,38.94182,99.85062,0.1616756,0.5690678,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,14.04741,8.36,0,-1,0,8.36,0,0,5.68741,7.092152,0,8.8,8.36,0,0,0.06140957,29.54371,0,8.8,-8.8,29.66581,76.06602,0.1616756,15.45215,0,0,29.54371
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,10.32324,8.36,0,-1,0,8.36,0,0,1.96324,2.995564,0,8.8,8.36,0,0,9.839188,20.74371,0,8.8,-8.8,20.38979,52.28141,0.1616756,11.35556,0,0,20.74371
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,8.047829,8.047829,0,-1,0,8.047829,0,0,0,0.4926114,0,8.471398,8.047829,0,0,19.61696,11.94371,0,8.471398,-8.471398,11.46015,29.38495,0.1616756,8.852612,0,0,11.94371
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.02963,3.472311,0,0,0,11.46015,29.38495,0.1616756,0,0,0,3.472311
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.5408496,0.5408496,0,-1,0,0.5408496,0,0,1.110223E-16,0,0,0.5693153,0.5408496,0,0,29.02963,3.472311,0,0.5693153,-0.5693153,10.86004,27.8462,0.1616756,0.5949345,0,0,3.472311
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.7316784,0.7316784,0,-1,0,0.7316784,0,0,1.110223E-16,0,0,0.7701877,0.7316784,0,0,29.6622,2.902996,0,0.7701877,-0.7701877,10.04819,25.76455,0.1616756,0.8048462,0,0,2.902996
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.9181655,0.9181655,0,-1,0,0.9181655,0,0,1.110223E-16,0,0,0.96649,0.9181655,0,0,30.51797,2.132808,0,0.96649,-0.96649,9.029423,23.15232,0.1616756,1.009982,0,0,2.132808
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8068113,0.8068113,0,-1,0,0.8068113,0,0,0,0,0,0.849275,0.8068113,0,0,31.59184,1.166318,0,0.849275,-0.849275,8.134208,20.8569,0.1616756,0.8874924,0,0,1.166318
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.221858,0.3011908,0,-1,0,0.3011908,0,0,0.9206674,1.042853,0,0.3170429,0.3011908,0,0,32.53548,0.3170429,0,0.3170429,-0.3170429,7.800015,20,0.1616756,1.344044,0,0,0.3170429
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.084748,0,0,-1,0,0,0,0,1.084748,1.193223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616756,1.193223,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.487462,1.487462,10.28746,0,2.938728,1.487462,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1617954,1.636208,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1618387,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.24101,1.24101,10.04101,0,2.876375,1.24101,82.025,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1619178,1.365111,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1618849,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.425694,4.425694,0,-1,0,4.425694,35.92458,0,0,0,1.589912,4.658625,4.425694,0,0,5.444358,24.69906,0,3.068713,-3.068713,30.6004,78.4624,0.1618849,4.868263,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,8.854039,21.63034,2.947382,0,2.947382,33.39653,85.63196,0.1618032,0,2.357905,0,24.57772
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,5.906657,24.28299,3.872834,0,3.872834,37.07063,95.05269,0.1616959,0,3.098267,0,28.15582
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.375485,2.375485,0,-1,0,2.375485,178.162,0,0,0,4.232211,2.500511,2.375485,0,0,2.033823,27.76854,1.7317,0,1.7317,38.71346,99.26508,0.161648,2.613034,3.385769,0,32.00075
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,5.131371,5.131371,0,-1,0,5.131371,39.30205,0,0,0,2.016734,5.401443,5.131371,0,0,0.3021231,29.32707,0,3.384709,-3.384709,35.14566,90.11691,0.161648,5.644508,1.613387,0,31.3438
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0.3296967,0,0,4.392608,0,0,0,0,4.062911,25.94236,4.062911,0,4.062911,39.00008,100,0.1615357,0,3.514086,0,30.33497
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.7012426,0.7012426,0,-1,0,0.7012426,235.8391,0.9156544,0,0,1.653804,0.7381501,0.7012426,0,0,0,29.59898,0,0,0,39.00008,100,0.1615357,0.7713668,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.520788,3.520788,0,-1,0,3.520788,14.24825,0,4.440892E-16,0,0.5016508,3.706093,3.520788,0,0,0,29.59898,0,3.204442,-3.204442,35.6223,91.33905,0.1615357,3.872867,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,5.131204,5.131204,0,-1,0,5.131204,4.091668,0,8.881784E-16,0,0.2099518,5.401267,5.131204,0,0,3.560491,26.39454,0,5.191315,-5.191315,30.15017,77.30798,0.1615357,5.644324,0.1679615,0,26.60449
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,9.328619,21.20322,0.1910324,0,0.1910324,30.3314,77.77267,0.1615304,0,0.1528259,0,21.39425
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.887382,2.887382,0,-1,0,2.887382,0,0,4.440892E-16,0,0,3.039349,2.887382,0,0,9.137587,21.37515,0,3.039349,-3.039349,27.12765,69.55793,0.1615304,3.17612,0,0,21.37515
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51464,18.3358,0,0,0,27.12765,69.55793,0.1615304,0,0,0,18.3358
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,4.845792,4.845792,0,-1,0,4.845792,0,0,8.881784E-16,0,0,5.100834,4.845792,0,0,12.51464,18.3358,0,5.100834,-5.100834,21.7509,55.77142,0.1615304,5.330371,0,0,18.3358
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18223,13.23497,0,0,0,21.7509,55.77142,0.1615304,0,0,0,13.23497
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.18223,13.23497,0,0,0,21.7509,55.77142,0.1615304,0,0,0,13.23497
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.09908278,0.09908278,0,-1,0,0.09908278,0,0,1.387779E-17,0,0,0.1042977,0.09908278,0,0,18.18223,13.23497,0,0.1042977,-0.1042977,21.64096,55.48952,0.1615304,0.1089911,0,0,13.23497
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29812,13.13067,0,0,0,21.64096,55.48952,0.1615304,0,0,0,13.13067
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.540086,1.540086,0,-1,0,1.540086,0,0,2.220446E-16,0,0,1.621143,1.540086,0,0,18.29812,13.13067,0,1.621143,-1.621143,19.93212,51.1079,0.1615304,1.694095,0,0,13.13067
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09939,11.50953,0,0,0,19.93212,51.1079,0.1615304,0,0,0,11.50953
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.810134,2.810134,0,-1,0,2.810134,0,0,0,0,0,2.958036,2.810134,0,0,20.09939,11.50953,0,2.958036,-2.958036,16.81408,43.11293,0.1615304,3.091148,0,0,11.50953
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.339606,1.339606,0,0,0,1.339606,0,0,2.220446E-16,0,0,1.410112,1.339606,0,0,23.3861,8.55149,0,1.410112,-1.410112,15.32769,39.30169,0.1615304,1.473567,0,0,8.55149
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.632652,1.632652,0,0,0,1.632652,9.595538,0,2.220446E-16,0,0.1566618,1.718581,1.632652,0,0,24.95289,7.141378,0,1.56192,-1.56192,13.68128,35.08014,0.1615304,1.795918,0.1253294,0,7.29804
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.081632,4.081632,0,0,0,4.081632,15.77715,0,8.881784E-16,0,0.6439651,4.296455,4.081632,0,0,26.68835,5.579459,0,3.65249,-3.65249,9.83122,25.2082,0.1615304,4.489796,0.5151721,0,6.223424
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,9.523191,9.523191,12,0,3.372,9.523191,12.38025,0,0,0,1.178995,0,0,2.476809,2.352968,30.74668,1.926969,3.531963,0,3.531963,13.18193,33.79976,0.1616057,10.47551,0.9431961,12,3.105964
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,27.21471,5.105736,1.551383,0,1.551383,14.6537,37.57352,0.1615629,0,1.241106,0,6.657118
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.912259,2.912259,0,-1,0,2.912259,226.5881,0,0,0,6.598832,3.065536,2.912259,0,0,25.66333,6.50198,3.533296,0,3.533296,18.00568,46.16833,0.1614655,3.203485,5.279066,0,13.10081
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0,0,0,9.194358,0,0,0,0,22.13004,9.681947,9.194358,0,9.194358,26.72822,68.53375,0.1612124,0,7.355486,0,18.8763
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.322634,4.322634,0,-1,0,4.322634,213.5933,0,0,0,9.232855,4.550141,4.322634,0,0,12.93568,17.95687,4.682714,0,4.682714,31.17063,79.92453,0.1610838,4.754897,7.386284,0,27.18972
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,4.885123,4.885123,0,-1,0,4.885123,122.6739,0,0,0,5.992773,5.142235,4.885123,0,0,8.252963,22.17131,0.8505381,0,0.8505381,31.97752,81.99348,0.1610605,5.373636,4.794219,0,28.16409
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,9.60187,8.36,0,-1,0,8.36,73.6846,0,1.24187,2.202057,6.160033,8.8,8.36,0,0,7.402425,22.9368,0,2.639967,-2.639967,29.19475,74.85818,0.1610605,10.56206,4.928026,0,29.09683
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,0,0,0,5.566469,0,0,0,0,10.33572,20.29683,5.566469,0,5.566469,34.47557,88.39871,0.160908,0,4.453176,0,25.8633
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.200976,1.200976,0,-1,0,1.200976,241.1418,0,0,0,2.896056,1.264185,1.200976,0,0,4.769253,25.30665,1.631871,0,1.631871,36.0237,92.36826,0.1608633,1.321074,2.316845,0,28.20271
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.100219,4.100219,0,-1,0,4.100219,19.98931,0,0,0,0.8196054,4.31602,4.100219,0,0,3.137382,26.77533,0,3.496414,-3.496414,32.33815,82.91817,0.1608633,4.510241,0.6556844,0,27.59494
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,7.022287,23.27892,0.4985916,0,0.4985916,32.81116,84.131,0.1608497,0,0.3988732,0,23.77751
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.523695,23.72765,0,0,0,32.81116,84.131,0.1608497,0,0,0,23.72765
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,6.488955,6.488955,0,-1,0,6.488955,0,0,8.881784E-16,0,0,6.830478,6.488955,0,0,6.523695,23.72765,0,6.830478,-6.830478,25.6112,65.66962,0.1608497,7.13785,0,0,23.72765
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11312,16.89717,0,0,0,25.6112,65.66962,0.1608497,0,0,0,16.89717
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11312,16.89717,0,0,0,25.6112,65.66962,0.1608497,0,0,0,16.89717
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.15212,3.15212,0,-1,0,3.15212,0,0,4.440892E-16,0,0,3.318021,3.15212,0,0,14.11312,16.89717,0,3.318021,-3.318021,22.1137,56.70168,0.1608497,3.467332,0,0,16.89717
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79981,13.57915,0,0,0,22.1137,56.70168,0.1608497,0,0,0,13.57915
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.9633311,0.9633311,0,-1,0,0.9633311,0,0,1.110223E-16,0,0,1.014033,0.9633311,0,0,17.79981,13.57915,0,1.014033,-1.014033,21.04482,53.96096,0.1608497,1.059664,0,0,13.57915
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.9158948,0.9158948,0,-1,0,0.9158948,0,0,1.110223E-16,0,0,0.9640998,0.9158948,0,0,18.92651,12.56512,0,0.9640998,-0.9640998,20.02856,51.35519,0.1608497,1.007484,0,0,12.56512
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.305336,1.305336,0,-1,0,1.305336,0,0,2.220446E-16,0,0,1.374038,1.305336,0,0,19.99773,11.60102,0,1.374038,-1.374038,18.5802,47.64145,0.1608497,1.43587,0,0,11.60102
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.52444,10.22698,0,0,0,18.5802,47.64145,0.1608497,0,0,0,10.22698
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.218492,0.218492,0,0,0,0.218492,0,0,2.775558E-17,0,0,0.2299915,0.218492,0,0,21.52444,10.22698,0,0.2299915,-0.2299915,18.33777,47.01982,0.1608497,0.2403412,0,0,10.22698
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.6972978,0.6972978,0,0,0,0.6972978,2.945568,0,1.110223E-16,0,0.02053938,0.7339976,0.6972978,0,0,21.77999,9.99699,0,0.7134582,-0.7134582,17.58572,45.09149,0.1608497,0.7670275,0.0164315,0,10.01753
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.412973,3.412973,0,0,0,3.412973,2.866153,0,4.440892E-16,0,0.097821,3.592603,3.412973,0,0,22.57272,9.283531,0,3.494782,-3.494782,13.90189,35.64581,0.1608497,3.75427,0.07825681,0,9.381352
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,11.12049,11.12049,12,0,3.372,11.12049,6.566258,0,0,0,0.7302,0,0,0.8795104,0.8355349,26.45581,5.78875,1.565735,0,1.565735,15.38728,39.45449,0.1608821,12.23254,0.58416,12,6.51895
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,8.467923,8.36,0,-1,0,8.36,19.94884,0,0.1079228,2.159832,1.667723,8.8,8.36,0,0,24.89007,7.197911,0,7.132277,-7.132277,7.8692,20.1774,0.1608821,9.314715,1.334179,0,8.865635
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,32.81483,0.0656345,0.5359176,0,0.5359176,8.377617,21.48103,0.1608674,0,0.4287341,0,0.6015521
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.883618,1.883618,0,-1,0,1.883618,203.4457,0,0,0.8233107,3.832138,1.982755,1.883618,0,0,32.27891,0.5479604,1.849383,0,1.849383,10.1321,25.97968,0.1608168,2.071979,3.065711,0,4.380098
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.072331,2.072331,0,-1,0,2.072331,284.8765,0,0,0,5.903583,2.181401,2.072331,0,0,30.42953,2.212405,3.722182,0,3.722182,13.66327,35.03395,0.1607152,2.279564,4.722866,0,8.115988
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.4678848,0.4678848,0,-1,0,0.4678848,849.7868,0,0,0,3.976023,0.4925103,0.4678848,0,0,26.70734,5.562368,3.483513,0,3.483513,16.96802,43.50765,0.1606202,0.5146732,3.180819,0,9.538392
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,4.919966,4.919966,0,-1,0,4.919966,73.39164,0,0,0,3.610844,5.178912,4.919966,0,0,23.22383,8.69753,0,1.568068,-1.568068,15.31513,39.26948,0.1606202,5.411963,2.888675,0,12.30837
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,11.98819,8.36,0,-1,0,8.36,30.60587,0,3.628194,5.927881,2.558651,8.8,8.36,0,0,24.96613,7.129462,0,6.241349,-6.241349,8.736169,22.40039,0.1606202,13.18701,2.046921,0,9.688113
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.846539,1.82586,0,-1,0,1.82586,56.62236,0,0.02067906,0.9910552,1.033845,1.921958,1.82586,0,0,31.90096,0.8881129,0,0.8881129,-0.8881129,7.800015,20,0.1606202,2.031193,0.827076,0,1.921958
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,32.88775,0,0.446936,0,0.446936,8.224016,21.08718,0.160608,0,0.3575488,0,0.446936
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,11.57921,0.860021,0,-1,0,0.860021,58.49193,0,10.71919,12.25942,0.5030429,0.9052852,0.860021,0,0,32.44082,0.4022424,0,0.4022424,-0.4022424,7.800015,20,0.160608,12.73713,0.4024343,0,0.9052852
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.340804,0,0,-1,0,0,0,0,2.340804,2.574884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,2.574884,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,5.89793,0,0,-1,0,0,0,0,5.89793,6.487723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,6.487723,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,15.62302,0,0,-1,0,0,0,0,15.62302,17.18532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,17.18532,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.758481,0,0,-1,0,0,0,0,2.758481,3.034329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,3.034329,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.424158,0,0,-1,0,0,0,0,1.424158,1.566574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,1.566574,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.07960248,0,0,-1,0,0,0,0,0.07960248,0.08756273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,0.08756273,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.305788,0,0,-1,0,0,0,0,2.305788,2.536367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,2.536367,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.73947,0,0,-1,0,0,0,0,2.73947,3.013417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,3.013417,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02517124,0,0,-1,0,0,0,0,0.02517124,0.02768836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,0.02768836,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4210379,0,0,-1,0,0,0,0,0.4210379,0.4631417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160608,0.4631417,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.782933,0.782933,9.582933,0,2.760482,0.782933,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.160694,0.8612263,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.585445,1.585445,10.38545,0,2.963518,1.585445,7.138759,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.160815,1.74399,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,9.937715,9.937715,12,0,3.372,9.937715,14.06964,0,0,0,1.3982,0,0,2.062286,1.959172,16.05457,15.14986,3.357372,0,3.357372,26.95446,69.11385,0.1608849,10.93149,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.711331,2.711331,11.2843,0,3.190928,2.711331,167.9205,0,0,0,4.55288,0,0,8.572969,8.14432,12.6972,18.1715,12.6972,0,12.6972,39.00008,100,0.1609331,2.982464,3.642304,12,22.72438
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.730125,3.730125,0,-1,0,3.730125,126.4752,0.7912374,0,0,4.717685,3.926447,3.730125,0,0,0,29.59898,0,0,0,39.00008,100,0.1609331,4.103137,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.559603,3.559603,0,-1,0,3.559603,93.74774,0,4.440892E-16,0,3.337048,3.746951,3.559603,0,0,0,29.59898,0,0.4099032,-0.4099032,38.568,98.89211,0.1609331,3.915564,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,13.12814,8.36,0,-1,0,8.36,56.33357,0,4.768136,6.080949,4.709486,8.8,8.36,0,0,0.455448,29.18908,0,4.090514,-4.090514,34.25622,87.83629,0.1609331,14.44095,3.767589,0,33.89856
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,6.508858,6.508858,0,-1,0,6.508858,74.58672,0,0,0,4.854743,6.851429,6.508858,0,0,5.000463,25.09856,0,1.996686,-1.996686,32.15153,82.43966,0.1609331,7.159744,3.883795,0,29.9533
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,6.704411,6.704411,0,-1,0,6.704411,99.63535,0,0,0,6.679963,7.057274,6.704411,0,0,7.219003,23.10188,0,0.3773114,-0.3773114,31.75381,81.41986,0.1609331,7.374852,5.34397,0,29.78184
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,4.90889,4.90889,0,-1,0,4.90889,122.6259,0,0,0,6.01957,5.167253,4.90889,0,0,7.638238,22.72456,0.8523175,0,0.8523175,32.56239,83.49314,0.16091,5.399779,4.815656,0,28.74413
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.614607,3.614607,0,-1,0,3.614607,140.8899,0,0,0,5.092617,3.804849,3.614607,0,0,6.78592,23.49165,1.287768,0,1.287768,33.78407,86.62566,0.160875,3.976067,4.074093,0,28.58427
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,6.022341,6.022341,0,-1,0,6.022341,58.97838,0,0,0,3.551879,6.339306,6.022341,0,0,5.498153,24.65064,0,2.787427,-2.787427,30.84587,79.0918,0.160875,6.624575,2.841503,0,28.20252
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,8.595294,21.86321,2.182425,0,2.182425,32.9163,84.40059,0.1608158,0,1.74594,0,24.04564
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,16.0237,8.36,0,-1,0,8.36,5.561367,0,7.663699,9.266069,0.4649302,8.8,8.36,0,0,6.412869,23.8274,0,8.33507,-8.33507,24.13036,61.8726,0.1608158,17.62607,0.3719442,0,24.29233
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.450833,5.450833,0,-1,0,5.450833,0,0,8.881784E-16,0,0,5.737719,5.450833,0,0,15.67406,15.49233,0,5.737719,-5.737719,18.08228,46.36472,0.1608158,5.995916,0,0,15.49233
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,5.229797,5.229797,0,-1,0,5.229797,0,0,8.881784E-16,0,0,5.50505,5.229797,0,0,22.0493,9.754607,0,5.50505,-5.50505,12.27944,31.48569,0.1608158,5.752777,0,0,9.754607
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,6.476118,4.03708,0,-1,0,4.03708,0,0,2.439038,3.08665,0,4.249557,4.03708,0,0,28.16602,4.249557,0,4.249557,-4.249557,7.800015,20,0.1608158,7.12373,0,0,4.249557
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.82595,0,0,-1,0,0,0,0,1.82595,2.008545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,2.008545,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.8261995,0,0,-1,0,0,0,0,0.8261995,0.9088195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,0.9088195,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.781642,0,0,-1,0,0,0,0,1.781642,1.959807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,1.959807,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.753041,0,0,-1,0,0,0,0,1.753041,1.928345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,1.928345,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.322839,0,0,-1,0,0,0,0,1.322839,1.455123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,1.455123,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.812794,0,0,-1,0,0,0,0,1.812794,1.994074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,1.994074,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.341107,0,0,-1,0,0,0,0,2.341107,2.575217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608158,2.575217,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.4600515,0.4600515,9.260052,0,2.678793,0.4600515,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1608858,0.5060566,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.522678,1.522678,10.32268,0,2.947638,1.522678,13.82186,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1610001,1.674946,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.137458,3.137458,11.38496,0,3.216394,3.137458,71.39492,0,0,0,2.239986,0,0,8.247497,7.835122,15.95729,15.23742,10.07511,0,10.07511,33.41975,85.69149,0.1611235,3.451204,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.679946,2.679946,0,0,0,2.679946,192.552,0,0,0,5.16029,2.820996,2.679946,0,0,5.882184,24.30501,2.339294,0,2.339294,35.639,91.38187,0.1610602,2.94794,4.128232,0,29.4653
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,9.896672,8.36,0,-1,0,8.36,89.64603,0,1.536672,2.526339,7.494408,8.8,8.36,0,0,3.542889,26.41038,0,1.305592,-1.305592,34.26278,87.85311,0.1610602,10.88634,5.995526,0,33.90479
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,6.879726,6.879726,0,-1,0,6.879726,90.80915,0,8.881784E-16,0,6.247421,7.241817,6.879726,0,0,4.993547,25.10479,0,0.994396,-0.994396,33.2146,85.16547,0.1610602,7.567698,4.997937,0,31.35221
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.415566,3.415566,0,-1,0,3.415566,283.0542,0,0,0,9.667904,3.595332,3.415566,0,0,6.098432,24.11039,6.072571,0,6.072571,38.97554,99.9371,0.1608962,3.757122,7.734323,0,33.77829
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,5.789254,5.789254,0,-1,0,5.789254,136.5885,1.787643,0,0,7.907456,6.093952,5.789254,0,0,0.02586088,29.5757,0.02586088,0,0.02586088,39.00008,100,0.1608955,6.368179,6.325964,0,37.48316
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.464848,4.464848,0,-1,0,4.464848,228.2712,5.492124,0,0,10.19196,4.69984,4.464848,0,0,0,29.59898,0,0,0,39.00008,100,0.1608955,4.911333,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.6726356,0.6726356,0,-1,0,0.6726356,1242.499,7.649453,0,0,8.357491,0.7080375,0.6726356,0,0,0,29.59898,0,0,0,39.00008,100,0.1608955,0.7398992,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,4.817065,4.817065,0,-1,0,4.817065,157.0374,2.493997,0,0,7.564592,5.070595,4.817065,0,0,0,29.59898,0,0,0,39.00008,100,0.1608955,5.298771,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,12.56525,8.36,0,-1,0,8.36,61.31042,0,4.205247,5.461772,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1608955,13.82177,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,6.000133,6.000133,0,-1,0,6.000133,46.44658,0,0,0,2.786857,6.315929,6.000133,0,0,4.082721,25.92453,0,3.529073,-3.529073,31.4069,80.53035,0.1608955,6.600146,2.229485,0,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,6.82945,6.82945,0,-1,0,6.82945,6.664133,0,8.881784E-16,0,0.4551236,7.188894,6.82945,0,0,8.003913,22.39546,0,6.733771,-6.733771,24.30888,62.33034,0.1608955,7.512394,0.3640989,0,22.85058
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.076399,4.076399,0,-1,0,4.076399,0,0,8.881784E-16,0,0,4.290946,4.076399,0,0,15.48588,15.66169,0,4.290946,-4.290946,19.78583,50.73279,0.1608955,4.484039,0,0,15.66169
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,10.90652,8.36,0,-1,0,8.36,0,0,2.546518,3.63717,0,8.8,8.36,0,0,20.2536,11.37074,0,8.8,-8.8,10.50981,26.94818,0.1608955,11.99717,0,0,11.37074
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.415497,2.442203,0,-1,0,2.442203,0,0,0.9732947,1.314844,0,2.57074,2.442203,0,0,30.03138,2.57074,0,2.57074,-2.57074,7.800015,20,0.1608955,3.757047,0,0,2.57074
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.179798,0,0,-1,0,0,0,0,1.179798,1.297778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,1.297778,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.413225,0,0,-1,0,0,0,0,1.413225,1.554548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,1.554548,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.882953,0,0,-1,0,0,0,0,1.882953,2.071248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,2.071248,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.592292,0,0,-1,0,0,0,0,1.592292,1.751521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,1.751521,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.457631,0,0,-1,0,0,0,0,1.457631,1.603394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608955,1.603394,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.7656342,0.7656342,9.565634,0,2.756105,0.7656342,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1609793,0.8421976,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.190215,1.190215,9.990215,0,2.863524,1.190215,16.5789,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1610776,1.309237,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1610986,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,6.79544,6.79544,0,0,0,6.79544,46.36917,0,8.881784E-16,0,3.150989,7.153095,6.79544,0,0,6.629604,23.63233,0,4.002106,-4.002106,28.49209,73.0565,0.1610986,7.474984,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,4.626347,4.626347,0,-1,0,4.626347,71.03851,0,0,0,3.286488,4.869839,4.626347,0,0,11.07639,19.63023,0,1.583351,-1.583351,26.8231,68.77703,0.1610986,5.088982,2.62919,0,22.91672
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,4.654614,4.654614,0,-1,0,4.654614,107.347,0,0,0,4.996587,4.899594,4.654614,0,0,12.83567,18.04688,0.09699367,0,0.09699367,26.91511,69.01297,0.161096,5.120075,3.99727,0,23.04346
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,6.075016,6.075016,0,-1,0,6.075016,56.18075,0,0,0,3.41299,6.394754,6.075016,0,0,12.73867,18.13417,0,2.981764,-2.981764,23.77206,60.95387,0.161096,6.682518,2.730392,0,21.54716
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.010602,4.010602,0,-1,0,4.010602,93.22343,0,0,0,3.738821,4.221687,4.010602,0,0,16.05174,15.15241,0,0.4828656,-0.4828656,23.26307,59.64878,0.161096,4.411663,2.991057,0,18.89123
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,-1,0,0,0,0,0,0,1.870082,0,0,0,0,16.58826,14.66954,1.870082,0,1.870082,25.03719,64.19778,0.1610457,0,1.496066,0,16.53962
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,14.71818,16.35262,0.5842195,0,0.5842195,25.59142,65.61891,0.16103,0,0.4673756,0,16.93684
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,6.071946,6.071946,0,-1,0,6.071946,32.71345,0,8.881784E-16,0,1.986343,6.391522,6.071946,0,0,14.13396,16.87841,0,4.405179,-4.405179,20.94796,53.71261,0.16103,6.679141,1.589074,0,18.86476
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,9.703382,8.36,0,-1,0,8.36,10.7456,0,1.343383,2.313721,0.8983318,8.8,8.36,0,0,19.0286,12.47323,0,7.901668,-7.901668,12.61887,32.35601,0.16103,10.67372,0.7186654,0,13.37157
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.51687,4.51687,0,-1,0,4.51687,7.037844,0,0,0.5651697,0.3178903,4.7546,4.51687,0,0,27.80824,4.571566,0,4.436709,-4.436709,7.942167,20.36449,0.16103,4.968557,0.2543122,0,4.889457
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,32.73791,0.1348567,0.4407573,0,0.4407573,8.360306,21.43664,0.1610182,0,0.3526058,0,0.575614
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,11.37487,0.5049614,0,-1,0,0.5049614,0,0,10.86991,12.00739,0,0.5315383,0.5049614,0,0,32.29715,0.5315383,0,0.5315383,-0.5315383,7.800015,20,0.1610182,12.51235,0,0,0.5315383
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,9.265119,0,0,-1,0,0,0,0,9.265119,10.19163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,10.19163,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.41416,0,0,-1,0,0,0,0,5.41416,5.955575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,5.955575,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.147678,0,0,-1,0,0,0,0,1.147678,1.262446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,1.262446,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4710242,0,0,-1,0,0,0,0,0.4710242,0.5181267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,0.5181267,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.9029822,0,0,-1,0,0,0,0,0.9029822,0.9932804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,0.9932804,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.202245,0,0,-1,0,0,0,0,1.202245,1.322469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,1.322469,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.6772395,0,0,-1,0,0,0,0,0.6772395,0.7449635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,0.7449635,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2871068,0,0,-1,0,0,0,0,0.2871068,0.3158175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610182,0.3158175,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.541083,1.541083,10.34108,0,2.952294,1.541083,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1611377,1.695191,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.199896,1.199896,9.999896,0,2.865974,1.199896,11.53226,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1612373,1.319886,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,7.348126,7.348126,12,0,3.372,7.348126,24.7904,0,0,0,1.82163,0,0,4.651874,4.419281,16.02938,15.17254,6.240911,0,6.240911,29.71392,76.18939,0.1613682,8.082938,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,7.918884,7.918884,12,0,3.372,7.918884,38.59167,0,0,0,3.056029,0,0,4.081116,3.87706,9.788468,20.78936,6.93309,0,6.93309,36.29123,93.05424,0.1615084,8.710773,2.444824,12,23.84539
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,5.700752,5.700752,0,-1,0,5.700752,69.43619,0,0,0,3.958385,6.000792,5.700752,0,0,2.855378,27.02914,0,2.042407,-2.042407,34.13834,87.53403,0.1615084,6.270827,3.166708,0,30.98752
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.011,3.011,0,-1,0,3.011,151.5681,0,0,0,4.563715,3.169473,3.011,0,0,5.124719,24.98673,1.394242,0,1.394242,35.46104,90.92555,0.161471,3.3121,3.650972,0,29.55045
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.495298,1.495298,0,-1,0,1.495298,259.3826,0,0,0,3.878542,1.573998,1.495298,0,0,3.730477,26.24155,2.304545,0,2.304545,37.64732,96.53139,0.1614093,1.644827,3.102834,0,30.12009
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.396379,1.396379,0,-1,0,1.396379,431.7852,3.133551,0,0,6.029356,1.469872,1.396379,0,0,1.425932,28.31564,1.425932,0,1.425932,39.00008,100,0.1613711,1.536016,4.823484,0,34.34499
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.088525,2.088525,0,-1,0,2.088525,273.6375,3.516541,0,0,5.714988,2.198447,2.088525,0,0,0,29.59898,0,0,0,39.00008,100,0.1613711,2.297378,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.034112,5.034112,0,-1,0,5.034112,151.3175,2.318427,0,0,7.617493,5.299066,5.034112,0,0,0,29.59898,0,0,0,39.00008,100,0.1613711,5.537523,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3373528,0.3373528,0,-1,0,0.3373528,1191.459,3.664311,0,0,4.01942,0.3551082,0.3373528,0,0,0,29.59898,0,0,0,39.00008,100,0.1613711,0.3710881,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.795288,3.795288,0,-1,0,3.795288,117.6163,0.4688389,0,0,4.463879,3.99504,3.795288,0,0,0,29.59898,0,0,0,39.00008,100,0.1613711,4.174817,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,10.46695,8.36,0,-1,0,8.36,28.57289,0,2.106945,3.15364,2.388694,8.8,8.36,0,0,0,29.59898,0,6.411306,-6.411306,32.24197,82.67155,0.1613711,11.51364,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,8.384504,8.36,0,-1,0,8.36,3.677922,0,0.02450407,0.8629545,0.3074743,8.8,8.36,0,0,7.123673,23.18767,0,8.492526,-8.492526,23.29006,59.71798,0.1613711,9.222955,0.2459794,0,23.49515
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,9.263063,8.36,0,-1,0,8.36,0,0,0.9030637,1.82937,0,8.8,8.36,0,0,16.55981,14.69515,0,8.8,-8.8,14.01405,35.93338,0.1613711,10.18937,0,0,14.69515
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,7.298542,5.600389,0,-1,0,5.600389,0,0,1.698153,2.428007,0,5.895146,5.600389,0,0,26.33759,5.895146,0,5.895146,-5.895146,7.800015,20,0.1613711,8.028396,0,0,5.895146
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.181908,0,0,-1,0,0,0,0,2.181908,2.400099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,2.400099,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.08874018,0,0,-1,0,0,0,0,0.08874018,0.09761421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,0.09761421,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.659169,0,0,-1,0,0,0,0,2.659169,2.925086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,2.925086,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1443757,0,0,-1,0,0,0,0,0.1443757,0.1588132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,0.1588132,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.840341,0,0,-1,0,0,0,0,1.840341,2.024375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,2.024375,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.09222469,0,0,-1,0,0,0,0,0.09222469,0.1014472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613711,0.1014472,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.32809,1.32809,10.12809,0,2.898407,1.32809,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1614796,1.460899,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1615225,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.6852454,0.6852454,9.485246,0,2.735767,0.6852454,282.2138,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.161549,0.7537699,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.251743,1.251743,0,0,0,1.251743,389.2676,0,0,0,4.87263,1.317624,1.251743,0,0,5.743705,24.42964,3.555006,0,3.555006,36.92369,94.67595,0.1614542,1.376917,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.627815,2.627815,0,-1,0,2.627815,294.016,2.771377,0,0,7.726198,2.766122,2.627815,0,0,2.188699,27.62915,2.188699,0,2.188699,39.00008,100,0.1613959,2.890597,6.180958,0,35.35535
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.609754,1.609754,0,-1,0,1.609754,579.3916,7.632301,0,0,9.326779,1.694478,1.609754,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,1.770729,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,8.068986,8.068986,0,-1,0,8.068986,139.6756,2.776735,0,0.5158842,11.2704,8.49367,8.068986,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,8.875884,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.109102,2.109102,0,-1,0,2.109102,529.6166,8.950047,0,0,11.17015,2.220107,2.109102,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,2.320012,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.05073372,0.05073372,0,-1,0,0.05073372,22148.14,11.18317,0,0,11.23658,0.05340391,0.05073372,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,0.05580709,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,4.886961,4.886961,0,-1,0,4.886961,222.6067,5.734533,0,0,10.8787,5.144169,4.886961,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,5.375656,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.331018,2.331018,0,-1,0,2.331018,355.5178,5.833481,0,0,8.287185,2.453704,2.331018,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,2.56412,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1613959,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.366048,4.366048,0,-1,0,4.366048,61.35048,0,0,0,2.678591,4.59584,4.366048,0,0,0,29.59898,0,1.917249,-1.917249,36.97912,94.81807,0.1613959,4.802653,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,2.130276,27.68173,0.4931649,0,0.4931649,37.44698,96.0177,0.1613828,0,0.3945319,0,28.17489
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.637111,28.12558,0,0,0,37.44698,96.0177,0.1613828,0,0,0,28.12558
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,7.055275,7.055275,0,-1,0,7.055275,0,0,8.881784E-16,0,0,7.426606,7.055275,0,0,1.637111,28.12558,0,7.426606,-7.426606,29.61865,75.9451,0.1613828,7.760803,0,0,28.12558
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,9.124542,8.36,0,-1,0,8.36,0,0,0.764542,1.676996,0,8.8,8.36,0,0,9.888896,20.69897,0,8.8,-8.8,20.34263,52.1605,0.1613828,10.037,0,0,20.69897
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.788692,2.788692,0,-1,0,2.788692,0,0,4.440892E-16,0,0,2.935466,2.788692,0,0,19.66667,11.89897,0,2.935466,-2.935466,17.24838,44.22653,0.1613828,3.067562,0,0,11.89897
