Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.9140872,0.9140872,0,-1,0,0.9140872,0,0,0,0,0,0.962197,0.9140872,0,0,22.9283,8.963507,0,0.962197,-0.962197,16.23414,41.62591,0.1613828,1.005496,0,0,8.963507
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.587406,1.587406,0,-1,0,1.587406,0,0,2.220446E-16,0,0,1.670953,1.587406,0,0,23.99741,8.001309,0,1.670953,-1.670953,14.4728,37.10966,0.1613828,1.746146,0,0,8.001309
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.769298,2.769298,0,-1,0,2.769298,0,0,4.440892E-16,0,0,2.915051,2.769298,0,0,25.85402,6.330356,0,2.915051,-2.915051,11.40006,29.23087,0.1613828,3.046228,0,0,6.330356
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.577049,1.577049,0,-1,0,1.577049,0,0,2.220446E-16,0,0,1.660051,1.577049,0,0,29.09297,3.415305,0,1.660051,-1.660051,9.650216,24.74409,0.1613828,1.734754,0,0,3.415305
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.34391,1.667491,0,-1,0,1.667491,0,0,1.676419,2.01081,0,1.755254,1.667491,0,0,30.93747,1.755254,0,1.755254,-1.755254,7.800015,20,0.1613828,3.678301,0,0,1.755254
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613828,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4251069,0.4251069,9.225107,0,2.669952,0.4251069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1614488,0.4676177,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.795402,2.795402,11.5954,0,3.269637,2.795402,3.093275,0,0,0,0.08646946,0,0,8.8,8.36,24.52775,7.524,8.446469,0,8.446469,23.74403,60.88201,0.1616219,3.074942,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,15.26816,15.26816,12,0,3.372,15.26816,10.31154,0,0,0,1.574383,3.440165,3.268156,0,0,16.08128,15.12582,0,1.865782,-1.865782,21.77733,55.83918,0.1616219,16.79497,1.259506,12,16.7002
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.024575,3.024575,11.38027,0,3.215208,3.024575,103.3681,0,0,0,3.126447,0,0,8.355692,7.937907,18.15438,13.26004,11.06435,0,11.06435,32.2739,82.75341,0.1617151,3.327033,2.501157,12,16.38649
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.830747,2.830747,0,-1,0,2.830747,144.2578,0,0,0,4.083575,2.979734,2.830747,0,0,7.090021,23.21796,1.103841,0,1.103841,33.32109,85.43852,0.1616858,3.113822,3.26686,0,27.30153
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.12524,3.12524,0,-1,0,3.12524,222.5737,0,0,0,6.955962,3.289726,3.12524,0,0,5.98618,24.21142,3.666236,0,3.666236,36.79919,94.3567,0.1615886,3.437764,5.564769,0,31.16738
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.364578,6.364578,0,-1,0,6.364578,82.16613,0,8.881784E-16,0,5.229527,6.699555,6.364578,0,0,2.319944,27.51103,0,1.470028,-1.470028,35.24964,90.38351,0.1615886,7.001036,4.183622,0,32.74055
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,-1,0,0,0,5.598706,0,0,9.552015,0,0,0,0,3.953309,26.041,3.953309,0,3.953309,39.00008,100,0.1614838,0,7.641612,0,35.59301
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.72768,3.72768,0,-1,0,3.72768,202.4307,3.622094,0,0,7.545967,3.923873,3.72768,0,0,0,29.59898,0,0,0,39.00008,100,0.1614838,4.100448,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.792132,2.792132,0,-1,0,2.792132,238.5676,3.722034,0,0,6.66112,2.939086,2.792132,0,0,0,29.59898,0,0,0,39.00008,100,0.1614838,3.071345,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.892799,1.892799,0,-1,0,1.892799,264.2253,3.008834,0,0,5.001254,1.99242,1.892799,0,0,0,29.59898,0,0,0,39.00008,100,0.1614838,2.082079,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,6.709841,6.709841,0,-1,0,6.709841,56.68094,0,8.881784E-16,0,3.803201,7.062991,6.709841,0,0,0,29.59898,0,3.259789,-3.259789,35.56396,91.18945,0.1614838,7.380825,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,3.621988,26.33919,2.470415,0,2.470415,37.9076,97.19878,0.1614184,0,1.976332,0,28.8096
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.708331,4.708331,0,-1,0,4.708331,10.91847,0,0,0,0.5140776,4.956138,4.708331,0,0,1.151573,28.56256,0,4.44206,-4.44206,33.22526,85.19279,0.1614184,5.179164,0.4112621,0,29.07664
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,8.687772,8.36,0,-1,0,8.36,0,0,0.3277715,1.196549,0,8.8,8.36,0,0,6.087196,24.1205,0,8.8,-8.8,23.94924,61.40819,0.1614184,9.556549,0,0,24.1205
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86497,15.3205,0,0,0,23.94924,61.40819,0.1614184,0,0,0,15.3205
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,10.78089,8.36,0,-1,0,8.36,0,0,2.420894,3.498984,0,8.8,8.36,0,0,15.86497,15.3205,0,8.8,-8.8,14.67323,37.62358,0.1614184,11.85898,0,0,15.3205
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64275,6.520502,0,0,0,14.67323,37.62358,0.1614184,0,0,0,6.520502
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64275,6.520502,0,0,0,14.67323,37.62358,0.1614184,0,0,0,6.520502
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.43924,2.43924,0,-1,0,2.43924,0,0,4.440892E-16,0,0,2.567621,2.43924,0,0,25.64275,6.520502,0,2.567621,-2.567621,11.96672,30.68383,0.1614184,2.683164,0,0,6.520502
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49566,3.952881,0,0,0,11.96672,30.68383,0.1614184,0,0,0,3.952881
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49566,3.952881,0,0,0,11.96672,30.68383,0.1614184,0,0,0,3.952881
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.9030385,0.9030385,0,-1,0,0.9030385,0,0,1.110223E-16,0,0,0.9505669,0.9030385,0,0,28.49566,3.952881,0,0.9505669,-0.9505669,10.96473,28.11464,0.1614184,0.9933423,0,0,3.952881
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.256832,1.256832,0,-1,0,1.256832,0,0,0,0,0,1.322981,1.256832,0,0,29.55185,3.002314,0,1.322981,-1.322981,9.570188,24.53889,0.1614184,1.382515,0,0,3.002314
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.8614641,0.8614641,0,0,0,0.8614641,0,0,1.110223E-16,0,0,0.9068043,0.8614641,0,0,31.02183,1.679333,0,0.9068043,-0.9068043,8.614332,22.08799,0.1614184,0.9476106,0,0,1.679333
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.220179,1.220179,10.02018,0,2.871105,1.220179,9.884007,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,32.02939,0.7725284,8.480602,0,8.480602,16.65974,42.71719,0.1615174,1.342197,0.09648211,12,0.893131
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3753831,0.3753831,9.175384,0,2.657372,0.3753831,494.4409,0,0,0,1.856048,0,0,8.8,8.36,23.54879,8.40507,10.21605,0,10.21605,26.35153,67.56789,0.1615314,0.4129214,1.484838,12,10.26112
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,8.604401,0,2.512913,0,0,0,0,0,5.158558,0,0,8.604401,8.17418,13.33274,17.59951,13.33274,0,13.33274,39.00008,100,0.1614372,0,4.126846,12,22.75807
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.43766,4.43766,0,-1,0,4.43766,189.1269,3.721589,0,0,8.392811,4.671221,4.43766,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,4.881426,6.714249,0,37.99179
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1299329,0.1299329,0,-1,0,0.1299329,7334.995,9.3938,0,0,9.530572,0.1367715,0.1299329,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,0.1429262,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,-1,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.348379,1.348379,0,-1,0,1.348379,783.5833,9.146323,0,0,10.56567,1.419346,1.348379,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,1.483217,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,6.987514,6.987514,0,-1,0,6.987514,143.6489,2.682209,0,0,10.03749,7.355278,6.987514,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,7.686265,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.213374,4.213374,0,-1,0,4.213374,215.8823,4.660797,0,0,9.095928,4.435131,4.213374,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,4.634711,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.5629464,0.5629464,0,-1,0,0.5629464,1132.321,5.781785,0,0,6.374361,0.5925752,0.5629464,0,0,0,29.59898,0,0,0,39.00008,100,0.1614372,0.6192411,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,10.39196,8.36,0,-1,0,8.36,65.09987,0,2.031965,3.071162,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1614372,11.43116,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,5.105705,5.105705,0,-1,0,5.105705,64.7296,0,0,0,3.304903,5.374426,5.105705,0,0,3.730723,26.24133,0,2.069524,-2.069524,33.27934,85.33145,0.1614372,5.616275,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,10.78447,8.36,0,-1,0,8.36,5.72563,0,2.424466,3.502913,0.4786627,8.8,8.36,0,0,6.030194,24.1718,0,8.321338,-8.321338,24.50787,62.84058,0.1614372,11.86291,0.3829302,0,24.65047
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,10.09461,8.36,0,-1,0,8.36,0,0,1.734614,2.744075,0,8.8,8.36,0,0,15.27612,15.85047,0,8.8,-8.8,15.23186,39.05597,0.1614372,11.10408,0,0,15.85047
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.450687,5.450687,0,-1,0,5.450687,0,0,8.881784E-16,0,0,5.737566,5.450687,0,0,25.0539,7.050466,0,5.737566,-5.737566,9.183934,23.5485,0.1614372,5.995756,0,0,7.050466
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42898,1.3129,0,0,0,9.183934,23.5485,0.1614372,0,0,0,1.3129
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42898,1.3129,0,0,0,9.183934,23.5485,0.1614372,0,0,0,1.3129
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42898,1.3129,0,0,0,9.183934,23.5485,0.1614372,0,0,0,1.3129
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.3849765,0.3849765,0,-1,0,0.3849765,0,0,5.551115E-17,0,0,0.4052384,0.3849765,0,0,31.42898,1.3129,0,0.4052384,-0.4052384,8.756775,22.45322,0.1614372,0.4234742,0,0,1.3129
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.297741,0.8622788,0,-1,0,0.8622788,0,0,0.4354619,0.565236,0,0.9076619,0.8622788,0,0,31.87924,0.9076619,0,0.9076619,-0.9076619,7.800015,20,0.1614372,1.427515,0,0,0.9076619
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.959539,0,0,-1,0,0,0,0,3.959539,4.355494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614372,4.355494,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.107647,0,0,-1,0,0,0,0,2.107647,2.318412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614372,2.318412,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.5235861,0,0,-1,0,0,0,0,0.5235861,0.5759447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614372,0.5759447,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.237513,1.237513,10.03751,0,2.875491,1.237513,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1615395,1.361264,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.718561,1.718561,10.51856,0,2.997196,1.718561,5.379392,0,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1616612,1.890417,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.78684,1.78684,10.58684,0,3.01447,1.78684,135.3167,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1617245,1.965524,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,9.272429,9.272429,9.070589,0,2.630859,9.272429,59.42213,8.881784E-16,0,0,5.509875,0.2124618,0.2018387,0,0,5.297413,24.83131,5.297413,0,5.297413,39.00008,100,0.161815,10.19967,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,6.27089,6.27089,0,-1,0,6.27089,113.6907,0.5284798,0,0,7.129416,6.600937,6.27089,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,6.897979,5.703533,0,36.72839
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.344632,2.344632,0,-1,0,2.344632,372.7502,6.271586,0,0,8.73962,2.468034,2.344632,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,2.579096,6.991696,0,38.3386
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,6.002069,6.002069,0,-1,0,6.002069,174.7775,4.1723,0,0,10.49027,6.317967,6.002069,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,6.602275,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,5.676816,5.676816,0,-1,0,5.676816,211.9714,6.057628,0,0,12.03322,5.975595,5.676816,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,6.244497,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.635445,3.635445,0,-1,0,3.635445,278.2955,6.290496,0,0,10.11728,3.826784,3.635445,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,3.99899,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,4.885994,4.885994,0,-1,0,4.885994,167.9286,3.061832,0,0,8.204984,5.143152,4.885994,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,5.374594,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161815,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.730786,2.730786,0,-1,0,2.730786,80.39687,0,4.440892E-16,0,2.195467,2.874512,2.730786,0,0,0,29.59898,0,0.6790453,-0.6790453,38.2843,98.16468,0.161815,3.003865,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,8.024078,8.024078,0,-1,0,8.024078,6.580691,0,0,0.4664862,0.5280398,8.446399,8.024078,0,0,0.7544947,28.91993,0,7.918358,-7.918358,29.93762,76.76297,0.161815,8.826487,0.4224318,0,29.44797
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.663496,3.663496,0,-1,0,3.663496,0,0,4.440892E-16,0,0,3.856312,3.663496,0,0,9.55267,21.00157,0,3.856312,-3.856312,25.87271,66.34015,0.161815,4.029846,0,0,21.00157
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83746,17.14526,0,0,0,25.87271,66.34015,0.161815,0,0,0,17.14526
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.284091,4.284091,0,-1,0,4.284091,0,0,0,0,0,4.50957,4.284091,0,0,13.83746,17.14526,0,4.50957,-4.50957,21.11921,54.1517,0.161815,4.7125,0,0,17.14526
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,18.84809,12.63569,0,1.128221,-1.128221,19.92996,51.10235,0.161815,1.178991,0,0,12.63569
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.256657,1.256657,0,-1,0,1.256657,0,0,2.220446E-16,0,0,1.322797,1.256657,0,0,20.10167,11.50747,0,1.322797,-1.322797,18.5356,47.5271,0.161815,1.382323,0,0,11.50747
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.052219,1.052219,0,-1,0,1.052219,0,0,2.220446E-16,0,0,1.107599,1.052219,0,0,21.57145,10.18467,0,1.107599,-1.107599,17.36809,44.53349,0.161815,1.157441,0,0,10.18467
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80211,9.077076,0,0,0,17.36809,44.53349,0.161815,0,0,0,9.077076
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.344229,1.344229,0,-1,0,1.344229,0,0,2.220446E-16,0,0,1.414977,1.344229,0,0,22.80211,9.077076,0,1.414977,-1.414977,15.87658,40.70909,0.161815,1.478651,0,0,9.077076
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.245271,1.245271,0,-1,0,1.245271,0,0,2.220446E-16,0,0,1.310812,1.245271,0,0,24.37431,7.662098,0,1.310812,-1.310812,14.49486,37.16623,0.161815,1.369799,0,0,7.662098
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.933996,2.933996,0,-1,0,2.933996,0,0,0,0,0,3.088417,2.933996,0,0,25.83077,6.351286,0,3.088417,-3.088417,11.23938,28.81887,0.161815,3.227396,0,0,6.351286
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.469565,1.469565,0,0,0,1.469565,0,0,2.220446E-16,0,0,1.546911,1.469565,0,0,29.26234,3.262869,0,1.546911,-1.546911,9.608794,24.63789,0.161815,1.616522,0,0,3.262869
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.07734378,0.07734378,0,0,0,0.07734378,93.15923,0,1.387779E-17,0,0.07205287,0.0814145,0.07734378,0,0,30.98113,1.715958,0,0.00936163,-0.00936163,9.598927,24.61258,0.161815,0.08507815,0.0576423,0,1.788011
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,4.877385,4.877385,12,0,3.372,4.877385,12.54859,0,0,0,0.612043,0,0,7.122615,6.766484,30.99154,1.706597,7.378527,0,7.378527,16.59881,42.56097,0.1619724,5.365124,0.4896345,12,2.31864
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.377604,4.377604,11.96949,0,3.364281,4.377604,30.42555,0,0,0,1.33191,0,0,7.591887,7.212293,23.61301,8.347271,8.544203,0,8.544203,24.70455,63.34488,0.1621513,4.815364,1.065528,12,9.679181
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,15.06881,16.03705,1.320752,0,1.320752,25.95753,66.55763,0.1621167,0,1.056602,0,17.35781
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.603917,3.603917,0,-1,0,3.603917,89.95021,0,0,0,3.241731,3.793597,3.603917,0,0,13.74805,17.22573,0,0.5518659,-0.5518659,25.37581,65.06606,0.1621167,3.964309,2.593385,0,20.46746
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,-1,0,0,0,0,0,0,4.361803,0,0,0,0,14.36124,16.67386,4.361803,0,4.361803,29.51378,75.67621,0.1620024,0,3.489443,0,21.03567
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2538147,0.2538147,0,-1,0,0.2538147,1146.504,0,0,0,2.909995,0.2671734,0.2538147,0,0,9.999434,20.59949,2.642821,0,2.642821,32.02098,82.10492,0.1619332,0.2791962,2.327996,0,23.50948
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.633441,2.633441,0,-1,0,2.633441,50.87992,0,4.440892E-16,0,1.339893,2.772043,2.633441,0,0,7.356613,22.97803,0,1.432151,-1.432151,30.51136,78.23411,0.1619332,2.896785,1.071914,0,24.31792
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,6.171622,6.171622,0,-1,0,6.171622,46.42295,0,8.881784E-16,0,2.865049,6.496444,6.171622,0,0,8.947892,21.54588,0,3.631395,-3.631395,26.68354,68.41918,0.1619332,6.788785,2.292039,0,24.41092
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,12.98278,17.91448,2.093195,0,2.093195,28.66932,73.51092,0.1618785,0,1.674556,0,20.00768
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,10.88958,19.79836,1.681684,0,1.681684,30.2647,77.60164,0.1618346,0,1.345347,0,21.48004
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,7.260943,7.260943,0,-1,0,7.260943,8.674515,0,0,0,0.6298516,7.643098,7.260943,0,0,9.207897,21.31187,0,7.013247,-7.013247,22.87209,58.64627,0.1618346,7.987038,0.5038813,0,21.94172
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.265612,3.265612,0,-1,0,3.265612,15.95694,0,4.440892E-16,0,0.5210918,3.437486,3.265612,0,0,17.00039,14.29862,0,2.916394,-2.916394,19.79794,50.76385,0.1618346,3.592173,0.4168734,0,14.81972
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,7.760667,7.760667,0,-1,0,7.760667,0,0,0,0.1767341,0,8.169124,7.760667,0,0,20.24083,11.38223,0,8.169124,-8.169124,11.18693,28.68437,0.1618346,8.536735,0,0,11.38223
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.239504,2.239504,0,-1,0,2.239504,0,0,4.440892E-16,0,0,2.357373,2.239504,0,0,29.31763,3.213107,0,2.357373,-2.357373,8.702039,22.31287,0.1618346,2.463454,0,0,3.213107
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,13.13986,0.8129474,0,-1,0,0.8129474,0,0,12.32691,13.64089,0,0.8557341,0.8129474,0,0,31.93694,0.8557341,0,0.8557341,-0.8557341,7.800015,20,0.1618346,14.45384,0,0,0.8557341
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.251332,0,0,-1,0,0,0,0,1.251332,1.376465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,1.376465,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.333021,0,0,-1,0,0,0,0,2.333021,2.566324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,2.566324,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.507585,0,0,-1,0,0,0,0,2.507585,2.758343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,2.758343,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.815357,0,0,-1,0,0,0,0,1.815357,1.996892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,1.996892,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.882118,0,0,-1,0,0,0,0,2.882118,3.170329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,3.170329,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.433228,0,0,-1,0,0,0,0,2.433228,2.676551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618346,2.676551,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3607465,0.3607465,9.160747,0,2.653669,0.3607465,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618956,0.3968211,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1147342,0.1147342,8.914734,0,2.591428,0.1147342,102.9927,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1619424,0.1262077,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.016268,4.016268,12,0,3.372,4.016268,45.59518,0,0,0,1.831224,0,0,7.983732,7.584546,16.04959,15.15435,9.41577,0,9.41577,32.70669,83.86314,0.162104,4.417894,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.289773,2.289773,0,0,0,2.289773,184.862,0,0,0,4.232919,2.410287,2.289773,0,0,6.633816,23.62854,1.822632,0,1.822632,34.43579,88.29671,0.1620565,2.51875,3.386335,0,27.86146
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,4.79011,4.79011,0,-1,0,4.79011,105.0089,8.881784E-16,0,0,5.030043,5.042221,4.79011,0,0,4.811184,25.26891,0,0.01217767,-0.01217767,34.42295,88.2638,0.1620565,5.269121,4.024035,0,30.29896
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,5.855947,5.855947,0,-1,0,5.855947,156.6249,0,0,0,9.17187,6.164155,5.855947,0,0,4.824715,25.25673,3.007715,0,3.007715,37.27632,95.58012,0.1619782,6.441542,7.337496,0,34.4286
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,-1,0,0,0,6.779715,0,0,8.596714,0,0,0,0,1.816999,27.96368,1.816999,0,1.816999,39.00008,100,0.1619309,0,6.877371,0,36.56039
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,5.740359,5.740359,0,-1,0,5.740359,166.289,3.503103,0,0,9.545587,6.042483,5.740359,0,0,0,29.59898,0,0,0,39.00008,100,0.1619309,6.314395,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.690191,3.690191,0,-1,0,3.690191,274.6455,6.250533,0,0,10.13494,3.884412,3.690191,0,0,0,29.59898,0,0,0,39.00008,100,0.1619309,4.05921,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,7.94075,7.94075,0,-1,0,7.94075,90.33704,0,0,0.3748254,7.173439,8.358685,7.94075,0,0,0,29.59898,0,1.185246,-1.185246,37.75072,96.79652,0.1619309,8.734825,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.274163,4.274163,0,-1,0,4.274163,106.1332,0,0,0,4.536305,4.499119,4.274163,0,0,1.31694,28.41373,0.03718558,0,0.03718558,37.786,96.88698,0.1619299,4.70158,3.629044,0,32.95004
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.885375,1.885375,0,-1,0,1.885375,200.5507,0.5167732,0,0,3.781133,1.984606,1.885375,0,0,1.279754,28.4472,1.279754,0,1.279754,39.00008,100,0.1618967,2.073913,3.024906,0,32.22833
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.283427,3.283427,0,-1,0,3.283427,67.99274,0,0,0,2.232491,3.456239,3.283427,0,0,0,29.59898,0,1.223747,-1.223747,37.71014,96.69246,0.1618967,3.611769,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,6.792371,6.792371,0,-1,0,6.792371,7.937214,0,0,0,0.539125,7.149864,6.792371,0,0,1.359719,28.37523,0,6.610739,-6.610739,30.7418,78.82498,0.1618967,7.471608,0.4313,0,28.91436
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,14.07699,8.36,0,-1,0,8.36,0,0,5.716989,7.124688,0,8.8,8.36,0,0,8.704985,21.76449,0,8.8,-8.8,21.46579,55.04038,0.1618967,15.48469,0,0,21.76449
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,6.291456,6.291456,0,-1,0,6.291456,0,0,8.881784E-16,0,0,6.622586,6.291456,0,0,18.48276,12.96449,0,6.622586,-6.622586,14.48497,37.14088,0.1618967,6.920602,0,0,12.96449
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.472624,1.472624,0,-1,0,1.472624,0,0,2.220446E-16,0,0,1.550131,1.472624,0,0,25.84119,6.341906,0,1.550131,-1.550131,12.85099,32.95119,0.1618967,1.619887,0,0,6.341906
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.56356,4.791775,0,0,0,12.85099,32.95119,0.1618967,0,0,0,4.791775
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.06007296,0.06007296,0,-1,0,0.06007296,0,0,6.938894E-18,0,0,0.06323469,0.06007296,0,0,27.56356,4.791775,0,0.06323469,-0.06323469,12.78434,32.78028,0.1618967,0.06608026,0,0,4.791775
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.72236,2.72236,0,-1,0,2.72236,0,0,4.440892E-16,0,0,2.865642,2.72236,0,0,27.63382,4.72854,0,2.865642,-2.865642,9.763683,25.03503,0.1618967,2.994596,0,0,4.72854
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.525096,1.525096,0,-1,0,1.525096,0,0,2.220446E-16,0,0,1.605364,1.525096,0,0,30.81787,1.862898,0,1.605364,-1.605364,8.071481,20.69606,0.1618967,1.677605,0,0,1.862898
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.9345819,0.2446577,0,-1,0,0.2446577,0,0,0.6899242,0.7833824,0,0.2575344,0.2446577,0,0,32.6016,0.2575344,0,0.2575344,-0.2575344,7.800015,20,0.1618967,1.02804,0,0,0.2575344
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.235302,0,0,-1,0,0,0,0,0.235302,0.2588322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618967,0.2588322,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.72929,0,0,-1,0,0,0,0,1.72929,1.902218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618967,1.902218,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.53165,1.53165,10.33165,0,2.949908,1.53165,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620101,1.684815,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.6202399,0.6202399,9.420239,0,2.719321,0.6202399,23.17762,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1620785,0.6822639,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1620947,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1620053,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,4.976152,4.976152,0,-1,0,4.976152,123.3319,0,0,0,6.137183,5.238055,4.976152,0,0,3.137943,26.77483,0.8991286,0,0.8991286,36.87615,94.55405,0.161982,5.473767,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.318452,5.318452,0,-1,0,5.318452,167.6149,1.077332,0,0,8.914516,5.598371,5.318452,0,0,2.238814,27.58405,2.238814,0,2.238814,39.00008,100,0.1619241,5.850297,7.131613,0,36.49856
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,4.986716,4.986716,0,-1,0,4.986716,182.7274,3.862922,0,0,9.112096,5.249174,4.986716,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,5.485387,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.455829,3.455829,0,-1,0,3.455829,165.7286,2.089582,0,0,5.727296,3.637714,3.455829,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,3.801411,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.689765,4.689765,0,-1,0,4.689765,152.547,2.217499,0,0,7.154095,4.936595,4.689765,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,5.158742,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.071829,2.071829,0,-1,0,2.071829,414.1624,6.399864,0,0,8.580737,2.180873,2.071829,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,2.279012,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1619241,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.8008043,0.8008043,0,-1,0,0.8008043,66.76525,0,0,0,0.534659,0.8429518,0.8008043,0,0,0,29.59898,0,0.3082929,-0.3082929,38.67511,99.16675,0.1619241,0.8808846,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,9.346121,8.36,0,-1,0,8.36,0,0,0.9861213,1.920733,0,8.8,8.36,0,0,0.3425476,29.29069,0,8.8,-8.8,29.39909,75.38214,0.1619241,10.28073,0,0,29.29069
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,9.253465,8.36,0,-1,0,8.36,0,0,0.8934649,1.818811,0,8.8,8.36,0,0,10.12033,20.49068,0,8.8,-8.8,20.12308,51.59754,0.1619241,10.17881,0,0,20.49068
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.446023,3.446023,0,-1,0,3.446023,0,0,4.440892E-16,0,0,3.627393,3.446023,0,0,19.8981,11.69069,0,3.627393,-3.627393,16.29947,41.79343,0.1619241,3.790625,0,0,11.69069
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4726666,0.4726666,0,-1,0,0.4726666,0,0,5.551115E-17,0,0,0.4975437,0.4726666,0,0,23.92854,8.063293,0,0.4975437,-0.4975437,15.77501,40.44868,0.1619241,0.5199332,0,0,8.063293
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.7827222,0.7827222,0,-1,0,0.7827222,0,0,1.110223E-16,0,0,0.823918,0.7827222,0,0,24.48137,7.565749,0,0.823918,-0.823918,14.90653,38.22179,0.1619241,0.8609944,0,0,7.565749
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0739835,0.0739835,0,-1,0,0.0739835,0,0,1.387779E-17,0,0,0.07787737,0.0739835,0,0,25.39683,6.741831,0,0.07787737,-0.07787737,14.82444,38.01131,0.1619241,0.08138184,0,0,6.741831
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.411189,1.411189,0,-1,0,1.411189,0,0,0,0,0,1.485462,1.411189,0,0,25.48336,6.663954,0,1.485462,-1.485462,13.25863,33.99641,0.1619241,1.552308,0,0,6.663954
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.6581733,0.6581733,0,-1,0,0.6581733,0,0,1.110223E-16,0,0,0.692814,0.6581733,0,0,27.13387,5.178491,0,0.692814,-0.692814,12.52833,32.12387,0.1619241,0.7239906,0,0,5.178491
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.5695653,0.5695653,0,-1,0,0.5695653,0,0,1.110223E-16,0,0,0.5995424,0.5695653,0,0,27.90367,4.485677,0,0.5995424,-0.5995424,11.89636,30.50343,0.1619241,0.6265218,0,0,4.485677
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.163258,1.163258,0,-1,0,1.163258,0,0,0,0,0,1.224483,1.163258,0,0,28.56983,3.886135,0,1.224483,-1.224483,10.60564,27.1939,0.1619241,1.279584,0,0,3.886135
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.6534107,0.6534107,0,0,0,0.6534107,0,0,1.110223E-16,0,0,0.6878007,0.6534107,0,0,29.93036,2.661652,0,0.6878007,-0.6878007,9.880638,25.33492,0.1619241,0.7187517,0,0,2.661652
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.537057,3.537057,11.86591,0,3.338076,3.537057,1.98294,0,0,0,0.07013774,0,0,8.328856,7.912414,30.69459,1.973852,7.982552,0,7.982552,17.45355,44.75261,0.1620944,3.890763,0.05611019,12,2.043989
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.443417,3.443417,11.42491,0,3.226503,3.443417,23.1828,0,0,0,0.7982804,0,0,7.981497,7.582422,22.71203,9.158148,8.380702,0,8.380702,25.40418,65.1388,0.1622553,3.787758,0.6386243,12,9.956429
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,6.252057,6.252057,12,0,3.372,6.252057,23.13614,0,0,0,1.446484,0,0,5.747943,5.460546,14.33133,16.70078,6.90703,0,6.90703,31.95677,81.94026,0.1623955,6.877263,1.157188,12,18.14726
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.132346,2.132346,0,-1,0,2.132346,73.65972,0,0,0,1.57068,2.244574,2.132346,0,0,7.424301,22.91711,0,0.6738944,-0.6738944,31.24642,80.11887,0.1623955,2.34558,1.256544,0,24.48779
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,6.42277,6.42277,0,-1,0,6.42277,33.07452,0,0,0,2.1243,6.76081,6.42277,0,0,8.173073,22.24321,0,4.63651,-4.63651,26.35911,67.58733,0.1623955,7.065047,1.69944,0,24.36751
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,5.951677,5.951677,0,-1,0,5.951677,86.47342,0,0,0,5.146618,6.264923,5.951677,0,0,13.32475,17.6067,0,1.118305,-1.118305,25.18031,64.56477,0.1623955,6.546844,4.117295,0,22.75332
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.403242,0.403242,0,-1,0,0.403242,1140.692,0,0,0,4.599747,0.4244652,0.403242,0,0,14.56731,16.4884,4.175282,0,4.175282,29.14133,74.72122,0.1622877,0.4435662,3.679798,0,21.08815
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.5344263,0.5344263,0,-1,0,0.5344263,1161.95,0,0,0,6.209769,0.5625539,0.5344263,0,0,10.39203,20.24615,5.647214,0,5.647214,34.49875,88.45816,0.1621421,0.5878689,4.967815,0,26.45592
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0.8145536,0,0,5.559368,0,0,0,0,4.744814,25.32865,4.744814,0,4.744814,39.00008,100,0.16202,0,4.447495,0,30.88801
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.699791,1.699791,0,-1,0,1.699791,198.2163,1.580009,0,0,3.369263,1.789254,1.699791,0,0,0,29.59898,0,0,0,39.00008,100,0.16202,1.86977,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.852585,1.852585,0,-1,0,1.852585,180.346,1.390974,0,0,3.341064,1.95009,1.852585,0,0,0,29.59898,0,0,0,39.00008,100,0.16202,2.037844,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,6.828674,6.828674,0,-1,0,6.828674,18.84337,0,0,0,1.286753,7.188078,6.828674,0,0,0,29.59898,0,5.901325,-5.901325,32.77953,84.04992,0.16202,7.511541,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,6.557028,23.69765,0.4586999,0,0.4586999,33.21469,85.16572,0.1620082,0,0.3669599,0,24.15635
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2543614,0.2543614,0,-1,0,0.2543614,0,0,5.551115E-17,0,0,0.2677488,0.2543614,0,0,6.098328,24.11048,0,0.2677488,-0.2677488,32.93246,84.44205,0.1620082,0.2797975,0,0,24.11048
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.629337,3.629337,0,-1,0,3.629337,0,0,4.440892E-16,0,0,3.820355,3.629337,0,0,6.395827,23.84273,0,3.820355,-3.820355,28.90546,74.11641,0.1620082,3.992271,0,0,23.84273
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.6963217,0.6963217,0,-1,0,0.6963217,0,0,1.110223E-16,0,0,0.7329702,0.6963217,0,0,10.64067,20.02238,0,0.7329702,-0.7329702,28.13284,72.13534,0.1620082,0.7659539,0,0,20.02238
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.8186188,0.8186188,0,-1,0,0.8186188,0,0,1.110223E-16,0,0,0.8617039,0.8186188,0,0,11.45508,19.28941,0,0.8617039,-0.8617039,27.22452,69.80633,0.1620082,0.9004806,0,0,19.28941
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.950374,2.950374,0,-1,0,2.950374,0,0,4.440892E-16,0,0,3.105657,2.950374,0,0,12.41253,18.4277,0,3.105657,-3.105657,23.95087,61.41237,0.1620082,3.245412,0,0,18.4277
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.981823,2.981823,0,-1,0,2.981823,0,0,0,0,0,3.138761,2.981823,0,0,15.86326,15.32205,0,3.138761,-3.138761,20.64233,52.92894,0.1620082,3.280005,0,0,15.32205
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.35077,12.18329,0,0,0,20.64233,52.92894,0.1620082,0,0,0,12.18329
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.4981343,0.4981343,0,-1,0,0.4981343,0,0,5.551115E-17,0,0,0.5243518,0.4981343,0,0,19.35077,12.18329,0,0.5243518,-0.5243518,20.08961,51.51172,0.1620082,0.5479477,0,0,12.18329
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1752438,0.1752438,0,-1,0,0.1752438,0,0,2.775558E-17,0,0,0.1844672,0.1752438,0,0,19.93338,11.65893,0,0.1844672,-0.1844672,19.89517,51.01315,0.1620082,0.1927682,0,0,11.65893
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13835,11.47447,0,0,0,19.89517,51.01315,0.1620082,0,0,0,11.47447
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.771411,1.771411,0,0,0,1.771411,0,0,2.220446E-16,0,0,1.864644,1.771411,0,0,20.13835,11.47447,0,1.864644,-1.864644,17.92966,45.9734,0.1620082,1.948552,0,0,11.47447
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.077722,2.077722,0,0,0,2.077722,8.733639,0,4.440892E-16,0,0.1814607,2.187076,2.077722,0,0,22.21017,9.609824,0,2.005615,-2.005615,15.81556,40.55263,0.1620082,2.285494,0.1451686,0,9.791285
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,5.196845,5.196845,0,0,0,5.196845,39.54633,0,8.881784E-16,0,2.055161,5.470363,5.196845,0,0,24.43863,7.604209,0,3.415202,-3.415202,12.21562,31.32203,0.1620082,5.716529,1.644129,0,9.65937
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,9.730004,9.730004,12,0,3.372,9.730004,28.74694,0,0,0,2.797078,0,0,2.269996,2.156496,28.2333,4.189008,4.953575,0,4.953575,16.91499,43.37169,0.1621006,10.703,2.237663,12,6.986086
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.6907774,0.6907774,0,-1,0,0.6907774,845.2758,0,0,0,5.838974,0.7271341,0.6907774,0,0,23.27973,8.647224,5.11184,0,5.11184,21.76451,55.80632,0.1619692,0.7598552,4.671179,0,14.4862
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,0,0,0,10.27546,0,0,0,0,18.16789,13.24788,10.27546,0,10.27546,31.51266,80.80154,0.1617059,0,8.220367,0,23.52334
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,7.511394,7.511394,0,-1,0,7.511394,157.3216,0,0,0,11.81705,7.906731,7.511394,0,0,7.892427,22.49579,3.910315,0,3.910315,35.22231,90.31345,0.1616059,8.262534,9.453637,0,34.31284
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.8356663,0.8356663,0,-1,0,0.8356663,1262.799,5.691023,0,0,10.55278,0.8796487,0.8356663,0,0,3.982113,26.01508,3.982113,0,3.982113,39.00008,100,0.1615042,0.9192329,8.442227,0,36.56786
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,6.119967,6.119967,0,-1,0,6.119967,141.8446,2.23877,0,0,8.680841,6.44207,6.119967,0,0,0,29.59898,0,0,0,39.00008,100,0.1615042,6.731964,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,6.564632,6.564632,0,-1,0,6.564632,115.9628,0.7023944,0,0,7.612534,6.91014,6.564632,0,0,0,29.59898,0,0,0,39.00008,100,0.1615042,7.221096,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,7.3641,7.3641,0,-1,0,7.3641,102.0106,0,0,0,7.512162,7.751684,7.3641,0,0,0,29.59898,0,0.2395224,-0.2395224,38.7476,99.35262,0.1615042,8.10051,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.033948,5.033948,0,-1,0,5.033948,84.10152,0,0,0,4.233628,5.298893,5.033948,0,0,0.2661361,29.35946,0,1.065266,-1.065266,37.62471,96.47343,0.1615042,5.537344,3.386902,0,33.59308
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.8089733,0.8089733,0,-1,0,0.8089733,314.4736,0.2426921,0,0,2.544007,0.8515508,0.8089733,0,0,1.449764,28.29419,1.449764,0,1.449764,39.00008,100,0.1614672,0.8898705,2.035206,0,30.8382
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,11.68542,8.36,0,-1,0,8.36,6.485432,0,3.325418,4.493959,0.5421821,8.8,8.36,0,0,0,29.59898,0,8.257818,-8.257818,30.29557,77.6808,0.1614672,12.85396,0.4337457,0,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.175353,21.34116,0,0,0,30.29557,77.6808,0.1614672,0,0,0,21.34116
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,6.09557,6.09557,0,-1,0,6.09557,0,0,8.881784E-16,0,0,6.416389,6.09557,0,0,9.175353,21.34116,0,6.416389,-6.416389,23.53211,60.33861,0.1614672,6.705127,0,0,21.34116
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.532363,4.532363,0,-1,0,4.532363,0,0,8.881784E-16,0,0,4.770908,4.532363,0,0,16.30467,14.92477,0,4.770908,-4.770908,18.50313,47.44382,0.1614672,4.985599,0,0,14.92477
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.880425,1.880425,0,-1,0,1.880425,0,0,2.220446E-16,0,0,1.979394,1.880425,0,0,21.60568,10.15386,0,1.979394,-1.979394,16.41666,42.09392,0.1614672,2.068467,0,0,10.15386
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.9894367,0.9894367,0,-1,0,0.9894367,0,0,2.220446E-16,0,0,1.041512,0.9894367,0,0,23.80501,8.174468,0,1.041512,-1.041512,15.31881,39.27892,0.1614672,1.08838,0,0,8.174468
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.372676,1.372676,0,-1,0,1.372676,0,0,2.220446E-16,0,0,1.444922,1.372676,0,0,24.96225,7.132956,0,1.444922,-1.444922,13.79573,35.3736,0.1614672,1.509944,0,0,7.132956
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56772,5.688034,0,0,0,13.79573,35.3736,0.1614672,0,0,0,5.688034
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2448153,0.2448153,0,-1,0,0.2448153,0,0,2.775558E-17,0,0,0.2577004,0.2448153,0,0,26.56772,5.688034,0,0.2577004,-0.2577004,13.52409,34.67708,0.1614672,0.2692969,0,0,5.688034
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.185026,1.185026,0,-1,0,1.185026,0,0,2.220446E-16,0,0,1.247396,1.185026,0,0,26.85405,5.430333,0,1.247396,-1.247396,12.20922,31.30563,0.1614672,1.303529,0,0,5.430333
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.235689,2.235689,0,-1,0,2.235689,0,0,4.440892E-16,0,0,2.353357,2.235689,0,0,28.24005,4.182938,0,2.353357,-2.353357,9.728563,24.94498,0.1614672,2.459258,0,0,4.182938
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.350406,1.350406,0,0,0,1.350406,0,0,2.220446E-16,0,0,1.42148,1.350406,0,0,30.85489,1.829581,0,1.42148,-1.42148,8.230192,21.10301,0.1614672,1.485446,0,0,1.829581
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.08983441,0.08983441,0,0,0,0.08983441,184.1115,0,0,0,0.1653954,0.09456254,0.08983441,0,0,32.43431,0.4081009,0.07083291,0,0.07083291,8.29739,21.27532,0.1614654,0.09881786,0.1323164,0,0.5734963
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.646606,2.646606,11.44661,0,3.231991,2.646606,37.12358,1.776357E-15,0,0,0.9825146,0,0,8.8,8.36,32.36348,0.4718505,9.342515,0,9.342515,17.16048,44.00114,0.161602,2.911266,0.7860117,12,1.454365
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.934972,0,0,8.8,8.36,23.02096,8.880114,11.29497,0,11.29497,27.87583,71.47634,0.1615713,0,2.347978,12,11.81509
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,4.830756,4.830756,0,-1,0,4.830756,57.03362,0,0,0,2.755155,5.085006,4.830756,0,0,11.72599,19.04559,0,2.329851,-2.329851,25.41995,65.17923,0.1615713,5.313832,2.204124,0,21.80074
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,6.189051,6.189051,0,-1,0,6.189051,61.07168,0,8.881784E-16,0,3.779757,6.514791,6.189051,0,0,14.31471,16.71574,0,2.735033,-2.735033,22.53697,57.78699,0.1615713,6.807956,3.023806,0,20.49549
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,9.355316,8.36,0,-1,0,8.36,48.02109,0,0.9953161,1.930848,4.014563,8.8,8.36,0,0,17.35364,13.9807,0,4.785437,-4.785437,17.49268,44.85293,0.1615713,10.29085,3.21165,0,17.99527
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,22.67079,9.195267,3.99926,0,3.99926,21.28671,54.5812,0.1614696,0,3.199408,0,13.19453
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,18.67153,12.7946,4.367762,0,4.367762,25.43033,65.20585,0.1613587,0,3.49421,0,17.16236
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,7.970416,7.970416,0,-1,0,7.970416,52.14798,0,0,0.4074571,4.156411,8.389911,7.970416,0,0,14.30377,16.72559,0,4.2335,-4.2335,20.96783,53.76356,0.1613587,8.767457,3.325129,0,20.882
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.411332,5.411332,0,-1,0,5.411332,34.63899,0,8.881784E-16,0,1.874431,5.696139,5.411332,0,0,19.00766,12.49209,0,3.821708,-3.821708,16.9394,43.43427,0.1613587,5.952466,1.499545,0,14.36652
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.868931,2.868931,0,-1,0,2.868931,61.56106,0,4.440892E-16,0,1.766144,3.019927,2.868931,0,0,23.254,8.670379,0,1.253783,-1.253783,15.61779,40.04554,0.1613587,3.155823,1.412915,0,10.43652
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,4.906346,4.906346,0,-1,0,4.906346,35.22487,0,0,0,1.728254,5.164575,4.906346,0,0,24.64709,7.416596,0,3.436321,-3.436321,11.99559,30.75787,0.1613587,5.39698,1.382603,0,9.14485
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,28.46523,3.980275,0.5451958,0,0.5451958,12.51281,32.08407,0.1613449,0,0.4361566,0,4.525471
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,8.380692,4.247404,0,-1,0,4.247404,0,0,4.133288,4.971357,0,4.470952,4.247404,0,0,27.92003,4.470952,0,4.470952,-4.470952,7.800015,20,0.1613449,9.218761,0,0,4.470952
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,4.879192,0,0,-1,0,0,0,0,4.879192,5.367111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,5.367111,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.136997,0,0,-1,0,0,0,0,4.136997,4.550696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,4.550696,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2741925,0,0,-1,0,0,0,0,0.2741925,0.3016117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,0.3016117,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4398293,0,0,-1,0,0,0,0,0.4398293,0.4838122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,0.4838122,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.9277456,0,0,-1,0,0,0,0,0.9277456,1.02052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,1.02052,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.268219,0,0,-1,0,0,0,0,1.268219,1.395041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,1.395041,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.5211444,0,0,-1,0,0,0,0,0.5211444,0.5732589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1613449,0.5732589,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1470333,0.1470333,8.947033,0,2.599599,0.1470333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613956,0.1617366,0,12,0
