Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.678983,1.678983,10.47898,0,2.987183,1.678983,6.799954,0,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1615108,1.846882,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.899033,1.899033,10.69903,0,3.042856,1.899033,125.9158,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1615778,2.088937,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1614872,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.363165,3.363165,0,-1,0,3.363165,86.35594,0,0,0,2.904293,3.540174,3.363165,0,0,1.719089,28.0518,0,0.6358809,-0.6358809,36.69893,94.09963,0.1614872,3.699482,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.498417,1.498417,0,-1,0,1.498417,540.5841,4.097302,0,0,8.100207,1.577282,1.498417,0,0,2.425623,27.41592,2.425623,0,2.425623,39.00008,100,0.1614259,1.648259,6.480166,0,35.51612
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,10.66991,8.36,0,-1,0,8.36,134.9422,2.481171,2.309912,3.376903,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1614259,11.7369,9.024937,0,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.8736486,0.8736486,0,-1,0,0.8736486,1233.631,9.857969,0,0,10.7776,0.9196301,0.8736486,0,0,0,29.59898,0,0,0,39.00008,100,0.1614259,0.9610134,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614259,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.388525,3.388525,0,-1,0,3.388525,96.53798,0,0,0,3.271214,3.566869,3.388525,0,0,0,29.59898,0,0.2956549,-0.2956549,38.68843,99.2009,0.1614259,3.727378,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.468839,3.468839,0,-1,0,3.468839,122.0518,0.2538647,0,0,4.233779,3.651409,3.468839,0,0,0.3285055,29.30332,0.3285055,0,0.3285055,39.00008,100,0.1614176,3.815723,3.387023,0,33.5371
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.047062,4.047062,0,-1,0,4.047062,92.17229,0,0,0,3.73027,4.260065,4.047062,0,0,0,29.59898,0,0.5297953,-0.5297953,38.44162,98.56807,0.1614176,4.451768,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.017937,4.017937,0,-1,0,4.017937,59.66702,0,0,0,2.397383,4.229407,4.017937,0,0,0.5886614,29.06918,0,1.832024,-1.832024,36.5105,93.61649,0.1614176,4.419731,1.917907,0,31.46657
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,6.179804,6.179804,0,-1,0,6.179804,8.636082,0,8.881784E-16,0,0.533693,6.505057,6.179804,0,0,2.624244,27.23716,0,5.971364,-5.971364,30.21613,77.4771,0.1614176,6.797785,0.4269544,0,27.77085
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.259093,21.26579,0,0,0,30.21613,77.4771,0.1614176,0,0,0,21.26579
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.340149,3.340149,0,-1,0,3.340149,0,0,0,0,0,3.515946,3.340149,0,0,9.259093,21.26579,0,3.515946,-3.515946,26.51,67.97422,0.1614176,3.674164,0,0,21.26579
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1614176,0,0,0,17.74985
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1614176,0,0,0,17.74985
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1657,17.74985,0,0,0,26.51,67.97422,0.1614176,0,0,0,17.74985
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.426091,1.426091,0,-1,0,1.426091,0,0,2.220446E-16,0,0,1.501149,1.426091,0,0,13.1657,17.74985,0,1.501149,-1.501149,24.92765,63.91692,0.1614176,1.568701,0,0,17.74985
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.9827707,0.9827707,0,-1,0,0.9827707,0,0,0,0,0,1.034495,0.9827707,0,0,14.83364,16.2487,0,1.034495,-1.034495,23.83719,61.12089,0.1614176,1.081048,0,0,16.2487
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98308,15.2142,0,0,0,23.83719,61.12089,0.1614176,0,0,0,15.2142
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.528581,0.528581,0,-1,0,0.528581,0,0,1.110223E-16,0,0,0.5564011,0.528581,0,0,15.98308,15.2142,0,0.5564011,-0.5564011,23.2507,59.61705,0.1614176,0.5814391,0,0,15.2142
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.4627437,0.4627437,0,-1,0,0.4627437,0,0,5.551115E-17,0,0,0.4870986,0.4627437,0,0,16.60131,14.6578,0,0.4870986,-0.4870986,22.73725,58.30052,0.1614176,0.509018,0,0,14.6578
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.826357,1.826357,0,0,0,1.826357,0,0,2.220446E-16,0,0,1.922481,1.826357,0,0,17.14253,14.1707,0,1.922481,-1.922481,20.71078,53.10445,0.1614176,2.008993,0,0,14.1707
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.847196,2.847196,0,0,0,2.847196,6.014266,0,4.440892E-16,0,0.1712379,2.997048,2.847196,0,0,19.27862,12.24822,0,2.82581,-2.82581,17.73211,45.46686,0.1614176,3.131916,0.1369903,0,12.41946
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,7.14387,7.14387,0,0,0,7.14387,17.8703,0,0,0,1.276631,7.519863,7.14387,0,0,22.41841,9.422413,0,6.243233,-6.243233,11.15117,28.59267,0.1614176,7.858257,1.021305,0,10.69904
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,9.045594,9.045594,12,0,3.372,9.045594,42.94748,0,0,0,3.884855,0,0,2.954406,2.806686,29.35533,3.17918,6.691541,0,6.691541,17.49932,44.86996,0.1615408,9.950153,3.107884,12,7.064035
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.249317,3.249317,0,-1,0,3.249317,70.90707,0,0,0,2.303995,3.420333,3.249317,0,0,22.66379,9.201567,0,1.116338,-1.116338,16.32259,41.85272,0.1615408,3.574249,1.843196,0,11.50556
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5391966,0.5391966,0,-1,0,0.5391966,348.2534,0,0,0,1.87777,0.5675753,0.5391966,0,0,23.90417,8.085228,1.310195,0,1.310195,17.56556,45.03979,0.1615077,0.5931162,1.502216,0,9.962998
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.402651,5.402651,0,-1,0,5.402651,40.40875,0,0,0,2.183144,5.687001,5.402651,0,0,22.59397,9.264404,0,3.503857,-3.503857,13.87216,35.56958,0.1615077,5.942916,1.746515,0,11.44755
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.532494,3.532494,0,-1,0,3.532494,67.95026,0,4.440892E-16,0,2.400339,3.718415,3.532494,0,0,26.48715,5.760547,0,1.318076,-1.318076,12.48279,32.00709,0.1615077,3.885743,1.920271,0,8.160886
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,7.179066,7.179066,0,-1,0,7.179066,81.30419,0,0,2.567617,5.836881,7.556911,7.179066,0,0,27.95168,4.442471,0,1.72003,-1.72003,10.66972,27.3582,0.1615077,7.896972,4.669505,0,10.27935
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,29.86282,2.722441,2.957654,0,2.957654,13.4756,34.55274,0.1614331,0,2.366123,0,5.680094
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.345847,5.345847,0,-1,0,5.345847,50.96775,0,0,0.2476336,2.724658,5.627207,5.345847,0,0,26.90516,5.384329,0,2.902549,-2.902549,10.41604,26.70774,0.1614331,5.880431,2.179726,0,8.108987
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,5.9481,4.211629,0,-1,0,4.211629,46.33633,0,1.73647,3.814431,1.951515,4.433294,4.211629,0,0,30.13022,2.48178,0,2.48178,-2.48178,7.800015,20,0.1614331,6.54291,1.561212,0,4.433294
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2834784,0.2834784,0,-1,0,0.2834784,411.1399,0,0,0.0903826,1.165493,0.2983983,0.2834784,0,0,32.88775,8.426001E-16,0.8670946,0,0.8670946,8.622614,22.10922,0.1614113,0.3118263,0.9323943,0,1.165493
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.951099,1.053668,0,-1,0,1.053668,31.1995,0,0.8974313,1.342383,0.3287391,1.109124,1.053668,0,0,32.02066,0.7803851,0,0.7803851,-0.7803851,7.800015,20,0.1614113,2.146209,0.2629913,0,1.109124
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,5.917422,0,0,-1,0,0,0,0,5.917422,6.509164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,6.509164,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.454459,0,0,-1,0,0,0,0,2.454459,2.699905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,2.699905,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2776202,0,0,-1,0,0,0,0,0.2776202,0.3053822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,0.3053822,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.609943,0,0,-1,0,0,0,0,1.609943,1.770937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,1.770937,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.2951904,0,0,-1,0,0,0,0,0.2951904,0.3247094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,0.3247094,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.7595266,0,0,-1,0,0,0,0,0.7595266,0.8354792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,0.8354792,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.6902277,0,0,-1,0,0,0,0,0.6902277,0.7592505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,0.7592505,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.85154,0,0,-1,0,0,0,0,1.85154,2.036694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,2.036694,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.439648,0,0,-1,0,0,0,0,1.439648,1.583613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,1.583613,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.109485,0,0,-1,0,0,0,0,2.109485,2.320433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1614113,2.320433,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.247217,2.247217,11.04722,0,3.130946,2.247217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1615536,2.471939,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2829845,0.2829845,9.082985,0,2.633995,0.2829845,10.94872,0,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1616088,0.311283,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.475367,3.475367,11.68924,0,3.293377,3.475367,12.43923,0,0,0,0.4323089,0,0,8.213868,7.803175,16.13677,15.07588,8.235484,0,8.235484,31.50426,80.77999,0.1617788,3.822904,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.190543,2.190543,0,0,0,2.190543,71.29206,0,0,0,1.561683,2.305835,2.190543,0,0,7.901286,22.48782,0,0.7441514,-0.7441514,30.71985,78.7687,0.1617788,2.409597,1.249346,0,24.0495
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,17.26344,8.36,0,-1,0,8.36,12.5465,0,8.903444,10.62979,1.048887,8.8,8.36,0,0,8.728121,21.74367,0,7.751113,-7.751113,22.54947,57.81902,0.1617788,18.98979,0.8391096,0,22.79256
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.390391,5.390391,0,-1,0,5.390391,35.01377,0,8.881784E-16,0,1.887379,5.674096,5.390391,0,0,17.34047,13.99256,0,3.786717,-3.786717,18.55791,47.5843,0.1617788,5.92943,1.509903,0,15.87994
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,10.88072,8.36,0,-1,0,8.36,22.16833,0,2.52072,3.608792,1.853272,8.8,8.36,0,0,21.54793,10.20584,0,6.946728,-6.946728,11.23542,28.80871,0.1617788,11.96879,1.482618,0,12.05911
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,29.26652,3.259111,2.396267,0,2.396267,13.50872,34.63767,0.1617186,0,1.917013,0,5.655378
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.179052,4.179052,0,-1,0,4.179052,94.7917,0,0,0,3.961395,4.399002,4.179052,0,0,26.87025,5.415751,0,0.4376076,-0.4376076,13.04744,33.45491,0.1617186,4.596957,3.169116,0,9.377146
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.604959,1.604959,0,-1,0,1.604959,101.7466,0,0,0,1.632992,1.689431,1.604959,0,0,27.35648,4.978144,0,0.05643871,-0.05643871,12.98795,33.30236,0.1617186,1.765455,1.306394,0,6.611136
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,9.052954,7.205968,0,-1,0,7.205968,36.96276,0,1.846986,4.77656,2.663525,7.58523,7.205968,0,0,27.41919,4.921705,0,4.921705,-4.921705,7.800015,20,0.1617186,9.95825,2.13082,0,7.58523
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,4.603593,0.5500823,0,-1,0,0.5500823,105.2632,0,4.053511,4.953936,0.579034,0.579034,0.5500823,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,5.063953,0.4632272,0,0.579034
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.709817,0.957318,0,-1,0,0.957318,105.2632,0,3.752499,4.989335,1.007703,1.007703,0.957318,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,5.180799,0.8061625,0,1.007703
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,4.965282,0.4989078,0,-1,0,0.4989078,105.2632,0,4.466374,5.362029,0.5251662,0.5251662,0.4989078,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,5.46181,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.06188573,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.06188573,0.06807431,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.06807431,0,0,8.426001E-16
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,9.739542,0,0,-1,0,0,0,0,9.739542,10.7135,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1617186,10.7135,0,0,8.426001E-16
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1617186,0,0,0,8.426001E-16
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1664193,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1664193,0.1830613,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.1830613,0,0,8.426001E-16
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.7057098,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7057098,0.7762808,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.7762808,0,0,8.426001E-16
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.3892911,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3892911,0.4282202,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.4282202,0,0,8.426001E-16
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.8308316,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8308316,0.9139147,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.9139147,0,0,8.426001E-16
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5410424,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5410424,0.5951467,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,0.5951467,0,0,8.426001E-16
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.518044,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.518044,1.669849,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,1.669849,0,0,8.426001E-16
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.932596,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.932596,3.225856,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1617186,3.225856,0,0,8.426001E-16
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.278949,1.278949,10.07895,0,2.885974,1.278949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1618176,1.406843,0,12,8.426001E-16
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3126712,0.3126712,9.112671,0,2.641506,0.3126712,19.31869,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1618728,0.3439384,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.958793,1.958793,10.75879,0,3.057975,1.958793,16.76777,0,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.1619928,2.154672,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.079045,4.079045,0,0,0,4.079045,22.47483,0,0,0,0.9167585,4.293731,4.079045,0,0,7.418903,22.92196,0,3.376973,-3.376973,28.40225,72.82613,0.1619928,4.486949,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.773729,3.773729,0,-1,0,3.773729,93.64215,0,0,0,3.533801,3.972347,3.773729,0,0,11.1711,19.54499,0,0.4385454,-0.4385454,27.93998,71.64083,0.1619928,4.151102,2.827041,0,23.07879
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,4.918493,4.918493,0,-1,0,4.918493,90.82671,8.881784E-16,0,0,4.467305,5.177361,4.918493,0,0,11.65837,19.10645,0,0.7100559,-0.7100559,27.19151,69.72169,0.1619928,5.410342,3.573844,0,23.57375
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,6.905853,6.905853,0,-1,0,6.905853,42.29026,0,0,0,2.920503,7.269319,6.905853,0,0,12.44732,18.39639,0,4.348816,-4.348816,22.60746,57.96773,0.1619928,7.596438,2.336402,0,21.31689
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.223812,1.223812,0,-1,0,1.223812,290.9598,0,0,0,3.560803,1.288224,1.223812,0,0,17.27934,14.04757,2.272579,0,2.272579,24.76342,63.49582,0.1619358,1.346194,2.848642,0,17.60838
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.33768,6.33768,0,-1,0,6.33768,37.63031,0,8.881784E-16,0,2.384888,6.671242,6.33768,0,0,15.00676,16.0929,0,4.286354,-4.286354,20.2452,51.91068,0.1619358,6.971448,1.907911,0,18.47779
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,4.949572,4.949572,0,-1,0,4.949572,61.3616,0,8.881784E-16,0,3.037137,5.210075,4.949572,0,0,19.76937,11.80654,0,2.172939,-2.172939,17.95473,46.03767,0.1619358,5.444529,2.429709,0,14.84368
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.789444,2.789444,0,-1,0,2.789444,128.8837,0,0,0,3.595139,2.936257,2.789444,0,0,22.18375,9.633604,0.658882,0,0.658882,18.5798,47.64041,0.1619193,3.068388,2.876111,0,13.22874
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.386849,5.386849,0,-1,0,5.386849,35.76455,0,0,0,1.926582,5.670367,5.386849,0,0,21.52487,10.2266,0,3.743785,-3.743785,14.6335,37.52172,0.1619193,5.925534,1.541266,0,12.15318
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,25.68463,6.482813,0.589746,0,0.589746,15.19298,38.95629,0.1619045,0,0.4717968,0,7.072558
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.328216,1.328216,0,-1,0,1.328216,36.7427,0,2.220446E-16,0,0.4880224,1.398122,1.328216,0,0,25.09488,7.013584,0,0.9100997,-0.9100997,14.23365,36.49647,0.1619045,1.461038,0.3904179,0,7.501606
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.367316,2.367316,0,-1,0,2.367316,0,0,4.440892E-16,0,0,2.491912,2.367316,0,0,26.1061,6.103484,0,2.491912,-2.491912,11.60695,29.76134,0.1619045,2.604048,0,0,6.103484
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,8.486895,3.430994,0,-1,0,3.430994,0,0,5.055901,5.90459,0,3.611572,3.430994,0,0,28.8749,3.611572,0,3.611572,-3.611572,7.800015,20,0.1619045,9.335584,0,0,3.611572
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.7164247,0,0,-1,0,0,0,0,0.7164247,0.7880672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,0.7880672,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.609154,0,0,-1,0,0,0,0,2.609154,2.87007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,2.87007,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.808124,0,0,-1,0,0,0,0,1.808124,1.988937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,1.988937,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.448381,0,0,-1,0,0,0,0,1.448381,1.593219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,1.593219,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04119615,0,0,-1,0,0,0,0,0.04119615,0.04531577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,0.04531577,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.6683242,0,0,-1,0,0,0,0,0.6683242,0.7351567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1619045,0.7351567,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.913348,1.913348,10.71335,0,3.046477,1.913348,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1620304,2.104682,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.249256,1.249256,10.04926,0,2.878462,1.249256,9.725228,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1621242,1.374181,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,10.92908,10.92908,12,0,3.372,10.92908,19.13371,0,0,0,2.091139,0,0,1.070917,1.017371,16.04626,15.15734,3.10851,0,3.10851,26.72625,68.52871,0.162179,12.02199,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.479271,1.479271,9.475363,0,2.733267,1.479271,361.0876,8.881784E-16,0,0,5.341463,0,0,7.996092,7.596288,12.93775,17.955,12.93775,0,12.93775,39.00008,100,0.1621362,1.627198,4.27317,12,23.29646
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,8.034041,0,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621362,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.028785,3.028785,0,-1,0,3.028785,332.1679,6.872456,0,0,10.06065,3.188194,3.028785,0,0,0,29.59898,0,0,0,39.00008,100,0.1621362,3.331663,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.522304,4.522304,0,-1,0,4.522304,220.5638,5.214243,0,0,9.974563,4.760319,4.522304,0,0,0,29.59898,0,0,0,39.00008,100,0.1621362,4.974534,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,5.66716,5.66716,0,-1,0,5.66716,163.3098,3.289598,0,0,9.255029,5.965431,5.66716,0,0,0,29.59898,0,0,0,39.00008,100,0.1621362,6.233876,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,6.203526,6.203526,0,-1,0,6.203526,87.09695,0,0,0,5.403081,6.530027,6.203526,0,0,0,29.59898,0,1.126945,-1.126945,37.81217,96.95409,0.1621362,6.823878,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,5.604225,5.604225,0,-1,0,5.604225,165.8494,2.143228,0,0,9.294574,5.899184,5.604225,0,0,1.252162,28.47203,1.252162,0,1.252162,39.00008,100,0.162105,6.164648,7.435659,0,37.76661
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,4.95475,4.95475,0,-1,0,4.95475,153.5508,2.392529,0,0,7.608055,5.215526,4.95475,0,0,0,29.59898,0,0,0,39.00008,100,0.162105,5.450224,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,12.26475,8.36,0,-1,0,8.36,59.35674,0,3.904747,5.131222,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.162105,13.49122,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1620255,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,19.91313,8.36,0,-1,0,8.36,6.418816,0,11.55313,13.54444,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1620255,21.90444,0.4292904,0,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,8.595978,8.36,0,-1,0,8.36,0,0,0.235978,1.095576,0,8.8,8.36,0,0,10.25766,20.36708,0,8.8,-8.8,19.99279,51.26347,0.1620255,9.455576,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,9.232525,8.36,0,-1,0,8.36,0,0,0.8725253,1.795778,0,8.8,8.36,0,0,20.03544,11.56708,0,8.8,-8.8,10.71678,27.47886,0.1620255,10.15578,0,0,11.56708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,7.105203,2.628729,0,-1,0,2.628729,0,0,4.476474,5.186994,0,2.767083,2.628729,0,0,29.81322,2.767083,0,2.767083,-2.767083,7.800015,20,0.1620255,7.815723,0,0,2.767083
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.110683,0,0,-1,0,0,0,0,1.110683,1.221752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,1.221752,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.5621249,0,0,-1,0,0,0,0,0.5621249,0.6183374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,0.6183374,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.805148,0,0,-1,0,0,0,0,1.805148,1.985663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,1.985663,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.9464604,0,0,-1,0,0,0,0,0.9464604,1.041106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,1.041106,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.9897453,0,0,-1,0,0,0,0,0.9897453,1.08872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,1.08872,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.172534,0,0,-1,0,0,0,0,1.172534,1.289787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,1.289787,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1620255,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.371665,3.371665,11.67419,0,3.289569,3.371665,2.848398,0,0,0,0.09603843,0,0,8.302523,7.887396,32.88775,0,7.983435,0,7.983435,15.37377,39.41984,0.1621893,3.708831,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,7.190413,7.190413,12,0,3.372,7.190413,23.65286,0,0,0,1.700738,0,0,4.809587,4.569108,24.90432,7.185091,6.269846,0,6.269846,21.32187,54.67134,0.1623105,7.909454,1.36059,12,8.885829
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,15.65864,15.65864,12,0,3.372,15.65864,28.47633,0,0,0,4.459007,3.851204,3.658644,0,0,18.63447,12.82795,0.6078031,0,0.6078031,21.89848,56.14983,0.1623203,17.22451,3.567206,12,17.28696
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,6.252079,6.252079,0,-1,0,6.252079,123.6947,0,0,0,7.733489,6.581136,6.252079,0,0,18.02667,13.37498,1.152353,0,1.152353,22.9917,58.95295,0.1622916,6.877286,6.186791,0,21.10847
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.966284,2.966284,0,-1,0,2.966284,338.5741,0,0,0,10.04307,3.122404,2.966284,0,0,16.87432,14.41209,6.920665,0,6.920665,29.55721,75.78758,0.1621193,3.262912,8.034455,0,24.45516
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,6.549985,6.549985,0,-1,0,6.549985,155.3232,0,0,0,10.17365,6.894721,6.549985,0,0,9.953651,20.64069,3.278928,0,3.278928,32.66788,83.76363,0.1620379,7.204984,8.138919,0,30.81434
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5456791,0.5456791,0,-1,0,0.5456791,1958.815,3.439721,0,0,10.68884,0.574399,0.5456791,0,0,6.674724,23.59173,6.674724,0,6.674724,39.00008,100,0.1618723,0.600247,8.551075,0,34.28057
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,8.106836,8.106836,0,-1,0,8.106836,142.7727,3.040837,0,0.5575196,11.57435,8.533511,8.106836,0,0,0,29.59898,0,0,0,39.00008,100,0.1618723,8.91752,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,5.613198,5.613198,0,-1,0,5.613198,163.0635,3.24445,0,0,9.15308,5.90863,5.613198,0,0,0,29.59898,0,0,0,39.00008,100,0.1618723,6.174518,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,4.998153,4.998153,0,-1,0,4.998153,125.3522,1.004083,0,0,6.265297,5.261214,4.998153,0,0,0,29.59898,0,0,0,39.00008,100,0.1618723,5.497969,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.736502,2.736502,0,-1,0,2.736502,194.0564,2.429827,0,0,5.310355,2.880528,2.736502,0,0,0,29.59898,0,0,0,39.00008,100,0.1618723,3.010152,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,10.72326,8.36,0,-1,0,8.36,34.82505,0,2.363258,3.435584,2.911374,8.8,8.36,0,0,0,29.59898,0,5.888626,-5.888626,32.79292,84.08424,0.1618723,11.79558,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,17.76899,8.36,0,-1,0,8.36,6.445172,0,9.408992,11.18589,0.5388164,8.8,8.36,0,0,6.542918,23.71035,0,8.261184,-8.261184,24.08487,61.75595,0.1618723,19.54589,0.4310531,0,24.24917
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72201,15.44917,0,0,0,24.08487,61.75595,0.1618723,0,0,0,15.44917
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.693949,1.693949,0,-1,0,1.693949,0,0,2.220446E-16,0,0,1.783105,1.693949,0,0,15.72201,15.44917,0,1.783105,-1.783105,22.20531,56.93658,0.1618723,1.863344,0,0,15.44917
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.598077,2.598077,0,-1,0,2.598077,0,0,4.440892E-16,0,0,2.734818,2.598077,0,0,17.70324,13.66606,0,2.734818,-2.734818,19.32256,49.54493,0.1618723,2.857885,0,0,13.66606
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.369576,1.369576,0,-1,0,1.369576,0,0,2.220446E-16,0,0,1.441659,1.369576,0,0,20.74192,10.93125,0,1.441659,-1.441659,17.80292,45.64842,0.1618723,1.506534,0,0,10.93125
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.709308,1.709308,0,-1,0,1.709308,0,0,2.220446E-16,0,0,1.799272,1.709308,0,0,22.34377,9.489587,0,1.799272,-1.799272,15.90632,40.78535,0.1618723,1.880239,0,0,9.489587
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.5952195,0.5952195,0,-1,0,0.5952195,0,0,0,0,0,0.6265468,0.5952195,0,0,24.34296,7.690315,0,0.6265468,-0.6265468,15.24588,39.09193,0.1618723,0.6547414,0,0,7.690315
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1548142,0.1548142,0,-1,0,0.1548142,0,0,0,0,0,0.1629624,0.1548142,0,0,25.03912,7.063768,0,0.1629624,-0.1629624,15.0741,38.65147,0.1618723,0.1702957,0,0,7.063768
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.8946887,0.8946887,0,-1,0,0.8946887,0,0,1.110223E-16,0,0,0.9417776,0.8946887,0,0,25.22019,6.900806,0,0.9417776,-0.9417776,14.08138,36.10604,0.1618723,0.9841576,0,0,6.900806
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.9798145,0.9798145,0,-1,0,0.9798145,0,0,1.110223E-16,0,0,1.031384,0.9798145,0,0,26.26661,5.959029,0,1.031384,-1.031384,12.99421,33.31842,0.1618723,1.077796,0,0,5.959029
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.8653934,0.8653934,0,-1,0,0.8653934,0,0,1.110223E-16,0,0,0.9109404,0.8653934,0,0,27.41259,4.927645,0,0.9109404,-0.9109404,12.03399,30.85633,0.1618723,0.9519327,0,0,4.927645
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.231246,1.231246,0,0,0,1.231246,0,0,2.220446E-16,0,0,1.296049,1.231246,0,0,28.42475,4.016705,0,1.296049,-1.296049,10.66784,27.35338,0.1618723,1.354371,0,0,4.016705
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,29.8648,2.720656,0.1543738,0,0.1543738,10.81429,27.7289,0.1618684,0,0.123499,0,2.87503
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,5.749525,5.749525,12,0,3.372,5.749525,34.93866,0,0,0,2.008807,0,0,6.250475,5.937951,29.71043,2.859592,7.946758,0,7.946758,18.35325,47.05951,0.1620225,6.324478,1.607046,12,4.868399
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,5.829912,5.829912,12,0,3.372,5.829912,45.67421,0,0,0,2.662766,0,0,6.170088,5.861583,21.76367,10.01167,8.52435,0,8.52435,26.44016,67.79514,0.162185,6.412903,2.130213,12,12.67444
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,5.777685,5.777685,0,-1,0,5.777685,70.89117,0,0,0,4.095868,6.081773,5.777685,0,0,13.23932,17.68359,0,1.985905,-1.985905,24.34683,62.42764,0.162185,6.355453,3.276694,0,21.77946
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.101696,4.101696,0,-1,0,4.101696,119.3541,0,0,0,4.895543,4.317575,4.101696,0,0,15.44588,15.69768,0.5779685,0,0.5779685,24.89514,63.83356,0.1621707,4.511866,3.916435,0,20.59323
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.107589,1.107589,0,-1,0,1.107589,618.8732,0,0,0,6.854574,1.165884,1.107589,0,0,14.86791,16.21786,5.68869,0,5.68869,30.2919,77.67139,0.16203,1.218348,5.483659,0,23.07243
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.621385,3.621385,0,-1,0,3.621385,296.9236,0,0,0,10.75275,3.811984,3.621385,0,0,9.179223,21.33768,6.940763,0,6.940763,36.87649,94.55491,0.1618585,3.983523,8.602197,0,32.09042
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,8.617539,8.36,0,-1,0,8.36,117.9088,0,0.2575398,1.119294,9.857172,8.8,8.36,0,0,2.238461,27.58436,1.057172,0,1.057172,37.87941,97.1265,0.1618325,9.479294,7.885737,0,37.44154
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,12.1418,8.36,0,-1,0,8.36,59.59447,0,3.781801,4.995982,4.982098,8.8,8.36,0,0,1.181289,28.53582,0,3.817902,-3.817902,33.85499,86.80749,0.1618325,13.35598,3.985678,0,33.51792
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,3.899217,3.899217,0,-1,0,3.899217,108.1922,0,0,0,4.218649,4.104439,3.899217,0,0,5.423403,24.71792,0.1142107,0,0.1142107,33.96334,87.0853,0.1618297,4.289138,3.37492,0,28.93657
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.897748,2.897748,0,-1,0,2.897748,122.5939,0,0,0,3.552462,3.050261,2.897748,0,0,5.309192,24.82071,0.502201,0,0.502201,34.43977,88.30692,0.1618173,3.187523,2.84197,0,28.37317
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.605427,3.605427,0,-1,0,3.605427,79.50979,0,0,0,2.866668,3.795187,3.605427,0,0,4.806991,25.27269,0,0.9285191,-0.9285191,33.46102,85.79732,0.1618173,3.96597,2.293334,0,28.13935
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,5.838679,24.34417,0.5130422,0,0.5130422,33.94773,87.0453,0.1618046,0,0.4104338,0,24.85721
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,7.57194,7.57194,0,-1,0,7.57194,0,0,8.881784E-16,0,0,7.970464,7.57194,0,0,5.325636,24.8059,0,7.970464,-7.970464,25.54613,65.50276,0.1618046,8.329135,0,0,24.8059
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,7.002799,7.002799,0,-1,0,7.002799,0,0,8.881784E-16,0,0,7.371367,7.002799,0,0,14.18171,16.83544,0,7.371367,-7.371367,17.77603,45.57946,0.1618046,7.703079,0,0,16.83544
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,6.547355,6.547355,0,-1,0,6.547355,0,0,8.881784E-16,0,0,6.891953,6.547355,0,0,22.37212,9.464074,0,6.891953,-6.891953,10.51127,26.95192,0.1618046,7.20209,0,0,9.464074
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.344033,0.344033,0,-1,0,0.344033,0,0,5.551115E-17,0,0,0.36214,0.344033,0,0,30.02984,2.572121,0,0.36214,-0.36214,10.12954,25.97313,0.1618046,0.3784363,0,0,2.572121
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.247968,2.099482,0,-1,0,2.099482,0,0,1.148485,1.473282,0,2.209981,2.099482,0,0,30.43222,2.209981,0,2.209981,-2.209981,7.800015,20,0.1618046,3.572764,0,0,2.209981
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.0294895,0,0,-1,0,0,0,0,0.0294895,0.03243845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618046,0.03243845,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.4786414,0,0,-1,0,0,0,0,0.4786414,0.5265055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618046,0.5265055,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.7093388,0,0,-1,0,0,0,0,0.7093388,0.7802727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618046,0.7802727,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.8238536,0,0,-1,0,0,0,0,0.8238536,0.906239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618046,0.906239,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.832105,0,0,-1,0,0,0,0,1.832105,2.015316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618046,2.015316,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.9166411,0.9166411,9.716641,0,2.79431,0.9166411,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618861,1.008305,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.369096,1.369096,10.1691,0,2.908781,1.369096,11.53335,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1619828,1.506005,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,8.18244,8.18244,12,0,3.372,8.18244,19.23611,0,0,0,1.573983,0,0,3.81756,3.626683,16.00985,15.19011,5.200665,0,5.200665,28.74558,73.70648,0.1620817,9.000684,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.712995,4.712995,11.39219,0,3.218224,4.712995,80.17097,0,0,0,3.778453,0,0,6.679196,6.345236,10.80919,19.87071,10.12369,0,10.12369,38.34976,98.33252,0.1621906,5.184294,3.022763,12,23.64916
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.404233,0.404233,0,-1,0,0.404233,1210.075,3.780518,0,0,4.891523,0.4255084,0.404233,0,0,0.6854964,28.98203,0.6854964,0,0.6854964,39.00008,100,0.1621737,0.4446563,3.913218,0,33.87355
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621737,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.5719667,0.5719667,0,-1,0,0.5719667,1019.468,5.228946,0,0,5.831017,0.6020702,0.5719667,0,0,0,29.59898,0,0,0,39.00008,100,0.1621737,0.6291634,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,7.840658,7.840658,0,-1,0,7.840658,86.05768,0,8.881784E-16,0.2647235,6.747488,8.253324,7.840658,0,0,0,29.59898,0,1.505836,-1.505836,37.41279,95.93003,0.1621737,8.624723,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,5.485454,0,0,7.158605,0,0,0,0,1.673151,28.09314,1.673151,0,1.673151,39.00008,100,0.1621326,0,5.726884,0,35.25175
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.486063,2.486063,0,-1,0,2.486063,238.8256,3.320445,0,0,5.937353,2.616908,2.486063,0,0,0,29.59898,0,0,0,39.00008,100,0.1621326,2.734669,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.6501839,0.6501839,0,-1,0,0.6501839,214.417,0.7097007,0,0,1.394105,0.6844041,0.6501839,0,0,0,29.59898,0,0,0,39.00008,100,0.1621326,0.7152022,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.45056,4.45056,0,-1,0,4.45056,71.09457,0,0,0,3.164106,4.684799,4.45056,0,0,0,29.59898,0,1.520694,-1.520694,37.39713,95.88988,0.1621326,4.895616,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,1.68966,28.07829,0.9694042,0,0.9694042,38.31678,98.24797,0.1621088,0,0.7755233,0,29.04769
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.221304,3.221304,0,-1,0,3.221304,16.91548,0,0,0,0.544899,3.390846,3.221304,0,0,0.7202554,28.95075,0,2.845947,-2.845947,35.31689,90.55595,0.1621088,3.543434,0.4359192,0,29.49565
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.890667,2.890667,0,-1,0,2.890667,0,0,4.440892E-16,0,0,3.042807,2.890667,0,0,3.882419,26.1048,0,3.042807,-3.042807,32.10949,82.33186,0.1621088,3.179734,0,0,26.1048
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,15.49375,8.36,0,-1,0,8.36,0,0,7.13375,8.683125,0,8.8,8.36,0,0,7.263316,23.06199,0,8.8,-8.8,22.83348,58.54726,0.1621088,17.04313,0,0,23.06199
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.400706,2.400706,0,-1,0,2.400706,0,0,4.440892E-16,0,0,2.527059,2.400706,0,0,17.04109,14.26199,0,2.527059,-2.527059,20.16972,51.71714,0.1621088,2.640777,0,0,14.26199
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.5900413,0.5900413,0,-1,0,0.5900413,0,0,1.110223E-16,0,0,0.6210961,0.5900413,0,0,19.84894,11.73493,0,0.6210961,-0.6210961,19.51503,50.03844,0.1621088,0.6490455,0,0,11.73493
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.8019418,0.8019418,0,-1,0,0.8019418,0,0,1.110223E-16,0,0,0.8441492,0.8019418,0,0,20.53904,11.11384,0,0.8441492,-0.8441492,18.62522,47.75687,0.1621088,0.8821359,0,0,11.11384
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.593504,2.593504,0,-1,0,2.593504,0,0,4.440892E-16,0,0,2.730004,2.593504,0,0,21.47699,10.26969,0,2.730004,-2.730004,15.74754,40.37823,0.1621088,2.852854,0,0,10.26969
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.698561,2.698561,0,-1,0,2.698561,0,0,0,0,0,2.84059,2.698561,0,0,24.51032,7.539685,0,2.84059,-2.84059,12.7533,32.7007,0.1621088,2.968417,0,0,7.539685
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.344407,2.344407,0,-1,0,2.344407,0,0,0,0,0,2.467797,2.344407,0,0,27.66654,4.699095,0,2.467797,-2.467797,10.15201,26.03074,0.1621088,2.578847,0,0,4.699095
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.60561,1.60561,0,-1,0,1.60561,0,0,2.220446E-16,0,0,1.690116,1.60561,0,0,30.40853,2.231298,0,1.690116,-1.690116,8.370472,21.46271,0.1621088,1.766171,0,0,2.231298
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.826022,0.5141235,0,-1,0,0.5141235,0,0,1.311898,1.4945,0,0.5411826,0.5141235,0,0,32.28644,0.5411826,0,0.5411826,-0.5411826,7.800015,20,0.1621088,2.008624,0,0,0.5411826
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621088,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1349478,0.1349478,8.934948,0,2.596542,0.1349478,57.61788,0,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1621543,0.1484426,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.463163,3.463163,11.8001,0,3.321425,3.463163,18.53735,0,0,0,0.6419786,0,0,8.336935,7.920088,24.45,7.593978,8.562067,0,8.562067,23.92746,61.35234,0.1623183,3.809479,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.374626,3.374626,11.61639,0,3.274948,3.374626,53.59933,0,0,0,1.808777,0,0,8.241768,7.829679,15.88793,15.29984,9.638456,0,9.638456,33.0713,84.79805,0.1624478,3.712088,1.447021,12,17.10862
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,10.26148,8.36,0,-1,0,8.36,37.89152,0,1.901482,2.92763,3.167731,8.8,8.36,0,0,6.249476,23.97445,0,5.632269,-5.632269,27.13437,69.57517,0.1624478,11.28763,2.534185,0,27.14218
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,5.481487,5.481487,0,-1,0,5.481487,67.87395,0,0,0,3.720502,5.769987,5.481487,0,0,12.50755,18.34218,0,2.049484,-2.049484,24.97403,64.03584,0.1624478,6.029636,2.976402,0,22.06268
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.09295,4.09295,0,-1,0,4.09295,126.3697,0,0,0,5.172247,4.308368,4.09295,0,0,14.78476,16.2927,0.8638793,0,0.8638793,25.79357,66.13724,0.1624266,4.502245,4.137798,0,21.46494
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,8.376356,8.36,0,-1,0,8.36,52.56153,0,0.01635616,0.8539918,4.394144,8.8,8.36,0,0,13.92088,17.07019,0,4.405856,-4.405856,21.14939,54.2291,0.1624266,9.213992,3.515315,0,21.46433
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.607352,1.607352,0,-1,0,1.607352,433.6154,0,0,0,6.969727,1.69195,1.607352,0,0,18.81627,12.66433,5.277777,0,5.277777,26.15633,67.06738,0.1622973,1.768087,5.575781,0,19.63406
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,8.52071,8.36,0,-1,0,8.36,44.09853,0,0.16071,1.012781,3.686637,8.8,8.36,0,0,13.5385,17.41433,0,5.113363,-5.113363,20.76637,53.24701,0.1622973,9.372781,2.94931,0,21.10097
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.534671,3.534671,0,-1,0,3.534671,44.6622,0,0,0,1.578662,3.720706,3.534671,0,0,19.22001,12.30097,0,2.142044,-2.142044,18.50846,47.4575,0.1622973,3.888138,1.26293,0,13.87963
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.499139,4.499139,0,-1,0,4.499139,5.435022,0,0,0,0.2445292,4.735936,4.499139,0,0,21.60006,10.15892,0,4.491407,-4.491407,13.7741,35.31814,0.1622973,4.949053,0.1956234,0,10.40345
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,9.103058,6.518228,0,-1,0,6.518228,18.31442,0,2.584831,4.402406,1.193776,6.861292,6.518228,0,0,26.59051,5.667517,0,5.667517,-5.667517,7.800015,20,0.1622973,10.01336,0.9550206,0,6.861292
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.319416,0.4115404,0,-1,0,0.4115404,105.2632,0,2.907876,3.56905,0.4332005,0.4332005,0.4115404,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,3.651358,0.3465604,0,0.4332005
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,10.54964,0,0,-1,0,0,0,0,10.54964,11.6046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,11.6046,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.499251,0,0,-1,0,0,0,0,3.499251,3.849176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,3.849176,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,18.91194,0,0,-1,0,0,0,0,18.91194,20.80313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,20.80313,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.310719,0,0,-1,0,0,0,0,3.310719,3.641791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,3.641791,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.03746,0,0,-1,0,0,0,0,2.03746,2.241206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,2.241206,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.08024608,0,0,-1,0,0,0,0,0.08024608,0.08827069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,0.08827069,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.051914,0,0,-1,0,0,0,0,3.051914,3.357105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,3.357105,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.99144,0,0,-1,0,0,0,0,1.99144,2.190584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,2.190584,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.440139,0,0,-1,0,0,0,0,2.440139,2.684153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,2.684153,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.98141,0,0,-1,0,0,0,0,1.98141,2.17955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622973,2.17955,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.271107,2.271107,11.07111,0,3.13699,2.271107,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1624347,2.498218,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.386428,2.386428,11.18643,0,3.166166,2.386428,6.136142,0,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.162573,2.625071,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,4.880239,4.880239,12,0,3.372,4.880239,34.19617,0,0,0,1.668855,0,0,7.119761,6.763773,16.02132,15.17979,8.432629,0,8.432629,31.80081,81.54038,0.1627347,5.368262,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.042248,3.042248,0,0,0,3.042248,103.2037,0,0,0,3.139712,3.202366,3.042248,0,0,7.58869,22.76916,0,0.06265424,-0.06265424,31.73477,81.37105,0.1627347,3.346473,2.511769,0,25.90887
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,7.658306,22.7065,5.073238,0,5.073238,36.54767,93.71178,0.1626108,0,4.058591,0,27.77974
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,5.678804,5.678804,0,-1,0,5.678804,87.89381,0,0,0,4.991317,5.977689,5.678804,0,0,2.585068,27.27242,0,0.9863714,-0.9863714,35.50794,91.04582,0.1626108,6.246685,3.993054,0,32.26373
