Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,6.493324,6.493324,0,-1,0,6.493324,75.35368,0,0,0,4.892959,6.835078,6.493324,0,0,3.681036,26.28605,0,1.942119,-1.942119,33.46077,85.79667,0.1626108,7.142656,3.914367,0,31.179
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.458368,1.458368,0,-1,0,1.458368,374.2953,0,0,0,5.458602,1.535124,1.458368,0,0,5.838946,24.34393,3.923479,0,3.923479,37.18291,95.34059,0.162515,1.604204,4.366882,0,29.80253
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,0,0,0,1.327474,0,0,0,0,1.915467,27.87506,1.327474,0,1.327474,38.44226,98.56969,0.1624827,0,1.061979,0,29.20253
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,5.177044,5.177044,0,-1,0,5.177044,98.21892,0,0,0,5.084837,5.44952,5.177044,0,0,0.5879936,29.06978,0,0.3646833,-0.3646833,38.05785,97.58403,0.1624827,5.694749,4.06787,0,34.15462
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.006861,4.006861,0,-1,0,4.006861,51.9501,0,0,0,2.081568,4.217749,4.006861,0,0,0.9931973,28.7051,0,2.13618,-2.13618,35.80612,91.81037,0.1624827,4.407547,1.665255,0,30.78667
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4246461,0.4246461,0,-1,0,0.4246461,500.6196,0,0,0,2.125862,0.4469959,0.4246461,0,0,3.366731,26.56892,1.678866,0,1.678866,37.39883,95.89424,0.1624418,0.4671107,1.700689,0,28.69478
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.400188,4.400188,0,-1,0,4.400188,27.10856,0,0,0,1.192828,4.631777,4.400188,0,0,1.687865,28.0799,0,3.43895,-3.43895,33.77386,86.59946,0.1624418,4.840207,0.9542621,0,29.27273
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,12.35689,8.36,0,-1,0,8.36,6.009559,0,3.996894,5.232584,0.5023991,8.8,8.36,0,0,5.50892,24.64095,0,8.297601,-8.297601,25.02742,64.17274,0.1624418,13.59258,0.4019193,0,25.14335
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,9.588957,8.36,0,-1,0,8.36,0,0,1.228957,2.187853,0,8.8,8.36,0,0,14.72848,16.34335,0,8.8,-8.8,15.7514,40.38813,0.1624418,10.54785,0,0,16.34335
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,8.192109,7.166182,0,-1,0,7.166182,0,0,1.025928,1.845139,0,7.543349,7.166182,0,0,24.50625,7.543349,0,7.543349,-7.543349,7.800015,20,0.1624418,9.01132,0,0,7.543349
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.029951,0,0,-1,0,0,0,0,4.029951,4.432946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,4.432946,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2832418,0,0,-1,0,0,0,0,0.2832418,0.311566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,0.311566,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.456799,0,0,-1,0,0,0,0,2.456799,2.702479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,2.702479,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.783738,0,0,-1,0,0,0,0,2.783738,3.062111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,3.062111,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.158186,0,0,-1,0,0,0,0,1.158186,1.274005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,1.274005,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2476243,0,0,-1,0,0,0,0,0.2476243,0.2723867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,0.2723867,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6388041,0,0,-1,0,0,0,0,0.6388041,0.7026845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624418,0.7026845,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1691139,0.1691139,8.969114,0,2.605186,0.1691139,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1624897,0.1860253,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.643148,1.643148,10.44315,0,2.978117,1.643148,3.537747,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1625981,1.807463,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.404571,4.404571,11.42743,0,3.227139,4.404571,37.25547,8.881784E-16,0,0,1.640943,0,0,7.022855,6.671712,16.10962,15.10032,8.312655,0,8.312655,31.60323,81.03374,0.1627501,4.845028,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,5.084923,5.084923,0,0,0,5.084923,83.31624,0,0,0,4.236567,5.352551,5.084923,0,0,7.796968,22.58171,0,1.115984,-1.115984,30.42687,78.01747,0.1627501,5.593416,3.389253,0,26.81827
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,4.924773,4.924773,0,-1,0,4.924773,125.4374,0,0,0,6.177508,5.183972,4.924773,0,0,9.03695,21.46572,0.993536,0,0.993536,31.36942,80.43427,0.1627259,5.417251,4.942006,0,27.64323
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.983583,1.983583,0,-1,0,1.983583,373.8332,0,0,0,7.415291,2.087982,1.983583,0,0,8.043414,22.35991,5.327309,0,5.327309,36.42336,93.39303,0.1625965,2.181941,5.932232,0,29.7752
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.9301,1.9301,0,-1,0,1.9301,503.574,4.971692,0,0,9.719481,2.031684,1.9301,0,0,2.716105,27.15448,2.716105,0,2.716105,39.00008,100,0.1625306,2.12311,7.775585,0,36.87397
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625306,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.356756,3.356756,0,-1,0,3.356756,268.9948,5.49607,0,0,9.029498,3.533427,3.356756,0,0,0,29.59898,0,0,0,39.00008,100,0.1625306,3.692432,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625306,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,5.964045,5.964045,0,-1,0,5.964045,110.3109,0.3010521,0,0,6.578994,6.277942,5.964045,0,0,0,29.59898,0,0,0,39.00008,100,0.1625306,6.56045,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,5.158704,5.158704,0,-1,0,5.158704,56.15549,0,0,0,2.896895,5.430215,5.158704,0,0,0,29.59898,0,2.533319,-2.533319,36.32972,93.15295,0.1625306,5.674574,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,8.94394,8.36,0,-1,0,8.36,28.62168,0,0.5839402,1.478334,2.392773,8.8,8.36,0,0,2.814799,27.06566,0,6.407227,-6.407227,29.57591,75.83553,0.1625306,9.838334,1.914218,0,29.45843
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,7.341013,7.341013,0,-1,0,7.341013,7.399563,0,0,0,0.5432029,7.727382,7.341013,0,0,9.933941,20.65843,0,7.184179,-7.184179,22.00312,56.41816,0.1625306,8.075114,0.4345623,0,21.20164
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,8.833789,8.36,0,-1,0,8.36,0,0,0.4737887,1.357168,0,8.8,8.36,0,0,17.91636,13.47425,0,8.8,-8.8,12.72711,32.63355,0.1625306,9.717168,0,0,13.47425
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,9.396038,4.44054,0,-1,0,4.44054,0,0,4.955498,5.895102,0,4.674253,4.44054,0,0,27.69414,4.674253,0,4.674253,-4.674253,7.800015,20,0.1625306,10.33564,0,0,4.674253
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,11.31167,0,0,-1,0,0,0,0,11.31167,12.44284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,12.44284,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3733426,0,0,-1,0,0,0,0,0.3733426,0.4106769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,0.4106769,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.5783154,0,0,-1,0,0,0,0,0.5783154,0.6361469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,0.6361469,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.5515237,0,0,-1,0,0,0,0,0.5515237,0.6066762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,0.6066762,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.690132,0,0,-1,0,0,0,0,2.690132,2.959145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,2.959145,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.198619,0,0,-1,0,0,0,0,1.198619,1.318481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,1.318481,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.344283,0,0,-1,0,0,0,0,1.344283,1.478711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,1.478711,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5017239,0,0,-1,0,0,0,0,0.5017239,0.5518963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625306,0.5518963,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.403084,2.403084,11.20308,0,3.17038,2.403084,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626718,2.643393,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.435957,1.435957,10.23596,0,2.925697,1.435957,8.807641,0,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.162769,1.579553,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,7.256923,7.256923,12,0,3.372,7.256923,20.72596,0,0,0,1.504067,0,0,4.743077,4.505923,16.04128,15.16183,6.00999,0,6.00999,29.48356,75.59872,0.1628816,7.982615,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.983518,1.983518,8.212242,0,2.413697,1.983518,207.4093,0,0,0,4.114001,0,0,6.228724,5.917288,10.03129,20.57082,10.03129,0,10.03129,39.00008,100,0.1628565,2.18187,3.291201,12,24.68482
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.251786,3.251786,0,-1,0,3.251786,221.1516,3.768445,0,0,7.191378,3.422933,3.251786,0,0,0,29.59898,0,0,0,39.00008,100,0.1628565,3.576965,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628565,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628565,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,6.683884,6.683884,0,-1,0,6.683884,75.38241,0,0,0,5.038473,7.035667,6.683884,0,0,0,29.59898,0,1.997194,-1.997194,36.89485,94.60199,0.1628565,7.352272,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,2.776592,0,0,4.995697,0,0,0,0,2.219105,27.60178,2.219105,0,2.219105,39.00008,100,0.1628029,0,3.996558,0,32.59748
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.461882,0.461882,0,-1,0,0.461882,853.3102,3.455095,0,0,3.941287,0.4861916,0.461882,0,0,0,29.59898,0,0,0,39.00008,100,0.1628029,0.5080702,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.817559,3.817559,0,-1,0,3.817559,100.8721,8.881784E-16,0,0,3.85085,4.018483,3.817559,0,0,0,29.59898,0,0.1676329,-0.1676329,38.82338,99.54692,0.1628029,4.199314,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,9.168489,8.36,0,-1,0,8.36,20.59784,0,0.808489,1.725338,1.721979,8.8,8.36,0,0,0.1862587,29.43134,0,7.078021,-7.078021,31.36249,80.41647,0.1628029,10.08534,1.377583,0,31.15332
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,5.847644,5.847644,0,-1,0,5.847644,20.09149,0,8.881784E-16,0,1.174879,6.155415,5.847644,0,0,8.050727,22.35332,0,4.980536,-4.980536,26.11254,66.9551,0.1628029,6.432409,0.9399031,0,23.5282
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,11.72993,8.36,0,-1,0,8.36,5.710491,0,3.369934,4.542927,0.4773971,8.8,8.36,0,0,13.58466,17.37279,0,8.322603,-8.322603,17.33975,44.4608,0.1628029,12.90293,0.3819177,0,17.85019
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,4.64078,4.64078,0,-1,0,4.64078,0,0,8.881784E-16,0,0,4.885031,4.64078,0,0,22.83199,9.050185,0,4.885031,-4.885031,12.19047,31.25756,0.1628029,5.104858,0,0,9.050185
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25981,4.165154,0,0,0,12.19047,31.25756,0.1628029,0,0,0,4.165154
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,7.339196,3.956896,0,-1,0,3.956896,0,0,3.3823,4.11622,0,4.165154,3.956896,0,0,28.25981,4.165154,0,4.165154,-4.165154,7.800015,20,0.1628029,8.073115,0,0,4.165154
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.608944,0,0,-1,0,0,0,0,1.608944,1.769838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,1.769838,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.214738,0,0,-1,0,0,0,0,0.214738,0.2362118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,0.2362118,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.57351,0,0,-1,0,0,0,0,1.57351,1.730861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,1.730861,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.029837,0,0,-1,0,0,0,0,1.029837,1.132821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,1.132821,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.039675,0,0,-1,0,0,0,0,2.039675,2.243642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,2.243642,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.592759,0,0,-1,0,0,0,0,3.592759,3.952034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,3.952034,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.270376,0,0,-1,0,0,0,0,1.270376,1.397414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,1.397414,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628029,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.3807163,0.3807163,9.180717,0,2.658721,0.3807163,27.68034,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1628561,0.4187879,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.76233,4.76233,12,0,3.372,4.76233,25.36918,0,0,0,1.208164,0,0,7.23767,6.875787,24.42237,7.618845,8.083951,0,8.083951,23.50009,60.25653,0.1630102,5.238563,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5385165,0.5385165,9.338516,0,2.698645,0.5385165,234.5722,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,16.33842,14.8944,9.62321,0,9.62321,32.62947,83.66515,0.1630417,0.5923682,1.010568,12,16.15761
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,10.7699,8.36,0,-1,0,8.36,22.90409,0,2.409896,3.486886,1.914782,8.8,8.36,0,0,6.715209,23.55529,0,6.885218,-6.885218,25.37181,65.0558,0.1630417,11.84689,1.531826,0,25.47007
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,6.497275,6.497275,0,-1,0,6.497275,43.0862,0,0,0,2.799429,6.839237,6.497275,0,0,14.36545,16.67007,0,4.039808,-4.039808,21.11348,54.13703,0.1630417,7.147002,2.239543,0,19.4695
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,18.85413,12.63026,1.19635,0,1.19635,22.24844,57.04717,0.1630129,0,0.95708,0,13.82661
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,5.57148,5.57148,0,-1,0,5.57148,52.80354,0,0,0,2.941939,5.864716,5.57148,0,0,17.65778,13.70698,0,2.922777,-2.922777,19.16756,49.1475,0.1630129,6.128628,2.353551,0,16.64892
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,8.000187,8.000187,0,-1,0,8.000187,34.8766,0,0,0.4402057,2.790194,8.421249,8.000187,0,0,20.90531,10.7842,0,5.631056,-5.631056,13.23191,33.9279,0.1630129,8.800205,2.232155,0,13.5744
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,27.16203,5.153146,5.303887,0,5.303887,18.26362,46.82969,0.1628852,0,4.24311,0,10.45703
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.154809,1.154809,0,-1,0,1.154809,337.5999,0,0,0,3.898632,1.215588,1.154809,0,0,21.85815,9.926644,2.683044,0,2.683044,20.80898,53.35624,0.1628207,1.270289,3.118906,0,13.82528
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,19.1751,12.34138,0.7926652,0,0.7926652,21.56096,55.28442,0.1628016,0,0.6341321,0,13.13405
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,18.38244,13.05478,1.300874,0,1.300874,22.79508,58.44881,0.1627704,0,1.040699,0,14.35566
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,6.493039,6.493039,0,-1,0,6.493039,8.361846,0,8.881784E-16,0,0.5429379,6.834778,6.493039,0,0,17.08157,14.22557,0,6.29184,-6.29184,16.1629,41.44325,0.1627704,7.142343,0.4343503,0,14.76851
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.660985,2.660985,0,-1,0,2.660985,0,0,4.440892E-16,0,0,2.801037,2.660985,0,0,24.0725,7.93373,0,2.801037,-2.801037,13.21035,33.87262,0.1627704,2.927083,0,0,7.93373
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,9.892417,4.876058,0,-1,0,4.876058,0,0,5.016359,6.005601,0,5.132693,4.876058,0,0,27.18476,5.132693,0,5.132693,-5.132693,7.800015,20,0.1627704,10.88166,0,0,5.132693
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,9.484008,0,0,-1,0,0,0,0,9.484008,10.43241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,10.43241,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.9784877,0,0,-1,0,0,0,0,0.9784877,1.076337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,1.076337,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.719694,0,0,-1,0,0,0,0,2.719694,2.991663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,2.991663,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.50924,0,0,-1,0,0,0,0,3.50924,3.860164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,3.860164,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.7533087,0,0,-1,0,0,0,0,0.7533087,0.8286396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,0.8286396,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.5720375,0,0,-1,0,0,0,0,0.5720375,0.6292413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,0.6292413,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.1992,0,0,-1,0,0,0,0,2.1992,2.41912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,2.41912,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627704,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.9028841,0.9028841,9.702884,0,2.79083,0.9028841,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628475,0.9931725,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.5869956,0.5869956,9.386995,0,2.71091,0.5869956,6.867581,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1629105,0.6456951,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,5.538385,5.538385,12,0,3.372,5.538385,12.96931,0,0,0,0.7182905,0,0,6.461615,6.138535,16.12744,15.08428,6.856825,0,6.856825,30.2052,77.44907,0.1630415,6.092223,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,14.0363,14.0363,12,0,3.372,14.0363,8.655663,4.440892E-16,0,0,1.214935,2.143473,2.036299,0,0,9.270617,21.25542,0,0.928538,-0.928538,29.22643,74.93942,0.1630415,15.43993,0.9719477,12,22.47036
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.176605,1.176605,0,-1,0,1.176605,167.4176,0,0,0,1.969843,1.238531,1.176605,0,0,10.30233,20.32689,0.7313116,0,0.7313116,29.92022,76.71835,0.163024,1.294265,1.575874,0,22.29673
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,9.571013,20.98507,1.499663,0,1.499663,31.34292,80.36631,0.1629881,0,1.199731,0,22.48473
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.201361,4.201361,0,-1,0,4.201361,26.13087,0,8.881784E-16,0,1.097852,4.422485,4.201361,0,0,8.07135,22.33476,0,3.324633,-3.324633,27.83845,71.3805,0.1629881,4.621497,0.8782816,0,23.43262
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,6.093432,6.093432,0,-1,0,6.093432,15.83872,0,8.881784E-16,0,0.9651219,6.414139,6.093432,0,0,11.76539,19.01013,0,5.449017,-5.449017,22.09468,56.65292,0.1629881,6.702775,0.7720975,0,19.97525
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,7.112285,7.112285,0,-1,0,7.112285,30.95323,8.881784E-16,0,0,2.201482,7.486615,7.112285,0,0,17.81985,13.56111,0,5.285133,-5.285133,16.52366,42.36829,0.1629881,7.823513,1.761185,0,15.7626
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,7.88979,7.88979,0,-1,0,7.88979,16.25292,0,8.881784E-16,0.5729467,1.282321,8.305041,7.88979,0,0,23.69222,8.27598,0,7.02272,-7.02272,9.121067,23.3873,0.1629881,8.678768,1.025857,0,9.558301
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,31.49524,1.253259,1.459426,0,1.459426,10.5056,26.93738,0.1629531,0,1.167541,0,2.712685
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.789474,2.789474,0,-1,0,2.789474,28.66373,0,4.440892E-16,0.4780986,0.7995673,2.936289,2.789474,0,0,30.03582,2.566743,0,2.136722,-2.136722,8.253298,21.16226,0.1629531,3.068422,0.6396539,0,3.36631
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,8.958913,1.010412,0,-1,0,1.010412,62.70419,0,7.948501,9.325906,0.6335708,1.063592,1.010412,0,0,32.40995,0.430021,0,0.430021,-0.430021,7.800015,20,0.1629531,9.854804,0.5068566,0,1.063592
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.813555,0.518932,0,-1,0,0.518932,105.2632,0,1.294623,1.891124,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,1.99491,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.5197947,0,0,-1,0,0,0,0,0.5197947,0.5717742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0.5717742,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.179872,0,0,-1,0,0,0,0,2.179872,2.39786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,2.39786,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.878663,0,0,-1,0,0,0,0,2.878663,3.166529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,3.166529,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.9725719,0,0,-1,0,0,0,0,0.9725719,1.069829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,1.069829,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.078035,0,0,-1,0,0,0,0,1.078035,1.185839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,1.185839,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.579085,0,0,-1,0,0,0,0,1.579085,1.736993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,1.736993,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.7822419,0,0,-1,0,0,0,0,0.7822419,0.8604661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0.8604661,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629531,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1629515,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.322771,6.322771,12,0,3.372,6.322771,8.187375,-8.881784E-16,0,0,0.517669,0,0,5.677229,5.393368,32.82037,0.0606468,5.911036,0,5.911036,13.47164,34.54261,0.1630647,6.955048,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.311471,6.311471,12,0,3.372,6.311471,9.719201,0,0,0,0.6134245,0,0,5.688529,5.404103,26.90933,5.380579,6.017528,0,6.017528,19.18037,49.18034,0.1631794,6.942617,0.4907396,12,5.994004
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,6.963425,6.963425,0,-1,0,6.963425,16.37226,0,8.881784E-16,0,1.14007,7.329921,6.963425,0,0,20.8918,10.79635,0,6.189851,-6.189851,12.6557,32.45044,0.1631794,7.659767,0.912056,0,11.93642
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,10.28381,4.983238,0,-1,0,4.983238,12.82319,0,5.300577,6.814606,0.6390101,5.245514,4.983238,0,0,27.76942,4.606503,0,4.606503,-4.606503,7.800015,20,0.1631794,11.3122,0.5112081,0,5.245514
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,32.88775,0,0.4077691,0,0.4077691,8.186859,20.99191,0.1631696,0,0.3262152,0,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,7.472806,1.068786,0,-1,0,1.068786,70.92587,0,6.404021,7.727416,0.7580456,1.125038,1.068786,0,0,32.47998,0.3669921,0,0.3669921,-0.3669921,7.800015,20,0.1631696,8.220087,0.6064365,0,1.125038
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.1631363,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.854625,2.76155,0,-1,0,2.76155,59.9171,0,0.09307504,1.636064,1.654641,2.906895,2.76155,0,0,31.49636,1.252254,0,1.252254,-1.252254,7.800015,20,0.1631363,3.140087,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.988325,0.800201,0,-1,0,0.800201,105.2632,0,3.188124,4.227118,0.8423168,0.8423168,0.800201,0,0,32.88775,0,0,0,0,7.800015,20,0.1631363,4.387158,0.6738535,0,0.8423168
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,10.23957,0.7132933,0,-1,0,0.7132933,105.2632,0,9.526275,11.12087,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.1631363,11.26353,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1631202,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,8.207749,1.075685,0,-1,0,1.075685,48.72719,0,7.132064,8.351194,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1631202,9.028524,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,16.12977,0,0,-1,0,0,0,0,16.12977,17.74274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,17.74274,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.323754,0,0,-1,0,0,0,0,2.323754,2.556129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,2.556129,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,6.656666,0,0,-1,0,0,0,0,6.656666,7.322332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,7.322332,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.9036549,0,0,-1,0,0,0,0,0.9036549,0.9940203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,0.9940203,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.891632,0,0,-1,0,0,0,0,1.891632,2.080795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,2.080795,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.051421,0,0,-1,0,0,0,0,2.051421,2.256563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,2.256563,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.0234,0,0,-1,0,0,0,0,1.0234,1.12574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,1.12574,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.416767,0,0,-1,0,0,0,0,2.416767,2.658443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,2.658443,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.048354,0,0,-1,0,0,0,0,1.048354,1.153189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,1.153189,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631202,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4101671,0.4101671,9.210167,0,2.666172,0.4101671,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631761,0.4511838,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.638111,2.638111,11.43811,0,3.229842,2.638111,0.4930838,0,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.1633233,2.901922,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,9.919614,9.919614,12,0,3.372,9.919614,3.035755,0,0,0,0.3011352,0,0,2.080386,1.976367,16.15475,15.05971,2.277502,0,2.277502,25.83497,66.24338,0.1633662,10.91158,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,9.252403,9.252403,12,0,3.372,9.252403,4.754538,0,0,0,0.439909,0,0,2.747597,2.610217,13.87724,17.10946,3.050126,0,3.050126,28.72857,73.66286,0.1634235,10.17764,0.3519273,12,17.54937
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,7.155787,7.155787,0,-1,0,7.155787,16.71596,0,8.881784E-16,0,1.196159,7.532407,7.155787,0,0,10.82712,19.85457,0,6.336249,-6.336249,22.04958,56.53727,0.1634235,7.871366,0.9569268,0,21.05073
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,9.311088,8.36,0,-1,0,8.36,22.37633,0,0.9510874,1.882196,1.870661,8.8,8.36,0,0,17.86739,13.51832,0,6.929338,-6.929338,14.74542,37.80868,0.1634235,10.2422,1.496529,0,15.38898
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,25.56666,6.588985,2.009698,0,2.009698,16.65198,42.69731,0.1633755,0,1.607759,0,8.598683
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,6.810876,6.810876,0,-1,0,6.810876,22.24572,0,0,0,1.515128,7.169344,6.810876,0,0,23.55696,8.397714,0,5.654215,-5.654215,10.69192,27.41512,0.1633755,7.491964,1.212103,0,9.912842
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.179768,2.179768,0,-1,0,2.179768,35.24678,0,4.440892E-16,0,0.7682981,2.294493,2.179768,0,0,29.83942,2.743498,0,1.526195,-1.526195,9.083166,23.29012,0.1633755,2.397745,0.6146385,0,3.511796
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.328853,1.413,0,-1,0,1.413,19.11287,0,0.9158529,1.353987,0.2700648,1.487368,1.413,0,0,31.53519,1.217304,0,1.217304,-1.217304,7.800015,20,0.1633755,2.561738,0.2160519,0,1.487368
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,32.88775,0,0.7030925,0,0.7030925,8.467028,21.71028,0.1633587,0,0.562474,0,0.7030925
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.16612,0.9681485,0,-1,0,0.9681485,39.90302,0,2.197971,2.808187,0.3863204,1.019104,0.9681485,0,0,32.18466,0.6327832,0,0.6327832,-0.6327832,7.800015,20,0.1633587,3.482732,0.3090563,0,1.019104
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.444505,0.2286141,0,-1,0,0.2286141,105.2632,0,4.215891,4.843233,0.2406464,0.2406464,0.2286141,0,0,32.88775,0,0,0,0,7.800015,20,0.1633587,4.888956,0.1925171,0,0.2406464
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,32.88775,0,0.5410361,0,0.5410361,8.313288,21.31608,0.1633458,0,0.4328289,0,0.5410361
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,6.061177,0.4625859,0,-1,0,0.4625859,0,0,5.598591,6.204709,0,0.4869325,0.4625859,0,0,32.34672,0.4869325,0,0.4869325,-0.4869325,7.800015,20,0.1633458,6.667295,0,0,0.4869325
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,5.671391,0,0,-1,0,0,0,0,5.671391,6.238531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,6.238531,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.4738938,0,0,-1,0,0,0,0,0.4738938,0.5212831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,0.5212831,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.239453,0,0,-1,0,0,0,0,1.239453,1.363398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,1.363398,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.743245,0,0,-1,0,0,0,0,1.743245,1.917569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,1.917569,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.6714826,0,0,-1,0,0,0,0,0.6714826,0.7386309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,0.7386309,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.618277,0,0,-1,0,0,0,0,1.618277,1.780104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,1.780104,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.37655,0,0,-1,0,0,0,0,2.37655,2.614205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,2.614205,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.6851419,0,0,-1,0,0,0,0,0.6851419,0.753656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633458,0.753656,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.995725,1.995725,10.79572,0,3.067318,1.995725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1634663,2.195297,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.614941,2.614941,11.41494,0,3.22398,2.614941,5.823648,0,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1636083,2.876435,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.486804,2.486804,11.2868,0,3.191561,2.486804,72.49229,1.776357E-15,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1637054,2.735484,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.66714,2.66714,0,0,0,2.66714,99.72849,0,0,0,2.659899,2.807516,2.66714,0,0,5.852728,24.33152,0,0.1476173,-0.1476173,33.29209,85.36417,0.1637054,2.933854,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,7.331048,7.331048,0,-1,0,7.331048,66.54337,0,0,0,4.878326,7.716893,7.331048,0,0,6.016747,24.18391,0,2.838566,-2.838566,30.29998,77.6921,0.1637054,8.064153,3.902661,0,29.06223
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,8.185903,8.185903,0,-1,0,8.185903,69.68875,0,0,0.6444931,5.704653,8.61674,8.185903,0,0,9.17071,21.34534,0,2.912087,-2.912087,27.23037,69.82132,0.1637054,9.004493,4.563723,0,27.04999
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.212386,2.212386,0,-1,0,2.212386,310.234,0,0,0,6.863574,2.328827,2.212386,0,0,12.40636,18.43325,4.534747,0,4.534747,31.53241,80.85217,0.1635974,2.433625,5.490859,0,25.29683
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.594626,3.594626,0,-1,0,3.594626,220.0111,0,0,0,7.908578,3.783817,3.594626,0,0,7.871614,22.51452,4.124761,0,4.124761,35.4455,90.88572,0.1634993,3.954089,6.326862,0,30.4231
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,10.22919,8.36,0,-1,0,8.36,80.54651,0,1.869188,2.892107,6.733688,8.8,8.36,0,0,3.746854,26.22681,0,2.066312,-2.066312,33.26742,85.3009,0.1634993,11.25211,5.38695,0,32.9605
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,6.416129,6.416129,0,-1,0,6.416129,90.74476,8.881784E-16,0,0,5.8223,6.753819,6.416129,0,0,6.042756,24.1605,0,0.9315194,-0.9315194,32.28551,82.78319,0.1634993,7.057742,4.65784,0,29.9828
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,5.731007,5.731007,0,-1,0,5.731007,77.77058,0,0,0,4.457037,6.032639,5.731007,0,0,7.077777,23.22898,0,1.575602,-1.575602,30.62468,78.52466,0.1634993,6.304108,3.56563,0,27.68602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.742665,3.742665,0,-1,0,3.742665,56.39753,0,4.440892E-16,0,2.110771,3.939647,3.742665,0,0,8.828446,21.65338,0,1.828877,-1.828877,28.69687,73.58158,0.1634993,4.116931,1.688617,0,23.76415
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,5.190573,5.190573,0,-1,0,5.190573,47.86699,0,0,0,2.484571,5.463761,5.190573,0,0,10.86053,19.8245,0,2.97919,-2.97919,25.55653,65.52943,0.1634993,5.70963,1.987657,0,22.30907
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,12.34668,8.36,0,-1,0,8.36,6.440988,0,3.986679,5.221346,0.5384666,8.8,8.36,0,0,14.17074,16.84531,0,8.261534,-8.261534,16.84811,43.2002,0.1634993,13.58135,0.4307733,0,17.38378
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35022,8.583776,0,0,0,16.84811,43.2002,0.1634993,0,0,0,8.583776
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,5.756616,5.756616,0,-1,0,5.756616,0,0,0,0,0,6.059596,5.756616,0,0,23.35022,8.583776,0,6.059596,-6.059596,10.46074,26.82235,0.1634993,6.332278,0,0,8.583776
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,4.846236,2.397971,0,-1,0,2.397971,0,0,2.448264,2.932888,0,2.52418,2.397971,0,0,30.08311,2.52418,0,2.52418,-2.52418,7.800015,20,0.1634993,5.330859,0,0,2.52418
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.69497,0,0,-1,0,0,0,0,1.69497,1.864467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,1.864467,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.8830151,0,0,-1,0,0,0,0,0.8830151,0.9713166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0.9713166,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1403467,0,0,-1,0,0,0,0,0.1403467,0.1543814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0.1543814,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634993,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.899063,1.899063,10.69906,0,3.042863,1.899063,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1636151,2.088969,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.9021793,0.9021793,9.702179,0,2.790651,0.9021793,8.12002,0,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1636882,0.9923972,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,6.604684,6.604684,12,0,3.372,6.604684,34.02008,0,0,0,2.246919,0,0,5.395316,5.12555,16.0945,15.11393,7.372469,0,7.372469,30.72564,78.78352,0.16382,7.265152,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,3.927523,0,1.329663,0,0,0,0,0,4.99088,0,0,3.927523,3.731147,8.722027,21.74915,8.722027,0,8.722027,39.00008,100,0.163651,0,3.992705,12,26.74003
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,4.84662,4.84662,0,-1,0,4.84662,155.9873,2.458405,0,0,7.56011,5.101705,4.84662,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,5.331282,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.039697,5.039697,0,-1,0,5.039697,169.2483,3.224659,0,0,8.529603,5.304944,5.039697,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,5.543667,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.066336,2.066336,0,-1,0,2.066336,542.2661,9.029949,0,0,11.20504,2.17509,2.066336,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,2.272969,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.353684,6.353684,0,-1,0,6.353684,186.5789,5.166543,0,0,11.85463,6.688088,6.353684,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,6.989053,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,8.723435,8.36,0,-1,0,8.36,141.6247,3.039822,0.3634352,1.235779,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,9.595778,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.8350672,0.8350672,0,-1,0,0.8350672,1086.152,8.191085,0,0,9.070103,0.8790181,0.8350672,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,0.9185739,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,6.965217,6.965217,0,-1,0,6.965217,106.676,0.09840862,0,0,7.430216,7.331808,6.965217,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,7.661739,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163651,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.998357,2.998357,0,-1,0,2.998357,88.9399,0,0,0,2.666736,3.156165,2.998357,0,0,0,29.59898,0,0.4894293,-0.4894293,38.48417,98.67717,0.163651,3.298192,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,5.168613,5.168613,0,-1,0,5.168613,10.31594,0,8.881784E-16,0,0.5331912,5.440646,5.168613,0,0,0.5438103,29.10955,0,4.907454,-4.907454,33.31126,85.41332,0.163651,5.685475,0.426553,0,29.64274
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.996538,24.2021,0,0,0,33.31126,85.41332,0.163651,0,0,0,24.2021
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.506998,1.506998,0,-1,0,1.506998,0,0,0,0,0,1.586314,1.506998,0,0,5.996538,24.2021,0,1.586314,-1.586314,31.63914,81.12584,0.163651,1.657698,0,0,24.2021
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.676508,3.676508,0,-1,0,3.676508,0,0,4.440892E-16,0,0,3.870009,3.676508,0,0,7.759109,22.61578,0,3.870009,-3.870009,27.55979,70.66599,0.163651,4.044159,0,0,22.61578
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.525685,1.525685,0,-1,0,1.525685,0,0,2.220446E-16,0,0,1.605985,1.525685,0,0,12.05912,18.74577,0,1.605985,-1.605985,25.86694,66.32535,0.163651,1.678254,0,0,18.74577
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1228274,0.1228274,0,-1,0,0.1228274,0,0,0,0,0,0.129292,0.1228274,0,0,13.84355,17.13979,0,0.129292,-0.129292,25.73065,65.9759,0.163651,0.1351101,0,0,17.13979
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.6050751,0.6050751,0,-1,0,0.6050751,0,0,1.110223E-16,0,0,0.6369211,0.6050751,0,0,13.9872,17.01049,0,0.6369211,-0.6369211,25.05928,64.25443,0.163651,0.6655825,0,0,17.01049
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.747591,3.747591,0,-1,0,3.747591,0,0,0,0,0,3.944833,3.747591,0,0,14.69489,16.37357,0,3.944833,-3.944833,20.90106,53.59235,0.163651,4.12235,0,0,16.37357
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.8941581,0.8941581,0,-1,0,0.8941581,0,0,1.110223E-16,0,0,0.941219,0.8941581,0,0,19.07804,12.42874,0,0.941219,-0.941219,19.90893,51.04843,0.163651,0.9835739,0,0,12.42874
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.864457,1.864457,0,-1,0,1.864457,0,0,2.220446E-16,0,0,1.962587,1.864457,0,0,20.12384,11.48752,0,1.962587,-1.962587,17.84018,45.74396,0.163651,2.050903,0,0,11.48752
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.30449,9.524935,0,0,0,17.84018,45.74396,0.163651,0,0,0,9.524935
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3659727,0.3659727,0,0,0,0.3659727,0,0,0,0,0,0.3852344,0.3659727,0,0,22.30449,9.524935,0,0.3852344,-0.3852344,17.43411,44.70275,0.163651,0.40257,0,0,9.524935
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.77206,1.77206,0,0,0,1.77206,8.097534,0,0,0,0.1434932,1.865327,1.77206,0,0,22.73253,9.139701,0,1.721833,-1.721833,15.61913,40.04898,0.163651,1.949266,0.1147946,0,9.283194
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.180025,1.180025,0,0,0,1.180025,156.0304,0,0,0,1.841198,1.242132,1.180025,0,0,24.64568,7.417867,0.5990667,0,0.5990667,16.18746,41.50622,0.1636368,1.298028,1.472959,0,9.259066
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,6.282999,6.282999,0,0,0,6.282999,63.81178,0,8.881784E-16,0,4.009293,6.613683,6.282999,0,0,24.04661,7.957027,0,2.60439,-2.60439,13.44219,34.46709,0.1636368,6.911299,3.207435,0,11.96632
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.293313,3.293313,0,-1,0,3.293313,196.8088,0,0,0,6.481529,3.466645,3.293313,0,0,26.94038,5.352637,3.014884,0,3.014884,16.30236,41.80084,0.1635655,3.622644,5.185223,0,11.83417
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.39588,3.39588,0,-1,0,3.39588,122.673,0,0,0,4.165828,3.57461,3.39588,0,0,23.9255,8.066033,0.5912176,0,0.5912176,16.86324,43.23899,0.1635515,3.735468,3.332662,0,12.23186
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.075745,1.075745,0,-1,0,1.075745,414.6186,0,0,0,4.460237,1.132363,1.075745,0,0,23.33428,8.598128,3.327874,0,3.327874,20.02034,51.3341,0.1634728,1.183319,3.568189,0,13.05837
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.219274,3.219274,0,-1,0,3.219274,261.8658,0,0,0,8.430178,3.388709,3.219274,0,0,20.0064,11.59321,5.041469,0,5.041469,24.80309,63.59755,0.1633538,3.541201,6.744142,0,20.02339
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.495576,1.495576,0,-1,0,1.495576,593.3245,0,0,0,8.873621,1.574291,1.495576,0,0,14.96493,16.13054,7.29933,0,7.29933,31.72785,81.35329,0.1631818,1.645134,7.098897,0,25.00416
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.397549,3.397549,0,-1,0,3.397549,233.2482,0,0,0,7.924722,3.576368,3.397549,0,0,7.665604,22.69993,4.348355,0,4.348355,35.85306,91.93073,0.1630795,3.737304,6.339778,0,30.62466
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6378793,0.6378793,0,-1,0,0.6378793,827.1814,1.287717,0,0,5.276419,0.6714519,0.6378793,0,0,3.31725,26.61345,3.31725,0,3.31725,39.00008,100,0.1630015,0.7016672,4.221135,0,31.88987
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.806509,1.806509,0,-1,0,1.806509,176.9322,1.294707,0,0,3.196295,1.901588,1.806509,0,0,0,29.59898,0,0,0,39.00008,100,0.1630015,1.98716,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.012905,4.012905,0,-1,0,4.012905,39.30232,0,8.881784E-16,0,1.577165,4.224111,4.012905,0,0,0,29.59898,0,2.646946,-2.646946,36.20995,92.84585,0.1630015,4.414196,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.655223,3.655223,0,-1,0,3.655223,14.43699,0,4.440892E-16,0,0.5277043,3.847603,3.655223,0,0,2.941051,26.95203,0,3.319899,-3.319899,32.71047,83.87283,0.1630015,4.020745,0.4221634,0,27.47974
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,6.145195,6.145195,0,-1,0,6.145195,0,0,8.881784E-16,0,0,6.468627,6.145195,0,0,6.629827,23.63213,0,6.468627,-6.468627,25.89194,66.38946,0.1630015,6.759715,0,0,23.63213
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,7.23167,7.23167,0,-1,0,7.23167,0,0,0,0,0,7.612285,7.23167,0,0,13.81719,17.16351,0,7.612285,-7.612285,17.86789,45.81501,0.1630015,7.954837,0,0,17.16351
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1630015,0,0,0,9.551222
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1630015,0,0,0,9.551222
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.27528,9.551222,0,0,0,17.86789,45.81501,0.1630015,0,0,0,9.551222
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.6308,2.6308,0,-1,0,2.6308,0,0,0,0,0,2.769263,2.6308,0,0,22.27528,9.551222,0,2.769263,-2.769263,14.94883,38.33025,0.1630015,2.89388,0,0,9.551222
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35224,6.781959,0,0,0,14.94883,38.33025,0.1630015,0,0,0,6.781959
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2912767,0.2912767,0,-1,0,0.2912767,0,0,5.551115E-17,0,0,0.306607,0.2912767,0,0,25.35224,6.781959,0,0.306607,-0.306607,14.62564,37.50155,0.1630015,0.3204044,0,0,6.781959
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.7322053,0.7322053,0,-1,0,0.7322053,0,0,1.110223E-16,0,0,0.7707424,0.7322053,0,0,25.69292,6.475352,0,0.7707424,-0.7707424,13.8132,35.4184,0.1630015,0.8054258,0,0,6.475352
