Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.9982318,0.9982318,0,-1,0,0.9982318,0,0,1.110223E-16,0,0,1.05077,0.9982318,0,0,26.5493,5.704609,0,1.05077,-1.05077,12.70559,32.57838,0.1630015,1.098055,0,0,5.704609
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.07166658,0.07166658,0,0,0,0.07166658,0,0,1.387779E-17,0,0,0.07543851,0.07166658,0,0,27.71682,4.653839,0,0.07543851,-0.07543851,12.62607,32.37448,0.1630015,0.07883324,0,0,4.653839
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.683365,3.683365,0,0,0,3.683365,3.328439,0,0,0,0.1225986,3.877227,3.683365,0,0,27.80064,4.578401,0,3.754628,-3.754628,8.668348,22.22649,0.1630015,4.051702,0.09807885,0,4.700999
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.706357,1.706357,10.50636,0,2.994108,1.706357,98.07008,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,31.97245,0.8237724,10.03343,0,10.03343,18.18689,46.63296,0.1630698,1.876993,1.338741,12,2.497198
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,14.00941,14.00941,12,0,3.372,14.00941,18.81258,0,0,0,2.635532,2.115172,2.009413,0,0,21.93903,9.853855,0.5203608,0,0.5203608,18.68055,47.89875,0.1630776,15.41035,2.108426,12,12.48939
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,8.212461,8.212461,0,-1,0,8.212461,32.16737,0,0,0.6737077,2.641733,8.644696,8.212461,0,0,21.41866,10.32218,0,6.002964,-6.002964,12.35287,31.67396,0.1630776,9.033708,2.113386,0,12.96391
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,7.851445,6.933647,0,-1,0,6.933647,42.96959,0,0.9177977,3.967255,2.979359,7.298576,6.933647,0,0,28.08862,4.319216,0,4.319216,-4.319216,7.800015,20,0.1630776,8.636589,2.383487,0,7.298576
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,32.88775,0,4.430294,0,4.430294,12.00296,30.77676,0.1629737,0,3.544235,0,4.430294
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.507668,4.507668,0,-1,0,4.507668,139.9219,0,0,0,6.307215,4.744914,4.507668,0,0,28.45746,3.987264,1.562301,0,1.562301,13.48509,34.57708,0.1629371,4.958435,5.045772,0,10.29448
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,3.844403,3.844403,0,-1,0,3.844403,128.2521,0,0,0,4.930526,4.04674,3.844403,0,0,26.89516,5.393335,0.8837866,0,0.8837866,14.32352,36.72691,0.1629164,4.228843,3.944421,0,10.32386
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.903095,2.903095,0,-1,0,2.903095,118.9022,0,0,0,3.451842,3.055889,2.903095,0,0,26.01137,6.188743,0.395953,0,0.395953,14.69916,37.69007,0.1629071,3.193404,2.761474,0,9.640585
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,6.799799,6.799799,0,-1,0,6.799799,60.45928,0,0,0.4808229,4.11111,7.157683,6.799799,0,0,25.61542,6.5451,0,3.046574,-3.046574,11.48779,29.4558,0.1629071,7.479779,3.288888,0,10.65621
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.241437,2.241437,0,-1,0,2.241437,126.3958,0,0,0,2.833082,2.359408,2.241437,0,0,29.0005,3.498527,0.4736742,0,0.4736742,11.93715,30.60802,0.162896,2.465581,2.266466,0,6.331609
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,8.440562,5.596729,0,-1,0,5.596729,35.13589,0,2.843833,5.182399,1.966461,5.891294,5.596729,0,0,28.52683,3.924834,0,3.924834,-3.924834,7.800015,20,0.162896,9.284618,1.573169,0,5.891294
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,7.952137,0.5035272,0,-1,0,0.5035272,105.2632,0,7.44861,8.646646,0.5300286,0.5300286,0.5035272,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,8.747352,0.4240229,0,0.5300286
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.990187,0,0,-1,0,0,0,0,2.990187,3.289206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,3.289206,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.408673,0,0,-1,0,0,0,0,5.408673,5.949541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,5.949541,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01600048,0,0,-1,0,0,0,0,0.01600048,0.01760053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,0.01760053,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04203863,0,0,-1,0,0,0,0,0.04203863,0.04624249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,0.04624249,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.291191,0,0,-1,0,0,0,0,1.291191,1.42031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,1.42031,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.05641813,0,0,-1,0,0,0,0,0.05641813,0.06205994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,0.06205994,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.162653,0,0,-1,0,0,0,0,2.162653,2.378919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,2.378919,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.46045,0,0,-1,0,0,0,0,1.46045,1.606495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,1.606495,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.748577,0,0,-1,0,0,0,0,1.748577,1.923435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162896,1.923435,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.219741,1.219741,10.01974,0,2.870995,1.219741,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1629838,1.341715,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.285751,3.285751,11.56206,0,3.261201,3.285751,4.142844,0,0,0,0.1361235,0,0,8.27631,7.862494,24.52775,7.524,7.998618,0,7.998618,23.31916,59.79261,0.1631357,3.614326,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.315785,4.315785,12,0,3.372,4.315785,44.1238,0,0,0,1.904288,0,0,7.684215,7.300004,16.52913,14.72276,9.204292,0,9.204292,32.05112,82.1822,0.163283,4.747364,1.523431,12,16.62704
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,7.324843,23.00662,3.814045,0,3.814045,35.66944,91.45993,0.1631939,0,3.051236,0,26.82067
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.53979,1.53979,0,-1,0,1.53979,307.8917,0,0,0,4.740885,1.620832,1.53979,0,0,3.510798,26.43926,3.120054,0,3.120054,38.62939,99.04951,0.163121,1.693769,3.792708,0,31.18015
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,8.805443,8.36,0,-1,0,8.36,20.70463,0,0.4454424,1.325987,1.730907,8.8,8.36,0,0,0.3907441,29.24731,0,7.069093,-7.069093,31.17791,79.94319,0.163121,9.685987,1.384726,0,30.97822
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.392392,3.392392,0,-1,0,3.392392,71.43456,0,4.440892E-16,0,2.42334,3.570939,3.392392,0,0,8.245292,22.17822,0,1.147598,-1.147598,29.96823,76.84147,0.163121,3.731631,1.938672,0,24.60155
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3237987,0.3237987,0,-1,0,0.3237987,1739.298,0,0,0,5.631826,0.3408408,0.3237987,0,0,9.520401,21.03062,5.290986,0,5.290986,34.9877,89.71188,0.1629976,0.3561786,4.505461,0,26.66244
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,10.8471,8.36,0,-1,0,8.36,89.74692,0,2.4871,3.57181,7.502842,8.8,8.36,0,0,4.229416,25.7925,0,1.297158,-1.297158,33.62038,86.20592,0.1629976,11.93181,6.002274,0,33.29535
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,6.91333,6.91333,0,-1,0,6.91333,124.0302,0,0,0,8.574617,7.27719,6.91333,0,0,5.670702,24.49535,1.297428,0,1.297428,34.85123,89.36194,0.1629674,7.604663,6.859694,0,33.06996
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.95347,3.95347,0,-1,0,3.95347,89.95173,0,4.440892E-16,0,3.556214,4.161547,3.95347,0,0,4.373275,25.66303,0,0.6053329,-0.6053329,34.21315,87.72585,0.1629674,4.348817,2.844972,0,29.21925
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.120327,4.120327,0,-1,0,4.120327,64.79833,0,0,0,2.669903,4.337186,4.120327,0,0,5.045866,25.0577,0,1.667283,-1.667283,32.45568,83.21952,0.1629674,4.53236,2.135923,0,27.7276
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,7.914042,7.914042,0,-1,0,7.914042,26.27165,0,0,0.3454462,2.079149,8.33057,7.914042,0,0,6.898404,23.39042,0,6.251421,-6.251421,25.8661,66.3232,0.1629674,8.705446,1.66332,0,25.46956
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,13.84443,17.13899,0.517234,0,0.517234,26.35679,67.58138,0.1629553,0,0.4137872,0,17.65623
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4239876,0.4239876,0,-1,0,0.4239876,0,0,5.551115E-17,0,0,0.4463028,0.4239876,0,0,13.32719,17.6045,0,0.4463028,-0.4463028,25.88635,66.37512,0.1629553,0.4663864,0,0,17.6045
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,11.48986,8.36,0,-1,0,8.36,0,0,3.129863,4.278849,0,8.8,8.36,0,0,13.82308,17.1582,0,8.8,-8.8,16.61033,42.59052,0.1629553,12.63885,0,0,17.1582
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,17.48418,7.940292,0,-1,0,7.940292,0,0,9.543888,11.29231,0,8.358202,7.940292,0,0,23.60086,8.358202,0,8.358202,-8.358202,7.800015,20,0.1629553,19.2326,0,0,8.358202
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1629553,0,0,0,8.426001E-16
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2009149,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2009149,0.2210064,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1629553,0.2210064,0,0,8.426001E-16
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.646155,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.646155,1.810771,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1629553,1.810771,0,0,8.426001E-16
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.070053,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.070053,3.377058,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1629553,3.377058,0,0,8.426001E-16
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.953194,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.953194,4.348514,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1629553,4.348514,0,0,8.426001E-16
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1629553,0,0,0,8.426001E-16
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.796975,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.796975,1.976672,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1629553,1.976672,0,0,8.426001E-16
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.3719594,0.3719594,9.171959,0,2.656506,0.3719594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1630086,0.4091553,0,12,8.426001E-16
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,3.861335,3.861335,12,0,3.372,3.861335,1.205434,0,0,0,0.04654586,0,0,8.138664,7.731731,24.52775,7.524,7.778277,0,7.778277,23.11013,59.25663,0.1631558,4.247469,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.8210625,0.8210625,9.621062,0,2.770129,0.8210625,234.3999,0,0,0,1.92457,0,0,8.8,8.36,16.74948,14.52445,10.28457,0,10.28457,32.86693,84.27401,0.1631819,0.9031688,1.539656,12,16.44902
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,9.089719,9.089719,11.62622,0,3.277434,9.089719,41.7494,0,0,0,3.794903,0,0,2.536503,2.409678,6.464907,23.78056,6.204581,0,6.204581,38.75311,99.36675,0.1632834,9.998691,3.035923,12,27.57547
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.062564,3.062564,0,-1,0,3.062564,193.6284,2.445917,0,0,5.929994,3.223751,3.062564,0,0,0.2603253,29.36469,0.2603253,0,0.2603253,39.00008,100,0.1632774,3.36882,4.743995,0,35.29468
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632774,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,10.12147,8.36,0,-1,0,8.36,103.0609,0,1.761467,2.773614,8.615893,8.8,8.36,0,0,0,29.59898,0,0.1841066,-0.1841066,38.80601,99.5024,0.1632774,11.13361,6.892715,0,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,10.13511,0,0,10.33967,0,0,0,0,0.2045629,29.41487,0.2045629,0,0.2045629,39.00008,100,0.1632726,0,8.27174,0,39.75455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,13.6137,8.36,0,-1,0,8.36,139.9941,2.903509,5.253703,6.615073,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1632726,14.97507,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632726,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.072448,3.072448,0,-1,0,3.072448,204.5485,3.050491,0,0,6.284647,3.234155,3.072448,0,0,0,29.59898,0,0,0,39.00008,100,0.1632726,3.379693,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,7.958066,7.958066,0,-1,0,7.958066,48.73977,0,0,0.3938733,3.878744,8.376912,7.958066,0,0,0,29.59898,0,4.498168,-4.498168,34.25859,87.84237,0.1632726,8.753873,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.235506,4.235506,0,-1,0,4.235506,54.69165,0,8.881784E-16,0,2.316468,4.458427,4.235506,0,0,4.997965,25.10081,0,2.141959,-2.141959,32.00077,82.05309,0.1632726,4.659057,1.853174,0,27.41728
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,7.896551,7.896551,0,-1,0,7.896551,6.549191,0,8.881784E-16,0.3262057,0.5171602,8.312159,7.896551,0,0,7.37792,22.95885,0,7.794998,-7.794998,23.78412,60.9848,0.1632726,8.686206,0.4137281,0,23.47601
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.374858,6.374858,0,-1,0,6.374858,0,0,8.881784E-16,0,0,6.710377,6.374858,0,0,16.03903,15.16385,0,6.710377,-6.710377,16.71076,42.84802,0.1632726,7.012344,0,0,15.16385
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.495,8.453475,0,0,0,16.71076,42.84802,0.1632726,0,0,0,8.453475
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,7.43224,7.43224,0,-1,0,7.43224,0,0,8.881784E-16,0.1446631,0,7.823411,7.43224,0,0,23.495,8.453475,0,7.823411,-7.823411,8.464162,21.70293,0.1632726,8.175465,0,0,8.453475
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.597416,0.5985609,0,-1,0,0.5985609,0,0,0.9988547,1.158596,0,0.6300641,0.5985609,0,0,32.18768,0.6300641,0,0.6300641,-0.6300641,7.800015,20,0.1632726,1.757157,0,0,0.6300641
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.688614,0,0,-1,0,0,0,0,1.688614,1.857476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,1.857476,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.323777,0,0,-1,0,0,0,0,3.323777,3.656155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,3.656155,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.8920136,0,0,-1,0,0,0,0,0.8920136,0.981215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,0.981215,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.114776,0,0,-1,0,0,0,0,1.114776,1.226254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,1.226254,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.130645,0,0,-1,0,0,0,0,3.130645,3.443709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,3.443709,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.286349,0,0,-1,0,0,0,0,1.286349,1.414984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632726,1.414984,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3248228,0.3248228,9.124823,0,2.64458,0.3248228,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1633233,0.357305,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.789539,2.789539,11.58954,0,3.268153,2.789539,1.284334,1.776357E-15,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.1634714,3.068493,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,7.082987,7.082987,12,0,3.372,7.082987,13.93149,0,0,0,0.9867659,0,0,4.917013,4.671162,16.13193,15.08024,5.657928,0,5.657928,29.06357,74.52183,0.1635736,7.791286,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,5.510217,5.510217,12,0,3.372,5.510217,51.70971,0,0,0,2.849317,0,0,6.489783,6.165294,10.474,20.17238,9.014611,0,9.014611,37.61558,96.45001,0.1637231,6.061238,2.279454,12,23.0217
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.464482,4.464482,0,-1,0,4.464482,17.01116,0,8.881784E-16,0,0.75946,4.699455,4.464482,0,0,1.459388,28.28553,0,3.939995,-3.939995,33.46246,85.80101,0.1637231,4.91093,0.607568,0,29.04499
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,8.839065,8.36,0,-1,0,8.36,16.17257,0,0.4790649,1.362971,1.352027,8.8,8.36,0,0,5.83716,24.34554,0,7.447973,-7.447973,25.61161,65.67066,0.1637231,9.722971,1.081622,0,25.69756
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.3676,5.3676,0,-1,0,5.3676,107.8197,0,0,0,5.78733,5.650105,5.3676,0,0,14.11268,16.89756,0.1372245,0,0.1372245,25.74179,66.00446,0.1637199,5.90436,4.629864,0,22.68489
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,10.66101,8.36,0,-1,0,8.36,97.02699,0,2.301015,3.367116,8.111457,8.8,8.36,0,0,13.97546,17.02106,0,0.6885434,-0.6885434,25.016,64.14347,0.1637199,11.72712,6.489165,0,25.13252
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.640514,3.640514,0,-1,0,3.640514,256.044,0,0,0,9.321317,3.83212,3.640514,0,0,14.74051,16.33252,5.489197,0,5.489197,30.22351,77.49603,0.1635927,4.004565,7.457054,0,25.65384
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,9.251311,21.2728,7.07127,0,7.07127,36.93191,94.69701,0.1634292,0,5.657017,0,28.34407
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.272483,4.272483,0,-1,0,4.272483,106.4132,0,0,0,4.546487,4.497351,4.272483,0,0,2.180041,27.63694,0.04913709,0,0.04913709,36.97853,94.81654,0.1634281,4.699731,3.63719,0,32.18343
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,4.860562,4.860562,0,-1,0,4.860562,87.13187,0,0,0,4.235098,5.116381,4.860562,0,0,2.130903,27.68117,0,0.8812827,-0.8812827,36.04957,92.43462,0.1634281,5.346618,3.388079,0,31.91626
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,10.71688,8.36,0,-1,0,8.36,20.65624,0,2.356885,3.428573,1.726862,8.8,8.36,0,0,3.110106,26.79988,0,7.073138,-7.073138,28.59383,73.31737,0.1634281,11.78857,1.381489,0,28.52674
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,14.99392,8.36,0,-1,0,8.36,5.205113,0,6.633919,8.133311,0.4351474,8.8,8.36,0,0,10.96915,19.72674,0,8.364853,-8.364853,19.7765,50.70887,0.1634281,16.49331,0.3481179,0,20.16189
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,10.66456,8.36,0,-1,0,8.36,0,0,2.304556,3.371012,0,8.8,8.36,0,0,20.26343,11.36189,0,8.8,-8.8,10.50049,26.92427,0.1634281,11.73101,0,0,11.36189
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,7.53751,2.433797,0,-1,0,2.433797,0,0,5.103713,5.857464,0,2.561891,2.433797,0,0,30.04121,2.561891,0,2.561891,-2.561891,7.800015,20,0.1634281,8.291261,0,0,2.561891
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,11.12836,0,0,-1,0,0,0,0,11.12836,12.24119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,12.24119,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.893476,0,0,-1,0,0,0,0,1.893476,2.082823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,2.082823,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.734967,0,0,-1,0,0,0,0,3.734967,4.108464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,4.108464,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.582746,0,0,-1,0,0,0,0,2.582746,2.84102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,2.84102,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.09073818,0,0,-1,0,0,0,0,0.09073818,0.099812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,0.099812,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.739115,0,0,-1,0,0,0,0,1.739115,1.913027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,1.913027,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.301483,0,0,-1,0,0,0,0,2.301483,2.531631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,2.531631,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634281,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.086115,2.086115,10.88612,0,3.090187,2.086115,6.358795,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1635451,2.294726,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,6.090909,6.090909,12,0,3.372,6.090909,31.67785,0,0,0,1.929469,0,0,5.909091,5.613637,24.3951,7.643386,7.543106,0,7.543106,23.01287,59.00724,0.1636781,6.699999,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.623745,1.623745,10.42375,0,2.973207,1.623745,208.7152,0,0,0,3.389003,0,0,8.8,8.36,16.852,14.43218,11.749,0,11.749,34.15895,87.58688,0.1637011,1.78612,2.711202,12,17.82118
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,9.55355,8.36,0,-1,0,8.36,77.84898,0,1.19355,2.148905,6.508175,8.8,8.36,0,0,5.102993,25.00628,0,2.291825,-2.291825,31.74316,81.39255,0.1637011,10.5089,5.20654,0,31.51446
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.880309,2.880309,0,-1,0,2.880309,332.4689,0,0,0,9.576134,3.031905,2.880309,0,0,7.649465,22.71446,6.544229,0,6.544229,37.95156,97.31149,0.1635504,3.16834,7.660907,0,32.29059
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.07256714,0.07256714,0,-1,0,0.07256714,13385.88,8.532129,0,0,9.713752,0.07638647,0.07256714,0,0,1.105236,28.60427,1.105236,0,1.105236,39.00008,100,0.163525,0.07982386,7.771001,0,38.31802
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,9.297791,8.36,0,-1,0,8.36,109.0976,0.3205633,0.9377908,1.86757,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.163525,10.22757,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,7.496922,7.496922,0,-1,0,7.496922,77.74395,0,0,0,5.828403,7.891496,7.496922,0,0,0,29.59898,0,2.063093,-2.063093,36.82539,94.42388,0.163525,8.246614,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,5.868057,5.868057,0,-1,0,5.868057,95.34351,0,0,0,5.594811,6.176902,5.868057,0,0,2.292326,27.53588,0,0.5820908,-0.5820908,36.21181,92.85061,0.163525,6.454862,4.475849,0,33.1307
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,6.546878,6.546878,0,-1,0,6.546878,92.67934,0,0,0,6.067603,6.89145,6.546878,0,0,2.939094,26.95379,0,0.8238476,-0.8238476,35.3434,90.62392,0.163525,7.201566,4.854083,0,33.0214
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,3.898014,3.898014,0,-1,0,3.898014,140.2983,0,0,0,5.468847,4.103172,3.898014,0,0,3.85448,26.12995,1.365675,0,1.365675,36.63899,93.94594,0.1634936,4.287815,4.375078,0,31.59879
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,9.18697,8.36,0,-1,0,8.36,34.62944,0,0.8269696,1.745667,2.895022,8.8,8.36,0,0,2.488805,27.35905,0,5.904978,-5.904978,30.4146,77.98599,0.1634936,10.10567,2.316017,0,30.25408
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,5.589142,5.589142,0,-1,0,5.589142,9.085042,0,8.881784E-16,0,0.5077758,5.883307,5.589142,0,0,9.049891,21.45407,0,5.375531,-5.375531,24.74829,63.45702,0.1634936,6.148056,0.4062207,0,21.96185
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,7.728012,7.728012,0,-1,0,7.728012,0,0,8.881784E-16,0.1408132,0,8.134749,7.728012,0,0,15.0227,16.07854,0,8.134749,-8.134749,16.17351,41.47046,0.1634936,8.500813,0,0,16.07854
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,5.057212,5.057212,0,-1,0,5.057212,0,0,0,0,0,5.323381,5.057212,0,0,24.06132,7.943795,0,5.323381,-5.323381,10.56217,27.08245,0.1634936,5.562933,0,0,7.943795
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.907926,2.489393,0,-1,0,2.489393,0,0,1.418532,1.809325,0,2.620414,2.489393,0,0,29.97618,2.620414,0,2.620414,-2.620414,7.800015,20,0.1634936,4.298718,0,0,2.620414
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.957698,0,0,-1,0,0,0,0,2.957698,3.253468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,3.253468,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0634464,0,0,-1,0,0,0,0,0.0634464,0.06979103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,0.06979103,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.8758742,0,0,-1,0,0,0,0,0.8758742,0.9634616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,0.9634616,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.544797,0,0,-1,0,0,0,0,2.544797,2.799277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,2.799277,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.885837,0,0,-1,0,0,0,0,1.885837,2.074421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,2.074421,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.6524998,0,0,-1,0,0,0,0,0.6524998,0.7177497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,0.7177497,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.7668985,0,0,-1,0,0,0,0,0.7668985,0.8435884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634936,0.8435884,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5290421,0.5290421,9.329042,0,2.696248,0.5290421,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635515,0.5819463,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.782238,1.782238,10.58224,0,3.013306,1.782238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636587,1.960462,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,11.10587,11.10587,12,0,3.372,11.10587,3.800894,0,0,0,0.4221222,0,0,0.8941314,0.8494248,16.16775,15.048,1.271547,0,1.271547,24.8683,63.76473,0.1636806,12.21646,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,8.893397,8.893397,12,0,3.372,8.893397,14.42226,0,0,0,1.282629,0,0,3.106602,2.951272,14.89621,16.19239,4.233901,0,4.233901,28.88493,74.06377,0.1637539,9.782738,1.026103,12,17.47502
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,5.721369,5.721369,0,-1,0,5.721369,20.1555,0,8.881784E-16,0,1.15317,6.022493,5.721369,0,0,10.6623,20.0029,0,4.869323,-4.869323,23.75221,60.90298,0.1637539,6.293506,0.9225364,0,21.15607
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.108481,3.108481,0,-1,0,3.108481,52.74487,0,4.440892E-16,0,1.639564,3.272086,3.108481,0,0,16.07266,15.13358,0,1.632521,-1.632521,22.03138,56.49061,0.1637539,3.41933,1.311651,0,16.77315
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.041388,3.041388,0,-1,0,3.041388,68.49347,0,0,0,2.083152,3.201461,3.041388,0,0,17.88658,13.50106,0,1.118309,-1.118309,20.85258,53.46805,0.1637539,3.345527,1.666522,0,15.58421
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,7.447096,7.447096,0,-1,0,7.447096,22.80536,0,8.881784E-16,0,1.698337,7.839048,7.447096,0,0,19.12914,12.38275,0,6.140711,-6.140711,14.3797,36.87096,0.1637539,8.191806,1.35867,0,14.08109
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.604335,2.604335,0,-1,0,2.604335,100.945,0,0,0,2.628946,2.741405,2.604335,0,0,25.95215,6.242039,0,0.1124591,-0.1124591,14.26116,36.56701,0.1637539,2.864768,2.103157,0,8.870985
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.193578,1.193578,0,-1,0,1.193578,176.1705,0,0,0,2.102732,1.256398,1.193578,0,0,26.07711,6.12958,0.8463342,0,0.8463342,15.06406,38.62572,0.1637345,1.312935,1.682185,0,8.232311
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.4612958,0.4612958,0,-1,0,0.4612958,479.5289,0,0,0,2.212046,0.4855745,0.4612958,0,0,25.23078,6.891281,1.726472,0,1.726472,16.70194,42.8254,0.1636949,0.5074254,1.769637,0,9.103327
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,9.414711,8.36,0,-1,0,8.36,11.50577,0,1.054711,2.150574,0.9618824,8.8,8.36,0,0,23.5043,8.445106,0,7.838118,-7.838118,8.439837,21.64056,0.1636949,10.35618,0.7695059,0,9.406988
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,7.419356,1.722115,0,-1,0,1.722115,70.01653,0,5.697241,7.355558,1.205765,1.812753,1.722115,0,0,32.21332,0.6069877,0,0.6069877,-0.6069877,7.800015,20,0.1636949,8.161292,0.9646122,0,1.812753
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,14.62905,0.4789251,0,-1,0,0.4789251,105.2632,0,14.15012,15.99616,0.5041317,0.5041317,0.4789251,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,16.09195,0.4033053,0,0.5041317
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,8.879365,0,0,-1,0,0,0,0,8.879365,9.767302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,9.767302,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.796587,0,0,-1,0,0,0,0,2.796587,3.076245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,3.076245,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.494571,0,0,-1,0,0,0,0,1.494571,1.644028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,1.644028,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.32984,0,0,-1,0,0,0,0,1.32984,1.462824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,1.462824,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.6575468,0,0,-1,0,0,0,0,0.6575468,0.7233015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0.7233015,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1217716,0,0,-1,0,0,0,0,0.1217716,0.1339487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0.1339487,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.164537,0,0,-1,0,0,0,0,1.164537,1.280991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,1.280991,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636949,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.04377,1.04377,9.84377,0,2.826474,1.04377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637726,1.148147,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.002925,2.002925,10.80293,0,3.06914,2.002925,36.10883,0,0,0,0.7232326,0,0,8.8,8.36,24.52775,7.524,9.083233,0,9.083233,24.34812,62.43095,0.1638713,2.203217,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3605517,0.3605517,9.160552,0,2.65362,0.3605517,449.017,0,0,0,1.618939,0,0,8.8,8.36,15.44452,15.69891,9.978938,0,9.978938,33.81497,86.70488,0.1638848,0.3966069,1.295151,12,17.31785
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,6.591453,6.591453,0,-1,0,6.591453,61.01509,0,0,0,4.021781,6.938372,6.591453,0,0,5.465582,24.67995,0,2.91659,-2.91659,30.74062,78.82193,0.1638848,7.250598,3.217425,0,28.70173
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,6.26369,6.26369,0,-1,0,6.26369,111.4828,0,0,0,6.982938,6.593359,6.26369,0,0,8.706239,21.76336,0.3895799,0,0.3895799,31.1102,79.76959,0.1638759,6.890059,5.586351,0,28.7463
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,0,0,0,3.777565,0,0,0,0,8.316658,22.11399,3.777565,0,3.777565,34.69392,88.95858,0.1637895,0,3.022052,0,25.89155
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,11.35076,8.36,0,-1,0,8.36,66.96477,0,2.99076,4.125835,5.598255,8.8,8.36,0,0,4.539094,25.51379,0,3.201745,-3.201745,31.31898,80.30492,0.1637895,12.48584,4.478604,0,31.11205
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,0,0,0,3.309847,0,0,0,0,8.096589,22.31205,3.309847,0,3.309847,34.45898,88.35617,0.1637139,0,2.647878,0,25.62189
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0,0,0,2.404154,0,0,0,0,4.786741,25.29091,2.404154,0,2.404154,36.73976,94.20432,0.163659,0,1.923323,0,27.69506
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,8.691497,8.36,0,-1,0,8.36,55.20977,0,0.3314967,1.200646,4.615537,8.8,8.36,0,0,2.382587,27.45465,0,4.184463,-4.184463,32.32895,82.89457,0.163659,9.560646,3.69243,0,32.07019
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,7.629317,7.629317,0,-1,0,7.629317,38.76287,0,0,0.03224899,2.957342,8.03086,7.629317,0,0,7.031991,23.27019,0,5.073518,-5.073518,26.98099,69.18188,0.163659,8.392249,2.365874,0,26.22753
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,12.66923,18.19667,0.6609375,0,0.6609375,27.60801,70.78963,0.1636439,0,0.52875,0,18.8576
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,5.05122,5.05122,0,-1,0,5.05122,3.769979,0,0,0,0.19043,5.317074,5.05122,0,0,12.0083,18.79151,0,5.126644,-5.126644,22.20405,56.93335,0.1636439,5.556342,0.152344,0,18.98194
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,9.120713,8.36,0,-1,0,8.36,0,0,0.7607135,1.672785,0,8.8,8.36,0,0,17.70457,13.66487,0,8.8,-8.8,12.92804,33.14875,0.1636439,10.03278,0,0,13.66487
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2310272,0.2310272,0,-1,0,0.2310272,0,0,2.775558E-17,0,0,0.2431865,0.2310272,0,0,27.48234,4.864868,0,0.2431865,-0.2431865,12.6717,32.49146,0.1636439,0.2541299,0,0,4.864868
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.234791,4.234791,0,-1,0,4.234791,0,0,0,0.2676723,0,4.457675,4.234791,0,0,27.75255,4.621682,0,4.457675,-4.457675,7.972894,20.44328,0.1636439,4.65827,0,0,4.621682
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.4242124,0.1558068,0,-1,0,0.1558068,0,0,0.2684056,0.3108269,0,0.1640071,0.1558068,0,0,32.70552,0.1640071,0,0.1640071,-0.1640071,7.800015,20,0.1636439,0.4666336,0,0,0.1640071
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.012995,0,0,-1,0,0,0,0,2.012995,2.214294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,2.214294,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.9117634,0,0,-1,0,0,0,0,0.9117634,1.00294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,1.00294,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03965316,0,0,-1,0,0,0,0,0.03965316,0.04361847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,0.04361847,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.254071,0,0,-1,0,0,0,0,2.254071,2.479477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,2.479477,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.7961556,0,0,-1,0,0,0,0,0.7961556,0.8757712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,0.8757712,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.039824,0,0,-1,0,0,0,0,1.039824,1.143806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636439,1.143806,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.803454,1.803454,10.60345,0,3.018674,1.803454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637511,1.983799,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.645344,1.645344,10.44534,0,2.978672,1.645344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638518,1.809878,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.119475,1.119475,9.919476,0,2.845627,1.119475,158.2224,0,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1638913,1.231423,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,6.043025,6.043025,0,0,0,6.043025,60.70562,0,0,0,3.668456,6.361079,6.043025,0,0,6.036492,24.16614,0,2.692623,-2.692623,30.43509,78.03852,0.1638913,6.647327,2.934765,0,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.370207,3.370207,0,-1,0,3.370207,212.7457,0,0,0,7.169971,3.547586,3.370207,0,0,9.028296,21.47351,3.622385,0,3.622385,33.87158,86.85003,0.1638089,3.707228,5.735977,0,28.64348
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.3388596,0.3388596,0,-1,0,0.3388596,2041.7,1.155892,0,0,6.918497,0.3566943,0.3388596,0,0,5.405911,24.73366,5.405911,0,5.405911,39.00008,100,0.1636861,0.3727456,5.534798,0,31.65215
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,9.188712,8.36,0,-1,0,8.36,125.0103,1.650861,0.8287125,1.747584,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1636861,10.10758,8.360689,0,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.34665,2.34665,0,-1,0,2.34665,488.5556,8.994534,0,0,11.46469,2.470158,2.34665,0,0,0,29.59898,0,0,0,39.00008,100,0.1636861,2.581315,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.666849,3.666849,0,-1,0,3.666849,260.1877,5.680847,0,0,9.540689,3.859841,3.666849,0,0,0,29.59898,0,0,0,39.00008,100,0.1636861,4.033534,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,5.618649,5.618649,0,-1,0,5.618649,171.5053,3.721911,0,0,9.636278,5.914367,5.618649,0,0,0,29.59898,0,0,0,39.00008,100,0.1636861,6.180514,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.239314,1.239314,0,-1,0,1.239314,567.8477,5.732875,0,0,7.037416,1.304541,1.239314,0,0,0,29.59898,0,0,0,39.00008,100,0.1636861,1.363246,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,12.79399,8.36,0,-1,0,8.36,69.25145,0,4.433993,5.713393,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1636861,14.07339,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.448466,4.448466,0,-1,0,4.448466,73.65831,0,0,0,3.276665,4.682595,4.448466,0,0,3.345088,26.5884,0,1.405931,-1.405931,34.34467,88.06307,0.1636861,4.893312,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,11.39365,8.36,0,-1,0,8.36,5.923849,0,3.033651,4.173017,0.4952337,8.8,8.36,0,0,4.907233,25.18247,0,8.304767,-8.304767,25.59068,65.61699,0.1636861,12.53302,0.396187,0,25.6777
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,5.12231,5.12231,0,-1,0,5.12231,0,0,0,0,0,5.391905,5.12231,0,0,14.13475,16.8777,0,5.391905,-5.391905,19.90711,51.04377,0.1636861,5.634541,0,0,16.8777
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,4.965118,4.965118,0,-1,0,4.965118,0,0,8.881784E-16,0,0,5.22644,4.965118,0,0,20.12576,11.4858,0,5.22644,-5.22644,14.39796,36.91777,0.1636861,5.46163,0,0,11.4858
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.236969,4.236969,0,-1,0,4.236969,0,0,8.881784E-16,0,0,4.459968,4.236969,0,0,25.93291,6.259357,0,4.459968,-4.459968,9.696739,24.86338,0.1636861,4.660666,0,0,6.259357
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.8376825,0.8376825,0,-1,0,0.8376825,0,0,0,0,0,0.8817711,0.8376825,0,0,30.88843,1.79939,0,0.8817711,-0.8817711,8.767271,22.48014,0.1636861,0.9214508,0,0,1.79939
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.6741298,0.6741298,0,-1,0,0.6741298,0,0,1.110223E-16,0,0,0.7096103,0.6741298,0,0,31.86818,0.9176187,0,0.7096103,-0.7096103,8.019276,20.5622,0.1636861,0.7415428,0,0,0.9176187
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.590779,0.197608,0,-1,0,0.197608,0,0,1.393171,1.552249,0,0.2080084,0.197608,0,0,32.65663,0.2080084,0,0.2080084,-0.2080084,7.800015,20,0.1636861,1.749857,0,0,0.2080084
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.8179555,0,0,-1,0,0,0,0,0.8179555,0.8997511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636861,0.8997511,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636861,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.174683,0,0,-1,0,0,0,0,1.174683,1.292151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636861,1.292151,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.01899,0,0,-1,0,0,0,0,2.01899,2.220889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636861,2.220889,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.331124,1.331124,10.13112,0,2.899174,1.331124,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637743,1.464236,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2808555,0.2808555,9.080855,0,2.633456,0.2808555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638213,0.308941,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1638095,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,7.184234,7.184234,0,0,0,7.184234,69.38438,0,0,0,4.984736,7.562352,7.184234,0,0,5.693603,24.47474,0,2.577615,-2.577615,30.88161,79.18345,0.1638095,7.902658,3.987789,0,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,10.1559,8.36,0,-1,0,8.36,86.7452,0,1.795903,2.811493,7.251899,8.8,8.36,0,0,8.55762,21.89712,0,1.548101,-1.548101,29.24977,74.99924,0.1638095,11.17149,5.801519,0,29.14902
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,6.809141,6.809141,0,-1,0,6.809141,128.1775,0,0,0,8.727784,7.167517,6.809141,0,0,10.27773,20.34902,1.560267,0,1.560267,30.72996,78.79462,0.1637742,7.490056,6.982227,0,29.0768
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.520598,3.520598,0,-1,0,3.520598,242.7105,0,0,0,8.544863,3.705893,3.520598,0,0,8.717465,21.75326,4.83897,0,4.83897,35.32061,90.5655,0.1636648,3.872658,6.83589,0,30.29812
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,10.84213,8.36,0,-1,0,8.36,117.1538,0,2.482133,3.566347,9.794056,8.8,8.36,0,0,3.878496,26.10833,0.9940561,0,0.9940561,36.26366,92.98355,0.1636423,11.92635,7.835245,0,35.90239
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.411976,1.411976,0,-1,0,1.411976,660.9517,4.961751,0,0,9.332481,1.486291,1.411976,0,0,2.88444,27.00298,2.88444,0,2.88444,39.00008,100,0.1635772,1.553174,7.465985,0,36.33546
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.344063,2.344063,0,-1,0,2.344063,450.4054,8.090352,0,0,10.55779,2.467435,2.344063,0,0,0,29.59898,0,0,0,39.00008,100,0.1635772,2.578469,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.298108,5.298108,0,-1,0,5.298108,113.8684,0.4559157,0,0,6.032871,5.576955,5.298108,0,0,0,29.59898,0,0,0,39.00008,100,0.1635772,5.827918,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.139552,4.139552,0,-1,0,4.139552,98.21373,0,8.881784E-16,0,4.065608,4.357423,4.139552,0,0,0,29.59898,0,0.2918146,-0.2918146,38.69248,99.21129,0.1635772,4.553507,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,12.07154,8.36,0,-1,0,8.36,32.98653,0,3.711536,4.91869,2.757674,8.8,8.36,0,0,0.3242384,29.30716,0,6.042326,-6.042326,32.32331,82.88011,0.1635772,13.27869,2.206139,0,32.06484
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,7.037934,23.26484,0.4824807,0,0.4824807,32.78103,84.05375,0.1635663,0,0.3859846,0,23.74732
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.387818,5.387818,0,-1,0,5.387818,0,0,8.881784E-16,0,0,5.671387,5.387818,0,0,6.555454,23.69907,0,5.671387,-5.671387,26.80286,68.72515,0.1635663,5.9266,0,0,23.69907
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.857,18.02768,0,0,0,26.80286,68.72515,0.1635663,0,0,0,18.02768
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,6.037888,6.037888,0,-1,0,6.037888,0,0,8.881784E-16,0,0,6.355671,6.037888,0,0,12.857,18.02768,0,6.355671,-6.355671,20.1034,51.54707,0.1635663,6.641676,0,0,18.02768
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91885,11.67201,0,0,0,20.1034,51.54707,0.1635663,0,0,0,11.67201
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.138981,1.138981,0,-1,0,1.138981,0,0,2.220446E-16,0,0,1.198927,1.138981,0,0,19.91885,11.67201,0,1.198927,-1.198927,18.83962,48.30661,0.1635663,1.252879,0,0,11.67201
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.272774,1.272774,0,-1,0,1.272774,0,0,0,0,0,1.339763,1.272774,0,0,21.25099,10.47308,0,1.339763,-1.339763,17.42738,44.6855,0.1635663,1.400052,0,0,10.47308
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.618664,1.618664,0,-1,0,1.618664,0,0,0,0,0,1.703857,1.618664,0,0,22.73962,9.133322,0,1.703857,-1.703857,15.63136,40.08033,0.1635663,1.78053,0,0,9.133322
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.6106301,0.6106301,0,-1,0,0.6106301,0,0,0,0,0,0.6427685,0.6106301,0,0,24.63279,7.429465,0,0.6427685,-0.6427685,14.95382,38.34306,0.1635663,0.6716931,0,0,7.429465
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34698,6.786696,0,0,0,14.95382,38.34306,0.1635663,0,0,0,6.786696
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34698,6.786696,0,0,0,14.95382,38.34306,0.1635663,0,0,0,6.786696
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.5968924,0.5968924,0,0,0,0.5968924,0,0,0,0,0,0.6283078,0.5968924,0,0,25.34698,6.786696,0,0.6283078,-0.6283078,14.29153,36.64487,0.1635663,0.6565817,0,0,6.786696
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.296074,0.296074,0,0,0,0.296074,0,0,0,0,0,0.3116568,0.296074,0,0,26.0451,6.158389,0,0.3116568,-0.3116568,13.96301,35.80252,0.1635663,0.3256814,0,0,6.158389
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.433815,5.433815,12,0,3.372,5.433815,12.08769,0,0,0,0.6568229,0,0,6.566185,6.237876,26.39138,5.846732,6.894699,0,6.894699,20.5039,52.57399,0.1636895,5.977196,0.5254583,12,6.503555
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.762296,1.762296,10.5623,0,3.008261,1.762296,62.75224,0,0,0,1.10588,0,0,8.8,8.36,19.49669,12.05196,9.46588,0,9.46588,29.48402,75.5999,0.1637688,1.938525,0.8847041,12,13.15784
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,10.03081,20.57125,2.450832,0,2.450832,31.80908,81.56159,0.1637136,0,1.960666,0,23.02209
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,0,0,0,4.113072,0,0,0,0,7.579973,22.777,4.113072,0,4.113072,35.71109,91.5667,0.163621,0,3.290458,0,26.89007
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.059128,2.059128,0,-1,0,2.059128,260.0479,0,0,0,5.354717,2.167503,2.059128,0,0,3.466901,26.47877,3.187215,0,3.187215,38.73475,99.31966,0.1635493,2.265041,4.283774,0,31.83348
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,4.580314,0,0,4.860001,0,0,0,0,0.2796866,29.34726,0.2796866,0,0.2796866,39.00008,100,0.163543,0,3.888,0,34.20726
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163543,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.664642,2.664642,0,-1,0,2.664642,85.16904,0,4.440892E-16,0,2.26945,2.804887,2.664642,0,0,0,29.59898,0,0.5354366,-0.5354366,38.43568,98.55283,0.163543,2.931107,1.81556,0,31.86843
