Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,5.681177,5.681177,0,-1,0,5.681177,53.21397,0,0,0,3.02318,5.980186,5.681177,0,0,0.5949295,29.06354,0,2.957007,-2.957007,35.31872,90.56064,0.163543,6.249295,2.418544,0,32.08672
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,10.71389,8.36,0,-1,0,8.36,11.81734,0,2.353895,3.425284,0.9879296,8.8,8.36,0,0,3.880492,26.10653,0,7.81207,-7.81207,27.08407,69.44621,0.163543,11.78528,0.7903437,0,27.09447
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.262981,4.262981,0,-1,0,4.262981,36.53932,0,8.881784E-16,0,1.557665,4.487349,4.262981,0,0,12.56057,18.29446,0,2.929684,-2.929684,23.99592,61.52787,0.163543,4.68928,1.246132,0,19.85213
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.329662,5.329662,0,-1,0,5.329662,6.996583,0,8.881784E-16,0,0.3728942,5.61017,5.329662,0,0,15.81578,15.36478,0,5.237276,-5.237276,18.47534,47.37258,0.163543,5.862628,0.2983153,0,15.73767
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.519955,1.519955,0,-1,0,1.519955,0,0,2.220446E-16,0,0,1.599953,1.519955,0,0,21.63497,10.1275,0,1.599953,-1.599953,16.78884,43.04823,0.163543,1.671951,0,0,10.1275
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.213611,1.213611,0,-1,0,1.213611,0,0,0,0,0,1.277485,1.213611,0,0,23.4127,8.527552,0,1.277485,-1.277485,15.44226,39.59545,0.163543,1.334972,0,0,8.527552
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,6.896738,6.887563,0,-1,0,6.887563,0,0,0.009174695,0.6988484,0,7.250066,6.887563,0,0,24.83212,7.250066,0,7.250066,-7.250066,7.800015,20,0.163543,7.586411,0,0,7.250066
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.09109,0,0,-1,0,0,0,0,1.09109,1.200199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,1.200199,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.7156827,0,0,-1,0,0,0,0,0.7156827,0.7872509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,0.7872509,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.397707,0,0,-1,0,0,0,0,2.397707,2.637477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,2.637477,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.988098,0,0,-1,0,0,0,0,1.988098,2.186908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,2.186908,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163543,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.06556642,0.06556642,8.865566,0,2.578988,0.06556642,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635817,0.07212307,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.832971,2.832971,11.63297,0,3.279141,2.832971,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.163727,3.116268,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.385992,6.385992,12,0,3.372,6.385992,20.11416,0,0,0,1.284489,0,0,5.614008,5.333308,16.16775,15.048,6.617796,0,6.617796,29.94019,76.76957,0.1638418,7.024591,1.027591,12,16.33249
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.923667,1.923667,7.600686,0,2.258974,1.923667,216.0867,0,0,0,4.156788,0,0,5.67702,5.393168,9.549957,21.00402,9.549957,0,9.549957,39.00008,100,0.1638046,2.116034,3.325431,12,25.1608
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,8.838487,8.36,0,-1,0,8.36,60.21177,0,0.4784868,1.362336,5.033704,8.8,8.36,0,0,0,29.59898,0,3.766296,-3.766296,35.03005,89.82047,0.1638046,9.722336,4.026963,0,34.63268
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,7.143242,7.143242,0,-1,0,7.143242,100.4097,0,0,0,7.172504,7.519202,7.143242,0,0,4.184774,25.83268,0,0.3466974,-0.3466974,34.6646,88.88342,0.1638046,7.857566,5.738004,0,33.00519
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.051032,2.051032,0,-1,0,2.051032,339.427,0.2327807,0,0,6.961754,2.158981,2.051032,0,0,4.569993,25.48598,4.569993,0,4.569993,39.00008,100,0.1637022,2.256135,5.569404,0,32.44774
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,5.938722,5.938722,0,-1,0,5.938722,132.8358,1.637464,0,0,7.888751,6.251287,5.938722,0,0,0,29.59898,0,0,0,39.00008,100,0.1637022,6.532594,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,12.52666,8.36,0,-1,0,8.36,74.55722,0,4.166659,5.419325,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.1637022,13.77932,4.986387,0,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,8.018679,8.018679,0,-1,0,8.018679,93.30315,0,1.776357E-15,0.4605461,7.481679,8.440714,8.018679,0,0,2.85224,27.03196,0,0.959035,-0.959035,35.28329,90.4698,0.1637022,8.820546,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.407103,5.407103,0,-1,0,5.407103,138.0815,0,0,0,7.466211,5.691688,5.407103,0,0,3.917835,26.07293,1.774524,0,1.774524,36.96675,94.78636,0.1636625,5.947814,5.972969,0,33.53914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,5.955359,5.955359,0,-1,0,5.955359,81.70692,0,0,0,4.865941,6.268798,5.955359,0,0,2.143311,27.67,0,1.402858,-1.402858,35.48801,90.99472,0.1636625,6.550894,3.892752,0,32.53594
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.4846978,0.4846978,0,-1,0,0.4846978,419.2758,0,0,0,2.03222,0.5102082,0.4846978,0,0,3.702042,26.26714,1.522012,0,1.522012,36.93192,94.69704,0.1636285,0.5331676,1.625776,0,28.29936
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,11.93098,8.36,0,-1,0,8.36,5.676626,0,3.570983,4.764081,0.474566,8.8,8.36,0,0,2.18003,27.63695,0,8.325434,-8.325434,28.15614,72.19509,0.1636285,13.12408,0.3796528,0,28.11152
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.594337,2.594337,0,-1,0,2.594337,0,0,4.440892E-16,0,0,2.730881,2.594337,0,0,11.43051,19.31152,0,2.730881,-2.730881,25.27754,64.81408,0.1636285,2.853771,0,0,19.31152
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.619935,2.619935,0,-1,0,2.619935,0,0,4.440892E-16,0,0,2.757827,2.619935,0,0,14.46482,16.58064,0,2.757827,-2.757827,22.37054,57.36023,0.1636285,2.881929,0,0,16.58064
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.550278,4.550278,0,-1,0,4.550278,0,0,0,0,0,4.789766,4.550278,0,0,17.52908,13.82281,0,4.789766,-4.789766,17.32168,44.41447,0.1636285,5.005306,0,0,13.82281
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.744502,1.744502,0,-1,0,1.744502,0,0,0,0,0,1.836318,1.744502,0,0,22.85104,9.033043,0,1.836318,-1.836318,15.38603,39.45128,0.1636285,1.918952,0,0,9.033043
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.8596212,0.8596212,0,-1,0,0.8596212,0,0,1.110223E-16,0,0,0.9048644,0.8596212,0,0,24.89139,7.196725,0,0.9048644,-0.9048644,14.43222,37.00562,0.1636285,0.9455833,0,0,7.196725
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.139779,3.139779,0,-1,0,3.139779,0,0,0,0,0,3.305031,3.139779,0,0,25.8968,6.291861,0,3.305031,-3.305031,10.94841,28.07279,0.1636285,3.453757,0,0,6.291861
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.756142,2.756142,0,-1,0,2.756142,0,0,4.440892E-16,0.1942674,0,2.901202,2.756142,0,0,29.56905,2.98683,0,2.901202,-2.901202,7.890275,20.23144,0.1636285,3.031756,0,0,2.98683
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.014632,0.0813468,0,-1,0,0.0813468,0,0,0.9332846,1.034748,0,0.08562821,0.0813468,0,0,32.79261,0.08562821,0,0.08562821,-0.08562821,7.800015,20,0.1636285,1.116095,0,0,0.08562821
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.277009,0,0,-1,0,0,0,0,1.277009,1.40471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636285,1.40471,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.925757,0,0,-1,0,0,0,0,2.925757,3.218333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636285,3.218333,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.243389,0.243389,9.043389,0,2.623977,0.243389,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1636737,0.2677279,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.431325,2.431325,11.23133,0,3.177525,2.431325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638026,2.674458,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.16775,15.048,10.481,0,10.481,33.60516,86.16689,0.1637909,0,1.696804,12,17.169
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,4.787432,4.787432,0,0,0,4.787432,110.0222,0,0,0,5.267237,5.039402,4.787432,0,0,5.686749,24.4809,0.2278348,0,0.2278348,33.8213,86.7211,0.1637858,5.266175,4.213789,0,29.74814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.211268,1.211268,0,-1,0,1.211268,530.4508,0,0,0,6.425181,1.275019,1.211268,0,0,5.458914,24.68596,5.150162,0,5.150162,38.70717,99.24895,0.163671,1.332395,5.140145,0,31.11114
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,11.04331,8.36,0,-1,0,8.36,115.4669,0.5442809,2.683306,3.787636,9.653032,8.8,8.36,0,0,0.3087516,29.3211,0.3087516,0,0.3087516,39.00008,100,0.1636641,12.14764,7.722426,0,38.97413
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636641,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.9920912,0.9920912,0,-1,0,0.9920912,1067.024,9.541543,0,0,10.58585,1.044307,0.9920912,0,0,0,29.59898,0,0,0,39.00008,100,0.1636641,1.0913,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.7221159,0.7221159,0,-1,0,0.7221159,1293.291,8.578939,0,0,9.339061,0.7601221,0.7221159,0,0,0,29.59898,0,0,0,39.00008,100,0.1636641,0.7943276,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,8.535321,8.36,0,-1,0,8.36,92.09856,0,0.1753216,1.028854,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1636641,9.388854,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,9.596683,8.36,0,-1,0,8.36,82.20261,0,1.236682,2.196351,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1636641,10.55635,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.605814,2.605814,0,-1,0,2.605814,173.2464,0,0,0,4.51448,2.742963,2.605814,0,0,3.364914,26.57056,1.771517,0,1.771517,37.48845,96.12404,0.1636246,2.866396,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0.3914545,0,0,1.984851,0,0,0,0,1.593396,28.16492,1.593396,0,1.593396,39.00008,100,0.1635892,0,1.587881,0,30.14977
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.321663,2.321663,0,-1,0,2.321663,16.99468,0,4.440892E-16,0,0.3945591,2.443856,2.321663,0,0,0,29.59898,0,2.049297,-2.049297,36.83993,94.46117,0.1635892,2.55383,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.176332,1.176332,0,-1,0,1.176332,0,0,0,0,0,1.238245,1.176332,0,0,2.276997,27.54968,0,1.238245,-1.238245,35.53471,91.11445,0.1635892,1.293966,0,0,27.54968
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652824,26.31144,0,0,0,35.53471,91.11445,0.1635892,0,0,0,26.31144
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.183979,1.183979,0,-1,0,1.183979,0,0,0,0,0,1.246294,1.183979,0,0,3.652824,26.31144,0,1.246294,-1.246294,34.221,87.74596,0.1635892,1.302377,0,0,26.31144
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.6394253,0.6394253,0,-1,0,0.6394253,0,0,1.110223E-16,0,0,0.6730792,0.6394253,0,0,5.037595,25.06514,0,0.6730792,-0.6730792,33.51151,85.92677,0.1635892,0.7033678,0,0,25.06514
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.330307,1.330307,0,-1,0,1.330307,0,0,2.220446E-16,0,0,1.400324,1.330307,0,0,5.785461,24.39206,0,1.400324,-1.400324,32.03544,82.14198,0.1635892,1.463338,0,0,24.39206
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.563476,2.563476,0,-1,0,2.563476,0,0,0,0,0,2.698395,2.563476,0,0,7.341376,22.99174,0,2.698395,-2.698395,29.19108,74.84877,0.1635892,2.819823,0,0,22.99174
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.496589,1.496589,0,-1,0,1.496589,0,0,2.220446E-16,0,0,1.575357,1.496589,0,0,10.33959,20.29334,0,1.575357,-1.575357,27.53051,70.5909,0.1635892,1.646248,0,0,20.29334
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.3759388,0.3759388,0,-1,0,0.3759388,0,0,0,0,0,0.395725,0.3759388,0,0,12.08999,18.71799,0,0.395725,-0.395725,27.11338,69.52134,0.1635892,0.4135327,0,0,18.71799
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.718661,1.718661,0,-1,0,1.718661,0,0,2.220446E-16,0,0,1.809117,1.718661,0,0,12.52968,18.32226,0,1.809117,-1.809117,25.2064,64.63166,0.1635892,1.890527,0,0,18.32226
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.7072704,0.7072704,0,-1,0,0.7072704,0,0,1.110223E-16,0,0,0.7444952,0.7072704,0,0,14.53981,16.51315,0,0.7444952,-0.7444952,24.42163,62.61945,0.1635892,0.7779975,0,0,16.51315
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.362653,1.362653,0,0,0,1.362653,0,0,2.220446E-16,0,0,1.434371,1.362653,0,0,15.36703,15.76865,0,1.434371,-1.434371,22.90967,58.74263,0.1635892,1.498918,0,0,15.76865
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.5090115,0.5090115,0,0,0,0.5090115,0,0,1.110223E-16,0,0,0.5358016,0.5090115,0,0,16.96078,14.33428,0,0.5358016,-0.5358016,22.34489,57.29447,0.1635892,0.5599127,0,0,14.33428
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,7.042291,7.042291,0,0,0,7.042291,22.00918,0,8.881784E-16,0,1.54995,7.412938,7.042291,0,0,17.55611,13.79848,0,5.862988,-5.862988,16.16476,41.44801,0.1635892,7.74652,1.23996,0,15.34843
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.875275,2.875275,0,0,0,2.875275,53.41092,0,4.440892E-16,0,1.535711,3.026605,2.875275,0,0,24.07054,7.93549,0,1.490895,-1.490895,14.59321,37.41843,0.1635892,3.162803,1.228569,0,9.471201
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,6.748078,6.748078,0,-1,0,6.748078,23.20803,0,0,1.002962,1.566096,7.10324,6.748078,0,0,25.72709,6.444595,0,5.537144,-5.537144,8.756554,22.45266,0.1635892,7.422885,1.252877,0,8.010692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,5.608595,5.608595,0,-1,0,5.608595,106.8743,0,0,4.168488,5.994148,5.903785,5.608595,0,0,31.87947,0.9074516,0.09036311,0,0.09036311,8.842279,22.67247,0.1635872,6.169455,4.795318,0,6.901599
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,5.240134,5.240134,0,-1,0,5.240134,119.931,0,0,3.630745,6.284543,5.515931,5.240134,0,0,31.78911,0.9887784,0.7686127,0,0.7686127,9.571449,24.54213,0.1635701,5.764147,5.027635,0,7.273322
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.50362,3.50362,0,-1,0,3.50362,198.8079,0,0,0.9340389,6.965474,3.688021,3.50362,0,0,31.0205,1.68053,3.277453,0,3.277453,12.68071,32.51459,0.1634972,3.853982,5.572379,0,8.646004
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.790882,2.790882,0,-1,0,2.790882,340.6641,0,0,0,9.507533,2.937771,2.790882,0,0,27.74305,4.630237,6.569762,0,6.569762,18.91334,48.49564,0.1633513,3.06997,7.606027,0,14.13777
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.650442,1.650442,0,-1,0,1.650442,195.1719,0,0,0,3.221199,1.737307,1.650442,0,0,21.17328,10.54302,1.483891,0,1.483891,20.32108,52.10523,0.1633184,1.815486,2.576959,0,13.76422
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,17.20998,8.36,0,-1,0,8.36,15.7176,0,8.849981,10.57098,1.313992,8.8,8.36,0,0,19.68939,11.87853,0,7.486009,-7.486009,12.43013,31.87208,0.1633184,18.93098,1.051193,0,13.19252
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,14.75724,5.887729,0,-1,0,5.887729,30.65855,0,8.869507,11.7171,1.805092,6.197609,5.887729,0,0,28.00718,4.392517,0,4.392517,-4.392517,7.800015,20,0.1633184,16.23296,1.444074,0,6.197609
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.747552,1.849855,0,-1,0,1.849855,105.2632,0,0.8976969,2.652336,1.947216,1.947216,1.849855,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,3.022307,1.557773,0,1.947216
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,5.660036,0.4276422,0,-1,0,0.4276422,105.2632,0,5.232393,6.140511,0.4501497,0.4501497,0.4276422,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,6.226039,0.3601198,0,0.4501497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,8.110683,0,0,-1,0,0,0,0,8.110683,8.921752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,8.921752,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,15.10935,0,0,-1,0,0,0,0,15.10935,16.62029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,16.62029,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.164407,0,0,-1,0,0,0,0,1.164407,1.280848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,1.280848,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.648753,0,0,-1,0,0,0,0,1.648753,1.813629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,1.813629,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.124599,0,0,-1,0,0,0,0,3.124599,3.437059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,3.437059,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.8461938,0,0,-1,0,0,0,0,0.8461938,0.9308132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,0.9308132,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.577617,0,0,-1,0,0,0,0,2.577617,2.835379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,2.835379,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.10816,0,0,-1,0,0,0,0,1.10816,1.218976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,1.218976,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633184,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,11.85248,11.85248,12,0,3.372,11.85248,9.894033,0,0,0.8149165,1.172688,0,0,0.1475206,0.1401446,32.88775,0,1.312833,0,1.312833,9.045478,23.19349,0.1633374,13.03773,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.241807,3.241807,11.46325,0,3.236201,3.241807,68.79222,0,0,0,2.230111,0,0,8.221438,7.810367,31.57492,1.18155,10.04048,0,10.04048,18.57071,47.61712,0.1634376,3.565988,1.784089,12,3.41166
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,7.521061,7.521061,0,-1,0,7.521061,48.37366,0,0,0,3.638212,7.916906,7.521061,0,0,21.53444,10.21798,0,4.278694,-4.278694,14.06057,36.05268,0.1634376,8.273167,2.91057,0,13.85619
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.283839,3.283839,0,-1,0,3.283839,191.5258,0,0,0,6.289399,3.456673,3.283839,0,0,26.28855,5.939286,2.832726,0,2.832726,16.74793,42.94333,0.1633749,3.612223,5.031519,0,12.22868
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,10.0605,8.36,0,-1,0,8.36,68.69422,0,1.700505,2.706555,5.742837,8.8,8.36,0,0,23.45582,8.48874,0,3.057163,-3.057163,13.5254,34.68044,0.1633749,11.06656,4.59427,0,14.23158
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.728502,4.728502,0,-1,0,4.728502,122.5965,0,0,0,5.796976,4.977371,4.728502,0,0,26.85267,5.431577,0.8196056,0,0.8196056,14.30295,36.67415,0.1633567,5.201352,4.637581,0,11.22855
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,5.168839,5.168839,0,-1,0,5.168839,136.4715,0,0,0,7.053995,5.440883,5.168839,0,0,26.03306,6.169222,1.613111,0,1.613111,15.83328,40.59807,0.163321,5.685723,5.643196,0,13.22322
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,10.85951,8.36,0,-1,0,8.36,95.31842,0,2.499511,3.585461,7.96862,8.8,8.36,0,0,24.41995,7.621022,0,0.8313798,-0.8313798,14.95693,38.35102,0.163321,11.94546,6.374896,0,15.58964
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,4.607329,4.607329,0,-1,0,4.607329,122.4453,0,0,0,5.641459,4.849821,4.607329,0,0,25.34371,6.789642,0.7916381,0,0.7916381,15.70794,40.27669,0.1633035,5.068062,4.513167,0,12.4311
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,24.55207,7.502117,2.693249,0,2.693249,18.26298,46.82806,0.1632439,0,2.1546,0,10.19537
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,5.149312,5.149312,0,-1,0,5.149312,28.97834,0,8.881784E-16,0,1.492185,5.420329,5.149312,0,0,21.85882,9.926042,0,3.928143,-3.928143,14.12236,36.21109,0.1632439,5.664243,1.193748,0,11.41823
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.486099,4.486099,0,-1,0,4.486099,8.176476,0,8.881784E-16,0,0.3668048,4.722209,4.486099,0,0,26.22342,5.997898,0,4.355404,-4.355404,9.531356,24.43933,0.1632439,4.934709,0.2934438,0,6.364703
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,7.977031,1.560369,0,-1,0,1.560369,0,0,6.416662,7.214365,0,1.642494,1.560369,0,0,31.06276,1.642494,0,1.642494,-1.642494,7.800015,20,0.1632439,8.774734,0,0,1.642494
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,7.648085,0,0,-1,0,0,0,0,7.648085,8.412893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,8.412893,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,7.237886,0,0,-1,0,0,0,0,7.237886,7.961675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,7.961675,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3517425,0,0,-1,0,0,0,0,0.3517425,0.3869167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,0.3869167,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3170649,0,0,-1,0,0,0,0,0.3170649,0.3487714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,0.3487714,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.504806,0,0,-1,0,0,0,0,1.504806,1.655286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,1.655286,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6318997,0,0,-1,0,0,0,0,0.6318997,0.6950897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,0.6950897,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.8315592,0,0,-1,0,0,0,0,0.8315592,0.9147152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,0.9147152,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.249432,0,0,-1,0,0,0,0,1.249432,1.374375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,1.374375,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.8105245,0,0,-1,0,0,0,0,0.8105245,0.891577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632439,0.891577,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3623561,0.3623561,9.162356,0,2.654076,0.3623561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1632936,0.3985917,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1633295,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,4.645972,4.645972,12,0,3.372,4.645972,33.56439,0,0,0,1.559392,0,0,7.354028,6.986327,16.16775,15.048,8.545719,0,8.545719,31.76918,81.45927,0.1634763,5.110569,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.180044,4.180044,0,0,0,4.180044,90.75072,0,0,0,3.79342,4.400046,4.180044,0,0,7.622035,22.73915,0,0.6066262,-0.6066262,31.12974,79.81969,0.1634763,4.598049,3.034736,0,26.53257
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,8.296063,22.13252,6.95653,0,6.95653,37.72928,96.74156,0.163323,0,5.565224,0,29.08905
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,7.447698,7.447698,0,-1,0,7.447698,136.9476,1.020224,0,0,10.19944,7.839682,7.447698,0,0,1.339534,28.3934,1.339534,0,1.339534,39.00008,100,0.1632935,8.192468,8.159553,0,38.59284
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.4858711,0.4858711,0,-1,0,0.4858711,2458.653,11.43444,0,0,11.94588,0.5114433,0.4858711,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,0.5344582,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,5.951014,5.951014,0,-1,0,5.951014,205.3726,5.957526,0,0,12.22175,6.264225,5.951014,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,6.546115,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.644009,2.644009,0,-1,0,2.644009,482.7516,9.980827,0,0,12.76399,2.783167,2.644009,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,2.908409,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,8.035603,8.035603,0,-1,0,8.035603,142.6925,3.007671,0,0.4791633,11.4662,8.458529,8.035603,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,8.839163,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,8.923978,8.36,0,-1,0,8.36,114.263,0.7523872,0.5639781,1.456376,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,9.816376,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6375036,0.6375036,0,-1,0,0.6375036,980.2142,5.577844,0,0,6.2489,0.6710564,0.6375036,0,0,0,29.59898,0,0,0,39.00008,100,0.1632935,0.7012539,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,9.945452,8.36,0,-1,0,8.36,26.64849,0,1.585451,2.579997,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1632935,10.94,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,13.60717,8.36,0,-1,0,8.36,4.267134,0,5.247169,6.607886,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1632935,14.96789,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,9.577777,8.36,0,-1,0,8.36,0,0,1.217777,2.175555,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1632935,10.53555,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.610106,3.610106,0,-1,0,3.610106,0,0,4.440892E-16,0,0,3.800112,3.610106,0,0,26.46161,5.783525,0,3.800112,-3.800112,9.890717,25.36076,0.1632935,3.971117,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68396,1.983413,0,0,0,9.890717,25.36076,0.1632935,0,0,0,1.983413
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.5602524,0.5602524,0,-1,0,0.5602524,0,0,0,0,0,0.5897393,0.5602524,0,0,30.68396,1.983413,0,0.5897393,-0.5897393,9.269076,23.76682,0.1632935,0.6162776,0,0,1.983413
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.4875858,0.4875858,0,-1,0,0.4875858,0,0,1.110223E-16,0,0,0.5132482,0.4875858,0,0,31.33923,1.393674,0,0.5132482,-0.5132482,8.728065,22.37961,0.1632935,0.5363443,0,0,1.393674
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.545588,0.836404,0,-1,0,0.836404,0,0,0.7091842,0.8637431,0,0.8804253,0.836404,0,0,31.9095,0.8804253,0,0.8804253,-0.8804253,7.800015,20,0.1632935,1.700147,0,0,0.8804253
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.328998,0,0,-1,0,0,0,0,1.328998,1.461898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632935,1.461898,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.8085499,0,0,-1,0,0,0,0,0.8085499,0.8894048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632935,0.8894048,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632935,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.057405,0,0,-1,0,0,0,0,3.057405,3.363145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632935,3.363145,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.8768939,0.8768939,9.676894,0,2.784254,0.8768939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1633624,0.9645832,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.519407,1.519407,10.31941,0,2.94681,1.519407,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1634555,1.671347,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.535905,4.535905,12,0,3.372,4.535905,25.40101,0,0,0,1.152166,0,0,7.464095,7.09089,16.16775,15.048,8.243056,0,8.243056,31.48205,80.72305,0.1635977,4.989495,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.7884151,0.7884151,0,0,0,0.7884151,219.5876,0,0,0,1.731261,0.8299107,0.7884151,0,0,7.924697,22.46675,0.9013509,0,0.9013509,32.33715,82.9156,0.1635779,0.8672567,1.385009,0,24.19801
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,7.023347,23.27797,3.805436,0,3.805436,35.9473,92.17238,0.1634943,0,3.044349,0,27.0834
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,7.77256,7.77256,0,-1,0,7.77256,38.41843,0,0,0.189816,2.986095,8.181643,7.77256,0,0,3.217911,26.70286,0,5.195547,-5.195547,30.47071,78.12988,0.1634943,8.549816,2.388876,0,29.68895
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,3.836983,3.836983,0,-1,0,3.836983,127.562,0,0,0,4.894531,4.03893,3.836983,0,0,8.990741,21.50731,0.8556016,0,0.8556016,31.28241,80.21114,0.1634756,4.220682,3.915625,0,26.40184
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,5.900845,5.900845,0,-1,0,5.900845,79.66973,0,0,0,4.701187,6.211415,5.900845,0,0,8.135139,22.27735,0,1.510228,-1.510228,29.69049,76.1293,0.1634756,6.490929,3.76095,0,26.97854
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.9139373,0.9139373,0,-1,0,0.9139373,167.5364,0,0,0,1.531177,0.9620392,0.9139373,0,0,9.81317,20.76712,0.569138,0,0.569138,30.23042,77.51374,0.1634631,1.005331,1.224942,0,22.2983
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,7.158082,7.158082,0,-1,0,7.158082,8.08172,0,8.881784E-16,0,0.5784962,7.534823,7.158082,0,0,9.244033,21.27935,0,6.956327,-6.956327,22.89781,58.71221,0.1634631,7.87389,0.4627969,0,21.85785
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.736179,2.736179,0,-1,0,2.736179,71.25109,0,4.440892E-16,0,1.949558,2.880189,2.736179,0,0,16.97328,14.32302,0,0.9306312,-0.9306312,21.91684,56.1969,0.1634631,3.009797,1.559646,0,16.27258
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,18.00732,13.39239,2.798712,0,2.798712,24.57193,63.00481,0.1634017,0,2.23897,0,16.1911
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,8.896526,8.36,0,-1,0,8.36,24.89373,0,0.5365267,1.426179,2.081116,8.8,8.36,0,0,15.20861,15.91123,0,6.718884,-6.718884,17.4896,44.84504,0.1634017,9.78618,1.664893,0,17.99235
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,5.177505,5.177505,0,-1,0,5.177505,8.359469,0,0,0,0.4328119,5.450005,5.177505,0,0,22.67403,9.192348,0,5.017193,-5.017193,12.20102,31.28459,0.1634017,5.695255,0.3462495,0,9.625159
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,9.973503,3.966397,0,-1,0,3.966397,0,0,6.007106,7.004456,0,4.175155,3.966397,0,0,28.24869,4.175155,0,4.175155,-4.175155,7.800015,20,0.1634017,10.97085,0,0,4.175155
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.36821,0,0,-1,0,0,0,0,2.36821,2.605031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,2.605031,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.568006,0,0,-1,0,0,0,0,3.568006,3.924807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,3.924807,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.684053,0,0,-1,0,0,0,0,1.684053,1.852458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,1.852458,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.399431,0,0,-1,0,0,0,0,2.399431,2.639374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,2.639374,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.525697,0,0,-1,0,0,0,0,1.525697,1.678266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,1.678266,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.724497,0,0,-1,0,0,0,0,2.724497,2.996947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,2.996947,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.587179,0,0,-1,0,0,0,0,1.587179,1.745897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,1.745897,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.428476,0,0,-1,0,0,0,0,2.428476,2.671324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634017,2.671324,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.504659,0.504659,9.304659,0,2.690079,0.504659,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1634561,0.5551249,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.70163,2.70163,11.50163,0,3.245912,2.70163,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1635932,2.971793,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.717364,1.717364,10.51736,0,2.996893,1.717364,125.378,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1636458,1.889101,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,6.91031,6.91031,0,0,0,6.91031,69.24992,0,0,0,4.785385,7.274011,6.91031,0,0,5.654556,24.50988,0,2.488626,-2.488626,31.01245,79.51895,0.1636458,7.601341,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3520517,0.3520517,0,-1,0,0.3520517,2205.787,0,0,0,7.765511,0.3705807,0.3520517,0,0,8.419697,22.02125,7.39493,0,7.39493,38.0279,97.50724,0.1634841,0.3872569,6.212409,0,29.78676
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,8.977777,0,0,10.00254,0,0,0,0,1.024767,28.67669,1.024767,0,1.024767,39.00008,100,0.1634617,0,8.002035,0,38.67923
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.50243,3.50243,0,-1,0,3.50243,277.0327,6.016108,0,0,9.702876,3.686769,3.50243,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,3.852673,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,11.17527,8.36,0,-1,0,8.36,142.6481,3.12538,2.815268,3.932795,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,12.2928,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.052697,3.052697,0,-1,0,3.052697,135.3931,0.9197773,0,0,4.133143,3.213366,3.052697,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,3.357967,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.295987,1.295987,0,-1,0,1.295987,107.2894,0.02625941,0,0,1.390456,1.364196,1.295987,0,0,0,29.59898,0,0,0,39.00008,100,0.1634617,1.425585,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,15.39295,8.36,0,-1,0,8.36,4.931616,0,7.032954,8.572249,0.4122831,8.8,8.36,0,0,0,29.59898,0,8.387717,-8.387717,30.15865,77.32971,0.1634617,16.93225,0.3298265,0,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,9.344829,8.36,0,-1,0,8.36,0,0,0.9848288,1.919312,0,8.8,8.36,0,0,9.319685,21.21126,0,8.8,-8.8,20.88263,53.54511,0.1634617,10.27931,0,0,21.21126
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,9.448086,8.36,0,-1,0,8.36,0,0,1.088086,2.032894,0,8.8,8.36,0,0,19.09746,12.41126,0,8.8,-8.8,11.60662,29.7605,0.1634617,10.39289,0,0,12.41126
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,8.314762,3.430698,0,-1,0,3.430698,0,0,4.884064,5.71554,0,3.611261,3.430698,0,0,28.87524,3.611261,0,3.611261,-3.611261,7.800015,20,0.1634617,9.146238,0,0,3.611261
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.243567,0,0,-1,0,0,0,0,1.243567,1.367923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,1.367923,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.223065,0,0,-1,0,0,0,0,1.223065,1.345372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,1.345372,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.641598,0,0,-1,0,0,0,0,2.641598,2.905757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,2.905757,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.736756,0,0,-1,0,0,0,0,1.736756,1.910432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,1.910432,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.089152,0,0,-1,0,0,0,0,2.089152,2.298067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1634617,2.298067,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.6915901,0.6915901,9.49159,0,2.737372,0.6915901,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635229,0.760749,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.274773,3.274773,12,0,3.372,3.274773,0,0,0,0,0,0,0,8.725227,8.288966,24.52775,7.524,8.288966,0,8.288966,23.59461,60.49888,0.1636691,3.60225,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.8285983,0.8285983,9.628598,0,2.772035,0.8285983,43.00592,0,0,0,0.3563463,0,0,8.8,8.36,16.23879,14.98407,8.716347,0,8.716347,31.86366,81.70154,0.1637273,0.9114582,0.285077,12,15.34042
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.510221,1.510221,0,0,0,1.510221,41.85586,0,2.220446E-16,0,0.6321157,1.589706,1.510221,0,0,7.522441,22.82878,0,0.95759,-0.95759,30.85427,79.11337,0.1637273,1.661243,0.5056926,0,23.4609
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.9247,2.9247,0,-1,0,2.9247,49.19785,0,0,0,1.43889,3.078632,2.9247,0,0,8.586431,21.87119,0,1.639742,-1.639742,29.12584,74.68148,0.1637273,3.21717,1.151112,0,23.31008
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.438925,4.438925,0,-1,0,4.438925,25.4273,0,0,0,1.128699,4.672553,4.438925,0,0,10.40837,20.23145,0,3.543854,-3.543854,25.39029,65.10316,0.1637273,4.882817,0.9029591,0,21.36015
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,14.34598,16.6876,0.7194163,0,0.7194163,26.07278,66.85316,0.1637116,0,0.575533,0,17.40701
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,13.62656,17.33507,1.598043,0,1.598043,27.58882,70.74043,0.1636768,0,1.278434,0,18.93311
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.953077,2.953077,0,-1,0,2.953077,148.676,0,0,0,4.390516,3.108502,2.953077,0,0,12.02852,18.77331,1.282014,0,1.282014,28.80504,73.85894,0.1636489,3.248385,3.512413,0,23.16382
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.43977,3.43977,0,-1,0,3.43977,90.2286,0,4.440892E-16,0,3.103656,3.62081,3.43977,0,0,10.74651,19.92712,0,0.517154,-0.517154,28.25992,72.46118,0.1636489,3.783747,2.482925,0,23.03078
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,13.09309,8.36,0,-1,0,8.36,20.4948,0,4.733093,6.042403,1.713365,8.8,8.36,0,0,11.32112,19.40997,0,7.086635,-7.086635,20.78995,53.30745,0.1636489,14.4024,1.370692,0,21.12333
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.312792,5.312792,0,-1,0,5.312792,25.15576,0,8.881784E-16,0,1.336473,5.592412,5.312792,0,0,19.19516,12.32333,0,4.255939,-4.255939,16.30379,41.80452,0.1636489,5.844071,1.069178,0,13.6598
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.147121,3.147121,0,-1,0,3.147121,47.44183,0,0,0,1.493052,3.312759,3.147121,0,0,23.92398,8.067392,0,1.819707,-1.819707,14.38565,36.88622,0.1636489,3.461833,1.194441,0,9.560444
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,11.39308,6.326501,0,-1,0,6.326501,6.508972,0,5.066578,6.518847,0.4117902,6.659475,6.326501,0,0,25.94588,6.247684,0,6.247684,-6.247684,7.800015,20,0.1636489,12.53239,0.3294322,0,6.659475
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.424394,0,0,-1,0,0,0,0,2.424394,2.666833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,2.666833,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.37005,0,0,-1,0,0,0,0,4.37005,4.807056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,4.807056,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,7.123116,0,0,-1,0,0,0,0,7.123116,7.835428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,7.835428,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.251677,0,0,-1,0,0,0,0,1.251677,1.376844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,1.376844,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.552024,0,0,-1,0,0,0,0,3.552024,3.907227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,3.907227,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.4615512,0,0,-1,0,0,0,0,0.4615512,0.5077063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,0.5077063,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.257783,0,0,-1,0,0,0,0,2.257783,2.483562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,2.483562,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.166592,0,0,-1,0,0,0,0,1.166592,1.283251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,1.283251,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.7788311,0,0,-1,0,0,0,0,0.7788311,0.8567142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636489,0.8567142,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.6238652,0.6238652,9.423865,0,2.720238,0.6238652,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163707,0.6862518,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1637418,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.139848,4.139848,12,0,3.372,4.139848,2.340972,0,0,0,0.09691269,0,0,7.860152,7.467145,16.16775,15.048,7.564057,0,7.564057,30.83789,79.07137,0.163874,4.553833,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,6.681303,6.681303,12,0,3.372,6.681303,14.48698,0,0,0,0.9679192,0,0,5.318697,5.052762,8.603696,21.85565,6.020681,0,6.020681,36.54961,93.71677,0.1639757,7.349433,0.7743353,12,22.82357
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,6.595248,6.595248,0,-1,0,6.595248,13.48449,0,0,0,0.8893355,6.942366,6.595248,0,0,2.583015,27.27427,0,6.05303,-6.05303,30.16916,77.35667,0.1639757,7.254772,0.7114684,0,28.1636
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,3.860202,3.860202,0,-1,0,3.860202,71.61562,0,0,0,2.764508,4.063371,3.860202,0,0,9.308604,21.22124,0,1.298863,-1.298863,28.80004,73.84611,0.1639757,4.246222,2.211606,0,23.98574
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,8.183663,8.183663,0,-1,0,8.183663,28.29472,0,0,0.64203,2.315545,8.614383,8.183663,0,0,10.75179,19.92237,0,6.298838,-6.298838,22.16048,56.82163,0.1639757,9.00203,1.852436,0,22.23792
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,17.75049,13.62353,0.6921983,0,0.6921983,22.81716,58.50541,0.1639607,0,0.5537586,0,14.31573
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.741552,1.741552,0,-1,0,1.741552,122.7723,0,0,0,2.138143,1.833212,1.741552,0,0,17.0583,14.24651,0.3049305,0,0.3049305,23.10644,59.24716,0.163954,1.915707,1.710514,0,16.38465
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.039519,3.039519,0,-1,0,3.039519,83.10091,0,0,0,2.525868,3.199493,3.039519,0,0,16.75337,14.52095,0,0.6736258,-0.6736258,22.39638,57.42649,0.163954,3.343471,2.020694,0,17.04682
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,5.531562,5.531562,0,-1,0,5.531562,23.00427,0,8.881784E-16,0,1.272495,5.822697,5.531562,0,0,17.50184,13.84732,0,4.550202,-4.550202,17.60004,45.12822,0.163954,6.084719,1.017996,0,15.11982
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.208069,4.208069,0,-1,0,4.208069,51.36161,0,0,0,2.161332,4.429547,4.208069,0,0,22.55762,9.297121,0,2.268214,-2.268214,15.20913,38.9977,0.163954,4.628876,1.729066,0,11.45845
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.757514,4.757514,0,-1,0,4.757514,33.36943,0,8.881784E-16,0,1.587555,5.007909,4.757514,0,0,25.07786,7.028907,0,3.420353,-3.420353,11.60376,29.75318,0.163954,5.233265,1.270044,0,8.616462
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,28.87825,3.608553,0.4063305,0,0.4063305,11.98924,30.74159,0.1639452,0,0.3250644,0,4.014884
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.041152,2.041152,0,-1,0,2.041152,0,0,4.440892E-16,0,0,2.148581,2.041152,0,0,28.47192,3.974251,0,2.148581,-2.148581,9.724441,24.93441,0.1639452,2.245267,0,0,3.974251
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,5.61868,1.734386,0,-1,0,1.734386,0,0,3.884293,4.446161,0,1.82567,1.734386,0,0,30.85923,1.82567,0,1.82567,-1.82567,7.800015,20,0.1639452,6.180547,0,0,1.82567
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,9.412341,0,0,-1,0,0,0,0,9.412341,10.35358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,10.35358,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.61594,0,0,-1,0,0,0,0,2.61594,2.877534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,2.877534,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.453761,0,0,-1,0,0,0,0,1.453761,1.599137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,1.599137,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.5994451,0,0,-1,0,0,0,0,0.5994451,0.6593896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,0.6593896,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.4808897,0,0,-1,0,0,0,0,0.4808897,0.5289787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,0.5289787,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.849381,0,0,-1,0,0,0,0,1.849381,2.03432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,2.03432,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.9331205,0,0,-1,0,0,0,0,0.9331205,1.026433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639452,1.026433,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.09748192,0.09748192,8.897482,0,2.587063,0.09748192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1639832,0.1072301,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.45525,1.45525,10.25525,0,2.930578,1.45525,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1640716,1.600775,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1640595,0,1.708669,12,17.18384
