Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1639849,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.552699,1.552699,0,-1,0,1.552699,378.3318,2.012626,0,0,5.874352,1.63442,1.552699,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1639367,1.707969,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.390311,5.390311,0,-1,0,5.390311,148.4712,2.329049,0,0,8.00306,5.674012,5.390311,0,0,0,29.59898,0,0,0,39.00008,100,0.1639367,5.929342,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,9.973023,8.36,0,-1,0,8.36,102.3943,0,1.613023,2.610325,8.560162,8.8,8.36,0,0,0,29.59898,0,0.239838,-0.239838,38.74726,99.35177,0.1639367,10.97033,6.84813,0,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,9.511628,0,0,9.778115,0,0,0,0,0.2664867,29.35914,0.2664867,0,0.2664867,39.00008,100,0.163931,0,7.822492,0,39.13726
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163931,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.7225478,0.7225478,0,-1,0,0.7225478,1560.794,10.51691,0,0,11.27748,0.7605766,0.7225478,0,0,0,29.59898,0,0,0,39.00008,100,0.163931,0.7948025,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.380575,3.380575,0,-1,0,3.380575,268.0024,5.501521,0,0,9.06002,3.5585,3.380575,0,0,0,29.59898,0,0,0,39.00008,100,0.163931,3.718632,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,8.059004,8.059004,0,-1,0,8.059004,80.03352,0,0,0.5049043,6.449904,8.483162,8.059004,0,0,0,29.59898,0,2.033257,-2.033257,36.85683,94.50452,0.163931,8.864904,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.8117663,0.8117663,0,-1,0,0.8117663,334.7945,0,0,0,2.717749,0.8544908,0.8117663,0,0,2.259175,27.56572,1.863258,0,1.863258,38.62448,99.03693,0.1638907,0.8929428,2.174199,0,30.28347
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,11.08926,8.36,0,-1,0,8.36,4.771338,0,2.729265,3.838191,0.3988838,8.8,8.36,0,0,0.3959173,29.24265,0,8.401116,-8.401116,29.76892,76.33042,0.1638907,12.19819,0.3191071,0,29.64154
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.9275275,0.9275275,0,-1,0,0.9275275,0,0,1.110223E-16,0,0,0.9763447,0.9275275,0,0,9.730491,20.84154,0,0.9763447,-0.9763447,28.73977,73.69156,0.1638907,1.02028,0,0,20.84154
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.567116,1.567116,0,-1,0,1.567116,0,0,2.220446E-16,0,0,1.649596,1.567116,0,0,10.81532,19.86519,0,1.649596,-1.649596,27.00094,69.23304,0.1638907,1.723828,0,0,19.86519
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.329484,1.329484,0,-1,0,1.329484,0,0,2.220446E-16,0,0,1.399457,1.329484,0,0,12.6482,18.2156,0,1.399457,-1.399457,25.52578,65.45059,0.1638907,1.462433,0,0,18.2156
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.352007,2.352007,0,-1,0,2.352007,0,0,4.440892E-16,0,0,2.475797,2.352007,0,0,14.20316,16.81614,0,2.475797,-2.475797,22.91606,58.75902,0.1638907,2.587208,0,0,16.81614
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.237983,1.237983,0,-1,0,1.237983,0,0,2.220446E-16,0,0,1.30314,1.237983,0,0,16.95404,14.34034,0,1.30314,-1.30314,21.54243,55.2369,0.1638907,1.361781,0,0,14.34034
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.8778863,0.8778863,0,-1,0,0.8778863,0,0,1.110223E-16,0,0,0.9240908,0.8778863,0,0,18.40197,13.0372,0,0.9240908,-0.9240908,20.56836,52.73927,0.1638907,0.9656749,0,0,13.0372
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.7337407,0.7337407,0,-1,0,0.7337407,0,0,1.110223E-16,0,0,0.7723587,0.7337407,0,0,19.42874,12.11311,0,0.7723587,-0.7723587,19.75422,50.65174,0.1638907,0.8071148,0,0,12.11311
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.139885,1.139885,0,-1,0,1.139885,0,0,0,0,0,1.199879,1.139885,0,0,20.28692,11.34075,0,1.199879,-1.199879,18.48944,47.40871,0.1638907,1.253873,0,0,11.34075
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.89673,2.89673,0,-1,0,2.89673,0,0,4.440892E-16,0,0,3.04919,2.89673,0,0,21.62012,10.14087,0,3.04919,-3.04919,15.27531,39.16738,0.1638907,3.186403,0,0,10.14087
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.96712,1.96712,0,-1,0,1.96712,0,0,2.220446E-16,0,0,2.070653,1.96712,0,0,25.0081,7.091684,0,2.070653,-2.070653,13.09265,33.57082,0.1638907,2.163832,0,0,7.091684
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02769149,0.02769149,0,0,0,0.02769149,0,0,3.469447E-18,0,0,0.02914894,0.02769149,0,0,27.30883,5.021031,0,0.02914894,-0.02914894,13.06192,33.49204,0.1638907,0.03046064,0,0,5.021031
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.688859,1.688859,0,0,0,1.688859,0,0,0,0,0,1.777747,1.688859,0,0,27.34122,4.991882,0,1.777747,-1.777747,11.18801,28.68715,0.1638907,1.857745,0,0,4.991882
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.653121,3.653121,11.49057,0,3.243115,3.653121,51.63528,0,0,0,1.886299,0,0,7.837454,7.445581,29.31649,3.214136,9.331881,0,9.331881,20.04101,51.3871,0.1640037,4.018433,1.509039,12,5.100435
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,19.98461,11.61283,11.71734,0,11.71734,31.15705,79.88972,0.1639653,0,2.685869,12,14.97016
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.00246,2.00246,0,-1,0,2.00246,191.6706,0,0,0,3.838127,2.107853,2.00246,0,0,8.267275,22.15843,1.730274,0,1.730274,32.79853,84.09864,0.163928,2.202706,3.070502,0,25.99656
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1076273,0.1076273,0,-1,0,0.1076273,5261.547,0,0,0,5.662859,0.1132919,0.1076273,0,0,6.537001,23.71568,5.549567,0,5.549567,38.06332,97.59805,0.1638085,0.11839,4.530287,0,29.37854
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.901323,1.901323,0,-1,0,1.901323,390.2294,4.430696,0,0,7.419523,2.001393,1.901323,0,0,0.987434,28.71029,0.987434,0,0.987434,39.00008,100,0.1637872,2.091456,5.935618,0,36.12981
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637872,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,7.614488,7.614488,0,-1,0,7.614488,54.9697,0,8.881784E-16,0.01593703,4.185661,8.015251,7.614488,0,0,0,29.59898,0,3.82959,-3.82959,34.96334,89.6494,0.1637872,8.375937,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,12.44444,8.36,0,-1,0,8.36,91.28408,0,4.084442,5.328886,7.631349,8.8,8.36,0,0,4.2551,25.76939,0,1.168651,-1.168651,33.73147,86.49078,0.1637872,13.68889,6.105079,0,33.40074
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,5.538323,5.538323,0,-1,0,5.538323,94.36083,0,0,0,5.226008,5.829814,5.538323,0,0,5.553601,24.60074,0,0.603806,-0.603806,33.095,84.85881,0.1637872,6.092156,4.180807,0,29.82675
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,6.224496,23.99693,3.179926,0,3.179926,36.11174,92.59403,0.1637188,0,2.543941,0,27.17686
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,3.04457,26.85887,1.622888,0,1.622888,37.65135,96.54173,0.163684,0,1.29831,0,28.48175
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,6.530144,6.530144,0,-1,0,6.530144,5.831869,0,8.881784E-16,0,0.3808295,6.873836,6.530144,0,0,1.421682,28.31946,0,6.493007,-6.493007,30.80712,78.99246,0.163684,7.183159,0.3046636,0,28.70029
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,7.392008,7.392008,0,-1,0,7.392008,0,0,8.881784E-16,0,0,7.781061,7.392008,0,0,8.636134,21.82646,0,7.781061,-7.781061,22.60516,57.96184,0.163684,8.131208,0,0,21.82646
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.384477,3.384477,0,-1,0,3.384477,0,0,4.440892E-16,0,0,3.562608,3.384477,0,0,17.28176,14.0454,0,3.562608,-3.562608,18.84985,48.33284,0.163684,3.722925,0,0,14.0454
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,9.977871,8.36,0,-1,0,8.36,0,0,1.617871,2.615658,0,8.8,8.36,0,0,21.24021,10.48279,0,8.8,-8.8,9.573832,24.54824,0.163684,10.97566,0,0,10.48279
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.254076,1.59865,0,-1,0,1.59865,0,0,0.6554261,0.8808337,0,1.682789,1.59865,0,0,31.01799,1.682789,0,1.682789,-1.682789,7.800015,20,0.163684,2.479484,0,0,1.682789
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.613575,0,0,-1,0,0,0,0,2.613575,2.874933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,2.874933,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.5139487,0,0,-1,0,0,0,0,0.5139487,0.5653436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,0.5653436,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4009196,0,0,-1,0,0,0,0,0.4009196,0.4410116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,0.4410116,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.860215,0,0,-1,0,0,0,0,1.860215,2.046237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,2.046237,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.069074,0,0,-1,0,0,0,0,2.069074,2.275982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163684,2.275982,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.75821,1.75821,10.55821,0,3.007227,1.75821,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637831,1.934031,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.8795659,0.8795659,9.679566,0,2.78493,0.8795659,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638498,0.9675225,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,11.43731,11.43731,12,0,3.372,11.43731,12.46275,0,0,0,1.425404,0,0,0.5626859,0.5345516,16.16775,15.048,1.959956,0,1.959956,25.52138,65.4393,0.1638783,12.58105,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.38013,2.38013,11.18013,0,3.164573,2.38013,164.0399,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,14.2078,16.81196,12.26436,0,12.26436,37.15637,95.27256,0.1639162,2.618143,3.12349,12,20.71632
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.130127,1.130127,0,-1,0,1.130127,406.6566,1.462693,0,0,4.595735,1.189607,1.130127,0,0,1.943435,27.84989,1.943435,0,1.943435,39.00008,100,0.1638745,1.243139,3.676588,0,32.44562
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638745,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,8.569084,8.36,0,-1,0,8.36,111.4991,0.5213236,0.2090838,1.065992,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1638745,9.425992,7.457059,0,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638745,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,9.198325,8.36,0,-1,0,8.36,111.1627,0.4932043,0.8383251,1.758158,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1638745,10.11816,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.682414,1.682414,0,-1,0,1.682414,367.5292,4.412399,0,0,6.183361,1.770962,1.682414,0,0,0,29.59898,0,0,0,39.00008,100,0.1638745,1.850655,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.003745,3.003745,0,-1,0,3.003745,78.97102,0,0,0,2.372088,3.161837,3.003745,0,0,0,29.59898,0,0.789749,-0.789749,38.16761,97.86547,0.1638745,3.30412,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.041288,4.041288,0,-1,0,4.041288,15.32774,0,8.881784E-16,0,0.6194382,4.253988,4.041288,0,0,0.8774989,28.80923,0,3.63455,-3.63455,34.33646,88.04202,0.1638745,4.445417,0.4955505,0,29.42867
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.6245655,0.6245655,0,-1,0,0.6245655,135.8929,0,0,0,0.8487405,0.6574374,0.6245655,0,0,4.915887,25.17468,0.1913031,0,0.1913031,34.51794,88.50737,0.1638704,0.6870221,0.6789924,0,26.02342
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,12.69142,8.36,0,-1,0,8.36,1.401269,0,4.331418,5.60056,0.1171461,8.8,8.36,0,0,4.724585,25.34685,0,8.682854,-8.682854,25.36541,65.03939,0.1638704,13.96056,0.09371687,0,25.464
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,4.973335,4.973335,0,-1,0,4.973335,0,0,8.881784E-16,0,0,5.235089,4.973335,0,0,14.3722,16.664,0,5.235089,-5.235089,19.84714,50.89001,0.1638704,5.470668,0,0,16.664
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,13.1474,8.36,0,-1,0,8.36,0,0,4.787404,6.102144,0,8.8,8.36,0,0,20.18897,11.42891,0,8.8,-8.8,10.57113,27.1054,0.1638704,14.46214,0,0,11.42891
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.722728,2.497463,0,-1,0,2.497463,0,0,1.225265,1.597537,0,2.628909,2.497463,0,0,29.96674,2.628909,0,2.628909,-2.628909,7.800015,20,0.1638704,4.095001,0,0,2.628909
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.854345,0,0,-1,0,0,0,0,2.854345,3.13978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,3.13978,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.761835,0,0,-1,0,0,0,0,1.761835,1.938018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,1.938018,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.154367,0,0,-1,0,0,0,0,2.154367,2.369804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,2.369804,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.6630412,0,0,-1,0,0,0,0,0.6630412,0.7293453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,0.7293453,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.08589389,0,0,-1,0,0,0,0,0.08589389,0.09448328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,0.09448328,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.405479,0,0,-1,0,0,0,0,1.405479,1.546026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638704,1.546026,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.403393,1.403393,10.20339,0,2.917458,1.403393,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163956,1.543732,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.05262153,0.05262153,8.852621,0,2.575713,0.05262153,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1639918,0.05788368,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.096296,3.096296,11.37776,0,3.214574,3.096296,76.33506,0,0,0,2.363559,0,0,8.281467,7.867394,16.16775,15.048,10.23095,0,10.23095,33.36794,85.55864,0.16408,3.405926,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.795356,2.795356,0,0,0,2.795356,165.3896,0,0,0,4.623227,2.942479,2.795356,0,0,5.9368,24.25586,1.680748,0,1.680748,34.96243,89.64709,0.1640441,3.074891,3.698582,0,28.87909
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.597477,3.597477,0,-1,0,3.597477,138.7459,0,0,0,4.991353,3.786818,3.597477,0,0,4.256052,25.76853,1.204535,0,1.204535,36.10516,92.57713,0.1640183,3.957225,3.993082,0,30.75988
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,1.213246,0,0,4.264763,0,0,0,0,3.051517,26.85261,3.051517,0,3.051517,39.00008,100,0.1639532,0,3.41181,0,31.11738
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.01056,2.01056,0,-1,0,2.01056,361.7688,5.157199,0,0,7.273578,2.116379,2.01056,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,2.211616,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.7718,2.7718,0,-1,0,2.7718,209.3131,2.884056,0,0,5.80174,2.917684,2.7718,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,3.04898,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.306878,1.306878,0,-1,0,1.306878,498.9016,5.144375,0,0,6.520037,1.375661,1.306878,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,1.437566,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.692158,4.692158,0,-1,0,4.692158,116.4685,0.5257717,0,0,5.464885,4.939113,4.692158,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,5.161373,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.459931,2.459931,0,-1,0,2.459931,306.4067,4.947992,0,0,7.537394,2.589401,2.459931,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,2.705925,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.815018,1.815018,0,-1,0,1.815018,194.5207,1.62004,0,0,3.530586,1.910546,1.815018,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,1.99652,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639532,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,8.316781,8.316781,0,-1,0,8.316781,0,0,1.776357E-15,0.7884588,0,8.754506,8.316781,0,0,0,29.59898,0,8.754506,-8.754506,29.77202,76.33836,0.1639532,9.148458,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,7.32645,7.32645,0,-1,0,7.32645,0,0,8.881784E-16,0,0,7.712052,7.32645,0,0,9.727229,20.84447,0,7.712052,-7.712052,21.6428,55.49425,0.1639532,8.059094,0,0,20.84447
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.339445,2.339445,0,-1,0,2.339445,0,0,4.440892E-16,0,0,2.462574,2.339445,0,0,18.29618,13.13242,0,2.462574,-2.462574,19.04702,48.83842,0.1639532,2.573389,0,0,13.13242
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.524825,1.524825,0,-1,0,1.524825,0,0,0,0,0,1.605079,1.524825,0,0,21.03237,10.66985,0,1.605079,-1.605079,17.35512,44.50022,0.1639532,1.677308,0,0,10.66985
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.207673,1.207673,0,-1,0,1.207673,0,0,2.220446E-16,0,0,1.271234,1.207673,0,0,22.81579,9.064767,0,1.271234,-1.271234,16.01512,41.06433,0.1639532,1.32844,0,0,9.064767
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.635682,1.635682,0,-1,0,1.635682,0,0,2.220446E-16,0,0,1.721771,1.635682,0,0,24.22827,7.793533,0,1.721771,-1.721771,14.20022,36.41074,0.1639532,1.79925,0,0,7.793533
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.031375,1.031375,0,-1,0,1.031375,0,0,2.220446E-16,0,0,1.085658,1.031375,0,0,26.14135,6.071762,0,1.085658,-1.085658,13.05583,33.47642,0.1639532,1.134513,0,0,6.071762
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.36257,1.36257,0,-1,0,1.36257,0,0,2.220446E-16,0,0,1.434285,1.36257,0,0,27.34764,4.986104,0,1.434285,-1.434285,11.54396,29.59984,0.1639532,1.498827,0,0,4.986104
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2690836,0.2690836,0,-1,0,0.2690836,0,0,5.551115E-17,0,0,0.283246,0.2690836,0,0,28.94129,3.55182,0,0.283246,-0.283246,11.24539,28.83429,0.1639532,0.295992,0,0,3.55182
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.48805,2.48805,0,-1,0,2.48805,0,0,4.440892E-16,0,0,2.619,2.48805,0,0,29.256,3.268574,0,2.619,-2.619,8.484727,21.75567,0.1639532,2.736855,0,0,3.268574
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1012345,0.1012345,0,0,0,0.1012345,0,0,1.387779E-17,0,0,0.1065626,0.1012345,0,0,32.166,0.6495739,0,0.1065626,-0.1065626,8.3724,21.46765,0.1639532,0.1113579,0,0,0.6495739
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,32.28441,0.5430114,0.1217415,0,0.1217415,8.487894,21.76379,0.1639506,0,0.09739316,0,0.6647528
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.361824,1.361824,10.16182,0,2.906942,1.361824,69.50446,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,32.16267,0.6525787,9.306529,0,9.306529,17.31684,44.40207,0.164014,1.498007,0.7572229,12,1.599107
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,5.546596,5.546596,12,0,3.372,5.546596,16.44181,0,0,0,0.9119605,0,0,6.453404,6.130734,22.85614,9.028455,7.042695,0,7.042695,23.99813,61.53354,0.1641312,6.101255,0.7295684,12,9.940415
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,11.97967,8.36,0,-1,0,8.36,11.2383,0,3.619671,4.817638,0.9395215,8.8,8.36,0,0,15.81344,15.36688,0,7.860478,-7.860478,15.71246,40.28827,0.1641312,13.17764,0.7516172,0,16.3064
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.455734,5.455734,0,-1,0,5.455734,47.42951,0,0,0,2.587628,5.742878,5.455734,0,0,24.54731,7.506401,0,3.15525,-3.15525,12.38653,31.76027,0.1641312,6.001308,2.070102,0,10.09403
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.731516,1.731516,0,-1,0,1.731516,202.0261,0,0,0,3.498114,1.822648,1.731516,0,0,28.05314,4.351151,1.675466,0,1.675466,13.97602,35.83587,0.1640955,1.904667,2.798491,0,7.849265
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.015895,1.015895,0,-1,0,1.015895,367.5437,0,0,0,3.733858,1.069363,1.015895,0,0,26.37768,5.85907,2.664495,0,2.664495,16.50378,42.3173,0.1640387,1.117484,2.987086,0,9.592928
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.124416,4.124416,0,-1,0,4.124416,40.24062,0,8.881784E-16,0,1.65969,4.34149,4.124416,0,0,23.71318,8.257115,0,2.6818,-2.6818,13.67691,35.06894,0.1640387,4.536858,1.327752,0,9.916806
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.09464895,0.09464895,0,-1,0,0.09464895,3372.142,0,0,0,3.191697,0.09963048,0.09464895,0,0,26.69296,5.575315,3.092066,0,3.092066,16.61031,42.59044,0.1639729,0.1041138,2.553357,0,8.767013
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.104864,3.104864,0,-1,0,3.104864,88.68194,0,0,0,2.753453,3.268278,3.104864,0,0,23.60089,8.358175,0,0.5148242,-0.5148242,16.06763,41.19898,0.1639729,3.41535,2.202763,0,11.11163
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.309308,1.309308,0,-1,0,1.309308,115.4305,0,0,0,1.511341,1.378219,1.309308,0,0,24.17292,7.843351,0.1331223,0,0.1331223,16.19392,41.5228,0.1639701,1.440239,1.209073,0,9.354692
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.883134,0.883134,0,-1,0,0.883134,158.8278,0,0,0,1.402663,0.9296148,0.883134,0,0,24.0398,7.963161,0.4730478,0,0.4730478,16.6427,42.6735,0.16396,0.9714474,1.12213,0,9.365824
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,6.441633,6.441633,0,-1,0,6.441633,5.551291,0,8.881784E-16,0,0.3575937,6.780666,6.441633,0,0,23.56675,8.388905,0,6.423072,-6.423072,9.872184,25.31324,0.16396,7.085796,0.286075,0,8.746498
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.5885126,0.5885126,0,-1,0,0.5885126,0,0,0,0,0,0.619487,0.5885126,0,0,30.7035,1.965832,0,0.619487,-0.619487,9.219188,23.6389,0.16396,0.6473639,0,0,1.965832
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.563988,1.279028,0,-1,0,1.279028,0,0,3.284961,3.74136,0,1.346345,1.279028,0,0,31.39182,1.346345,0,1.346345,-1.346345,7.800015,20,0.16396,5.020387,0,0,1.346345
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,5.95169,0,0,-1,0,0,0,0,5.95169,6.546859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,6.546859,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.385117,0,0,-1,0,0,0,0,1.385117,1.523629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,1.523629,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.651649,0,0,-1,0,0,0,0,2.651649,2.916814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,2.916814,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.295743,0,0,-1,0,0,0,0,3.295743,3.625318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,3.625318,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.415838,0,0,-1,0,0,0,0,2.415838,2.657421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,2.657421,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.413259,0,0,-1,0,0,0,0,1.413259,1.554585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,1.554585,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.392366,0,0,-1,0,0,0,0,2.392366,2.631603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.16396,2.631603,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.945953,1.945953,10.74595,0,3.054726,1.945953,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1640646,2.140548,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.9872976,0.9872976,9.787297,0,2.812186,0.9872976,11.3219,0,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1641317,1.086027,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.007542,5.007542,12,0,3.372,5.007542,14.65537,0,0,0,0.7338736,0,0,6.992458,6.642835,16.05597,15.1486,7.376709,0,7.376709,30.7662,78.88755,0.1642547,5.508296,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,10.79865,10.79865,12,0,3.372,10.79865,14.7789,0,0,0,1.595921,0,0,1.201352,1.141284,8.679264,21.78764,2.737205,0,2.737205,33.36295,85.54585,0.1642953,11.87851,1.276737,12,23.38356
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,6.72233,6.72233,0,-1,0,6.72233,78.84603,0,0,0,5.30029,7.076136,6.72233,0,0,5.942059,24.25113,0,1.775846,-1.775846,31.49104,80.74609,0.1642953,7.394562,4.240232,0,29.55141
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,12.68503,8.36,0,-1,0,8.36,54.09764,0,4.325027,5.59353,4.522563,8.8,8.36,0,0,7.915221,22.47528,0,4.277437,-4.277437,26.98223,69.18505,0.1642953,13.95353,3.61805,0,26.99784
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.547916,2.547916,0,-1,0,2.547916,42.75935,0,4.440892E-16,0,1.089472,2.682017,2.547916,0,0,12.66793,18.19784,0,1.592544,-1.592544,25.30354,64.88073,0.1642953,2.802707,0.8715778,0,19.28731
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.805764,3.805764,0,-1,0,3.805764,64.57613,0,4.440892E-16,0,2.457615,4.006068,3.805764,0,0,14.43742,16.6053,0,1.548452,-1.548452,23.67132,60.69558,0.1642953,4.186341,1.966092,0,19.06291
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.321032,5.321032,0,-1,0,5.321032,69.0167,0,0,0,3.6724,5.601086,5.321032,0,0,16.15792,15.05684,0,1.928685,-1.928685,21.63831,55.48274,0.1642953,5.853135,2.93792,0,18.72925
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.719213,4.719213,0,-1,0,4.719213,84.13468,0,0,0,3.970495,4.967593,4.719213,0,0,18.30091,13.12816,0,0.9970978,-0.9970978,20.58728,52.78778,0.1642953,5.191135,3.176396,0,17.09866
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.651843,1.651843,0,-1,0,1.651843,231.8424,0,0,0,3.829673,1.738782,1.651843,0,0,19.4088,12.13106,2.090891,0,2.090891,22.57087,57.87391,0.1642509,1.817027,3.063738,0,15.96073
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,17.31791,14.01286,3.137185,0,3.137185,25.54707,65.50517,0.1641843,0,2.509748,0,17.15005
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.196748,3.196748,0,-1,0,3.196748,37.2508,0,4.440892E-16,0,1.190814,3.364998,3.196748,0,0,14.18072,16.83633,0,2.174184,-2.174184,23.25528,59.62879,0.1641843,3.516423,0.9526514,0,18.02715
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,7.2044,7.2044,0,-1,0,7.2044,4.82671,0,1.776357E-15,0,0.3477355,7.583579,7.2044,0,0,16.59648,14.66215,0,7.235844,-7.235844,15.62803,40.07178,0.1641843,7.92484,0.2781884,0,15.00988
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,11.33758,7.054988,0,-1,0,7.054988,0,0,4.282592,5.41635,0,7.426303,7.054988,0,0,24.6363,7.426303,0,7.426303,-7.426303,7.800015,20,0.1641843,12.47134,0,0,7.426303
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.145516,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.145516,4.560068,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,4.560068,0,0,8.426001E-16
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.6819923,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6819923,0.7501915,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,0.7501915,0,0,8.426001E-16
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1641843,0,0,0,8.426001E-16
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.963668,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.963668,2.160035,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,2.160035,0,0,8.426001E-16
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.4902132,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4902132,0.5392345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,0.5392345,0,0,8.426001E-16
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1641843,0,0,0,8.426001E-16
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.627667,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.627667,3.990434,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,3.990434,0,0,8.426001E-16
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1641843,0,0,0,8.426001E-16
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.024279,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.024279,1.126707,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1641843,1.126707,0,0,8.426001E-16
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.099457,1.099457,9.899457,0,2.840563,1.099457,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1642575,1.209403,0,12,8.426001E-16
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1642888,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,9.211668,9.211668,12,0,3.372,9.211668,12.01855,-4.440892E-16,0,0,1.107109,0,0,2.788332,2.648915,16.07703,15.12965,3.756024,0,3.756024,27.31134,70.02894,0.1643483,10.13283,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,8.939143,8.939143,12,0,3.372,8.939143,34.94714,0,0,0,3.123975,0,0,3.060857,2.907814,12.32101,18.51007,6.031789,0,6.031789,33.0336,84.70136,0.1644389,9.833057,2.49918,12,21.63404
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,8.688219,8.36,0,-1,0,8.36,56.68816,0,0.3282188,1.197041,4.73913,8.8,8.36,0,0,6.289222,23.93868,0,4.06087,-4.06087,28.75307,73.72566,0.1644389,9.55704,3.791304,0,28.67781
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.85819,2.85819,0,-1,0,2.85819,228.0972,0,0,0,6.519451,3.008621,2.85819,0,0,10.8013,19.87781,3.51083,0,3.51083,32.08373,82.26582,0.1643646,3.144009,5.215561,0,26.39726
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2875048,0.2875048,0,-1,0,0.2875048,2845.14,0.586807,0,0,8.179913,0.3026366,0.2875048,0,0,7.290469,23.03756,7.290469,0,7.290469,39.00008,100,0.1642105,0.3162552,6.54393,0,31.21747
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,3.859042,3.859042,0,-1,0,3.859042,86.73012,0,0,0,3.346952,4.06215,3.859042,0,0,0,29.59898,0,0.715198,-0.715198,38.24619,98.06696,0.1642105,4.244946,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.364651,1.364651,0,-1,0,1.364651,346.4034,2.496057,0,0,4.727196,1.436475,1.364651,0,0,0.7946644,28.88378,0.7946644,0,0.7946644,39.00008,100,0.1641937,1.501116,3.781757,0,33.61098
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.576248,2.576248,0,-1,0,2.576248,166.4329,1.575884,0,0,4.287724,2.71184,2.576248,0,0,0,29.59898,0,0,0,39.00008,100,0.1641937,2.833873,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.18041,1.18041,0,-1,0,1.18041,296.0121,2.25162,0,0,3.494156,1.242537,1.18041,0,0,0,29.59898,0,0,0,39.00008,100,0.1641937,1.298451,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.984851,1.984851,0,-1,0,1.984851,135.441,0.5989858,0,0,2.688303,2.089317,1.984851,0,0,0,29.59898,0,0,0,39.00008,100,0.1641937,2.183336,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,10.30129,8.36,0,-1,0,8.36,34.43959,0,1.941291,2.97142,2.879149,8.8,8.36,0,0,0,29.59898,0,5.920851,-5.920851,32.75895,83.99715,0.1641937,11.33142,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.399055,4.399055,0,-1,0,4.399055,8.05824,0,0,0,0.3544863,4.630584,4.399055,0,0,6.578723,23.67813,0,4.276097,-4.276097,28.25155,72.43973,0.1641937,4.83896,0.2835891,0,24.03261
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,9.483131,8.36,0,-1,0,8.36,0,0,1.123131,2.071444,0,8.8,8.36,0,0,11.32994,19.40203,0,8.8,-8.8,18.97554,48.65512,0.1641937,10.43144,0,0,19.40203
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.472706,3.472706,0,-1,0,3.472706,0,0,4.440892E-16,0,0,3.65548,3.472706,0,0,21.10772,10.60203,0,3.65548,-3.65548,15.12232,38.77511,0.1641937,3.819977,0,0,10.60203
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.752456,3.752456,0,-1,0,3.752456,0,0,4.440892E-16,0,0,3.949954,3.752456,0,0,25.16936,6.94655,0,3.949954,-3.949954,10.9587,28.09919,0.1641937,4.127702,0,0,6.94655
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.914908,1.914908,0,-1,0,1.914908,0,0,2.220446E-16,0,0,2.015693,1.914908,0,0,29.5582,2.996596,0,2.015693,-2.015693,8.833979,22.65118,0.1641937,2.106399,0,0,2.996596
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79786,0.9809032,0,0,0,8.833979,22.65118,0.1641937,0,0,0,0.9809032
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79786,0.9809032,0,0,0,8.833979,22.65118,0.1641937,0,0,0,0.9809032
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79786,0.9809032,0,0,0,8.833979,22.65118,0.1641937,0,0,0,0.9809032
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.9179023,0.9179023,0,-1,0,0.9179023,0,0,1.110223E-16,0.07783448,0,0.966213,0.9179023,0,0,31.79786,0.9809032,0,0.966213,-0.966213,7.8155,20.03971,0.1641937,1.009693,0,0,0.9809032
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87143,0.01469026,0,0,0,7.8155,20.03971,0.1641937,0,0,0,0.01469026
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.849105,0.01395575,0,-1,0,0.01395575,0,0,1.835149,2.02006,0,0.01469026,0.01395575,0,0,32.87143,0.01469026,0,0.01469026,-0.01469026,7.800015,20,0.1641937,2.034016,0,0,0.01469026
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5327449,0.5327449,9.332745,0,2.697185,0.5327449,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642461,0.5860194,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1642777,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,9.317885,9.317885,12,0,3.372,9.317885,1.84002,0,0,0,0.171451,0,0,2.682115,2.548009,16.10143,15.10769,2.71946,0,2.71946,26.30482,67.44813,0.164323,10.24967,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,9.053615,9.053615,12,0,3.372,9.053615,4.852475,0,0,0,0.4393244,0,0,2.946385,2.799066,13.38198,17.5552,3.23839,0,3.23839,29.37703,75.32556,0.164376,9.958976,0.3514595,12,17.99452
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.435684,5.435684,0,-1,0,5.435684,11.5704,0,0,0,0.6289303,5.721773,5.435684,0,0,10.14359,20.46975,0,5.092842,-5.092842,24.0087,61.56065,0.164376,5.979252,0.5031442,0,21.09868
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,15.8023,15.37691,1.299353,0,1.299353,25.24137,64.72134,0.1643486,0,1.039482,0,16.67626
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.376855,2.376855,0,-1,0,2.376855,82.37482,0,0,0,1.95793,2.501952,2.376855,0,0,14.50295,16.54633,0,0.5440226,-0.5440226,24.66792,63.25097,0.1643486,2.61454,1.566344,0,18.50426
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.9542485,0.9542485,0,-1,0,0.9542485,199.7173,0,0,0,1.905799,1.004472,0.9542485,0,0,15.10742,16.0023,0.901327,0,0.901327,25.523,65.44346,0.1643296,1.049673,1.524639,0,17.9081
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,9.123552,8.36,0,-1,0,8.36,10.22435,0,0.7635522,1.675907,0.8547555,8.8,8.36,0,0,14.20609,16.8135,0,7.945244,-7.945244,17.14798,43.96908,0.1643296,10.03591,0.6838044,0,17.66825
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.178608,3.178608,0,-1,0,3.178608,14.46774,0,4.440892E-16,0,0.4598725,3.345903,3.178608,0,0,23.03414,8.868254,0,2.88603,-2.88603,14.10583,36.16873,0.1643296,3.496468,0.367898,0,9.328126
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.355365,5.355365,0,-1,0,5.355365,26.96872,0,0,0,1.444273,5.637227,5.355365,0,0,26.24084,5.982224,0,4.192953,-4.192953,9.686072,24.83603,0.1643296,5.890902,1.155419,0,7.426497
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.800007,2.663531,0,-1,0,2.663531,38.08653,0,0.1364753,1.187455,1.014447,2.803717,2.663531,0,0,30.89968,1.789271,0,1.789271,-1.789271,7.800015,20,0.1643296,3.080007,0.8115573,0,2.803717
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,10.03959,0.3232793,0,-1,0,0.3232793,105.2632,0,9.716306,10.97889,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,11.04354,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.508652,0.3079915,0,-1,0,0.3079915,105.2632,0,2.20066,2.697919,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,2.759517,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,8.269845,0,0,-1,0,0,0,0,8.269845,9.096829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,9.096829,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,7.448512,0,0,-1,0,0,0,0,7.448512,8.193363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,8.193363,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,10.44086,0,0,-1,0,0,0,0,10.44086,11.48495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,11.48495,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.616776,0,0,-1,0,0,0,0,1.616776,1.778454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,1.778454,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.193959,0,0,-1,0,0,0,0,1.193959,1.313355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,1.313355,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2346463,0,0,-1,0,0,0,0,0.2346463,0.2581109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,0.2581109,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.484732,0,0,-1,0,0,0,0,0.484732,0.5332052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,0.5332052,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.089394,0,0,-1,0,0,0,0,1.089394,1.198333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643296,1.198333,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1199373,0.1199373,8.919937,0,2.592744,0.1199373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1643668,0.1319311,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.437687,1.437687,10.23769,0,2.926135,1.437687,3.403149,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1644503,1.581456,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.8365781,0.8365781,9.636579,0,2.774054,0.8365781,30.40482,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1645076,0.9202359,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,7.152479,7.152479,0,0,0,7.152479,10.83211,0,8.881784E-16,0,0.7747647,7.528925,7.152479,0,0,7.504467,22.84496,0,6.754161,-6.754161,24.76121,63.49014,0.1645076,7.867727,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,6.709707,6.709707,0,-1,0,6.709707,20.42485,0,0,0,1.370448,7.06285,6.709707,0,0,15.00909,16.0908,0,5.692402,-5.692402,18.76089,48.10474,0.1645076,7.380678,1.096358,0,17.46124
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.10155,1.10155,0,-1,0,1.10155,34.21215,0,0,0,0.3768638,1.159526,1.10155,0,0,21.33398,10.3984,0,0.7826621,-0.7826621,17.93589,45.98936,0.1645076,1.211705,0.3014911,0,10.77526
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.121487,1.121487,0,-1,0,1.121487,65.67943,0,0,0,0.7365863,1.180513,1.121487,0,0,22.20361,9.615733,0,0.4439264,-0.4439264,17.46795,44.78952,0.1645076,1.233636,0.589269,0,10.35232
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,4.965443,4.965443,0,-1,0,4.965443,43.17966,0,8.881784E-16,0,2.144061,5.226781,4.965443,0,0,22.69686,9.171806,0,3.08272,-3.08272,14.21848,36.45756,0.1645076,5.461987,1.715249,0,11.31587
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.711134,3.711134,0,-1,0,3.711134,66.84184,0,4.440892E-16,0,2.48059,3.906457,3.711134,0,0,26.1221,6.089087,0,1.425867,-1.425867,12.71548,32.60373,0.1645076,4.082248,1.984472,0,8.569676
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,8.891623,6.969755,0,-1,0,6.969755,38.35665,0,1.921869,4.842789,2.673364,7.336584,6.969755,0,0,27.7064,4.663219,0,4.663219,-4.663219,7.800015,20,0.1645076,9.780787,2.138691,0,7.336584
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.28282,2.259872,0,-1,0,2.259872,105.2632,0,3.022948,5.359127,2.378812,2.378812,2.259872,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,5.811101,1.90305,0,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.408939,0.9237704,0,-1,0,0.9237704,105.2632,0,4.485169,5.765079,0.9723899,0.9723899,0.9237704,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,5.949833,0.777912,0,0.9723899
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,5.149952,1.203845,0,-1,0,1.203845,105.2632,0,3.946107,5.424178,1.267205,1.267205,1.203845,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,5.664947,1.013764,0,1.267205
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.409948,0.2616773,0,-1,0,0.2616773,105.2632,0,1.148271,1.498608,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,1.550943,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,10.44607,0,0,-1,0,0,0,0,10.44607,11.49068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,11.49068,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.365604,0,0,-1,0,0,0,0,6.365604,7.002165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,7.002165,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3079386,0,0,-1,0,0,0,0,0.3079386,0.3387325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,0.3387325,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.885929,0,0,-1,0,0,0,0,2.885929,3.174521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,3.174521,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.366782,0,0,-1,0,0,0,0,2.366782,2.60346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,2.60346,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.892638,0,0,-1,0,0,0,0,0.892638,0.9819018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,0.9819018,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.5938843,0,0,-1,0,0,0,0,0.5938843,0.6532727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,0.6532727,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.562917,0,0,-1,0,0,0,0,1.562917,1.719209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645076,1.719209,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.400985,1.400985,10.20098,0,2.916849,1.400985,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1645904,1.541084,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.16462,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.03193,2.03193,10.83193,0,3.076478,2.03193,100.0295,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1646825,2.235123,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,7.653633,7.653633,8.363151,0,2.451877,7.653633,63.92802,0,0,0,4.892817,0,0,0.7095174,0.6740415,5.639677,24.52327,5.566858,0,5.566858,38.931,99.82287,0.1647575,8.418997,3.914253,12,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.054885,2.054885,0,-1,0,2.054885,313.9498,4.215451,0,0,6.451307,2.163037,2.054885,0,0,0.07281888,29.53344,0.07281888,0,0.07281888,39.00008,100,0.164756,2.260373,5.161046,0,35.98475
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.6700029,0.6700029,0,-1,0,0.6700029,997.8649,5.980458,0,0,6.685724,0.7052662,0.6700029,0,0,0,29.59898,0,0,0,39.00008,100,0.164756,0.7370032,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,5.23085,5.23085,0,-1,0,5.23085,128.6688,1.224314,0,0,6.730472,5.506158,5.23085,0,0,0,29.59898,0,0,0,39.00008,100,0.164756,5.753935,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164756,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164756,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.900841,1.900841,0,-1,0,1.900841,227.6481,2.326344,0,0,4.327229,2.000885,1.900841,0,0,0,29.59898,0,0,0,39.00008,100,0.164756,2.090925,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,6.880605,6.880605,0,-1,0,6.880605,69.8856,8.881784E-16,0,0,4.808552,7.242742,6.880605,0,0,0,29.59898,0,2.434189,-2.434189,36.43422,93.42088,0.164756,7.568665,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,5.895658,5.895658,0,-1,0,5.895658,54.63841,0,8.881784E-16,0,3.221294,6.205956,5.895658,0,0,2.704655,27.16479,0,2.984662,-2.984662,33.28811,85.35395,0.164756,6.485224,2.577035,0,30.38608
