Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.348578,4.348578,0,-1,0,4.348578,25.57354,0,8.881784E-16,0,1.112085,4.57745,4.348578,0,0,6.020947,24.18013,0,3.465365,-3.465365,29.63529,75.98778,0.164756,4.783436,0.8896683,0,25.29221
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,9.871352,20.71476,0.2205318,0,0.2205318,29.84451,76.52422,0.1647514,0,0.1764254,0,20.93529
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,5.629657,5.629657,0,-1,0,5.629657,0,0,8.881784E-16,0,0,5.925954,5.629657,0,0,9.65082,20.91324,0,5.925954,-5.925954,23.598,60.50758,0.1647514,6.192623,0,0,20.91324
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,16.35769,8.36,0,-1,0,8.36,0,0,7.997694,9.633463,0,8.8,8.36,0,0,16.23521,14.98729,0,8.8,-8.8,14.32199,36.72297,0.1647514,17.99346,0,0,14.98729
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01299,6.187285,0,0,0,14.32199,36.72297,0.1647514,0,0,0,6.187285
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.12226,0.12226,0,-1,0,0.12226,0,0,2.775558E-17,0,0,0.1286947,0.12226,0,0,26.01299,6.187285,0,0.1286947,-0.1286947,14.18633,36.37513,0.1647514,0.134486,0,0,6.187285
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2264654,0.2264654,0,-1,0,0.2264654,0,0,2.775558E-17,0,0,0.2383846,0.2264654,0,0,26.15599,6.058591,0,0.2383846,-0.2383846,13.93505,35.73083,0.1647514,0.2491119,0,0,6.058591
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.639366,2.639366,0,-1,0,2.639366,0,0,0,0,0,2.77828,2.639366,0,0,26.42086,5.820206,0,2.77828,-2.77828,11.00649,28.22171,0.1647514,2.903303,0,0,5.820206
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.775835,0.775835,0,-1,0,0.775835,0,0,1.110223E-16,0,0,0.8166684,0.775835,0,0,29.50784,3.041926,0,0.8166684,-0.8166684,10.14564,26.01442,0.1647514,0.8534185,0,0,3.041926
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.602489,1.602489,0,-1,0,1.602489,0,0,0,0,0,1.686831,1.602489,0,0,30.41525,2.225258,0,1.686831,-1.686831,8.367567,21.45526,0.1647514,1.762738,0,0,2.225258
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.6081296,0.5115053,0,-1,0,0.5115053,0,0,0.09662429,0.1574373,0,0.5384266,0.5115053,0,0,32.2895,0.5384266,0,0.5384266,-0.5384266,7.800015,20,0.1647514,0.6689426,0,0,0.5384266
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.774934,0,0,-1,0,0,0,0,1.774934,1.952427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647514,1.952427,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.9526,1.9526,10.7526,0,3.056408,1.9526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1648533,2.14786,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.759084,1.759084,10.55908,0,3.007448,1.759084,6.137553,0,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1649458,1.934993,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1649463,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,5.673162,5.673162,0,0,0,5.673162,78.4944,0,8.881784E-16,0,4.453115,5.97175,5.673162,0,0,6.197718,24.02103,0,1.518635,-1.518635,31.51962,80.81939,0.1649463,6.240479,3.562492,0,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.279754,5.279754,0,-1,0,5.279754,70.96249,0,0,0,3.746645,5.557635,5.279754,0,0,7.88509,22.5024,0,1.81099,-1.81099,29.61067,75.92465,0.1649463,5.807729,2.997316,0,26.24904
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,13.90746,8.36,0,-1,0,8.36,72.65225,0,5.547463,6.93821,6.073729,8.8,8.36,0,0,9.897302,20.69141,0,2.726271,-2.726271,26.73693,68.55609,0.1649463,15.29821,4.858983,0,26.76513
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0,0,0,9.437281,0,0,0,0,12.92649,17.96514,9.437281,0,9.437281,35.68992,91.51244,0.1647492,0,7.549824,0,27.40242
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.222614,4.222614,0,-1,0,4.222614,257.326,2.931814,0,0,10.86588,4.444857,4.222614,0,0,3.489212,26.45869,3.489212,0,3.489212,39.00008,100,0.1646764,4.644876,8.692707,0,37.32457
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646764,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,6.785087,6.785087,0,-1,0,6.785087,126.3152,1.428402,0,0,8.5706,7.142197,6.785087,0,0,0,29.59898,0,0,0,39.00008,100,0.1646764,7.463596,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.922909,1.922909,0,-1,0,1.922909,340.7433,4.52807,0,0,6.552186,2.024115,1.922909,0,0,0,29.59898,0,0,0,39.00008,100,0.1646764,2.1152,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,7.300662,7.300662,0,-1,0,7.300662,54.94474,0,0,0,4.01133,7.684907,7.300662,0,0,0,29.59898,0,3.673577,-3.673577,35.12779,90.07107,0.1646764,8.030727,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,6.955693,6.955693,0,-1,0,6.955693,17.30477,0,0,0,1.203667,7.321782,6.955693,0,0,4.081753,25.9254,0,6.118115,-6.118115,28.67873,73.53505,0.1646764,7.651262,0.9629334,0,27.12907
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,7.050925,7.050925,0,-1,0,7.050925,2.424969,0,8.881784E-16,0,0.1709828,7.422027,7.050925,0,0,10.87966,19.80729,0,7.251044,-7.251044,21.03546,53.93696,0.1646764,7.756018,0.1367862,0,19.97827
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.27444,1.27444,0,-1,0,1.27444,0,0,0,0,0,1.341516,1.27444,0,0,18.93637,12.55624,0,1.341516,-1.341516,19.62137,50.31112,0.1646764,1.401884,0,0,12.55624
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.525553,2.525553,0,-1,0,2.525553,0,0,0,0,0,2.658476,2.525553,0,0,20.42695,11.21473,0,2.658476,-2.658476,16.81909,43.1258,0.1646764,2.778108,0,0,11.21473
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.74603,3.74603,0,-1,0,3.74603,0,0,4.440892E-16,0,0,3.94319,3.74603,0,0,23.38081,8.55625,0,3.94319,-3.94319,12.66261,32.46816,0.1646764,4.120633,0,0,8.55625
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.937208,1.937208,0,-1,0,1.937208,0,0,2.220446E-16,0,0,2.039166,1.937208,0,0,27.76213,4.61306,0,2.039166,-2.039166,10.51314,26.95671,0.1646764,2.130929,0,0,4.61306
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.178894,1.178894,0,-1,0,1.178894,0,0,2.220446E-16,0,0,1.240941,1.178894,0,0,30.02787,2.573894,0,1.240941,-1.240941,9.205071,23.6027,0.1646764,1.296783,0,0,2.573894
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.551381,1.266305,0,-1,0,1.266305,0,0,1.285075,1.540213,0,1.332953,1.266305,0,0,31.40669,1.332953,0,1.332953,-1.332953,7.800015,20,0.1646764,2.806519,0,0,1.332953
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3166573,0,0,-1,0,0,0,0,0.3166573,0.3483231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646764,0.3483231,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.69733,0,0,-1,0,0,0,0,1.69733,1.867064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646764,1.867064,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.6774756,0,0,-1,0,0,0,0,0.6774756,0.7452232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646764,0.7452232,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.593288,0,0,-1,0,0,0,0,0.593288,0.6526168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646764,0.6526168,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646764,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.6599593,0.6599593,9.459959,0,2.72937,0.6599593,22.18573,1.776357E-15,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1647289,0.7259552,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.354712,1.354712,10.15471,0,2.905142,1.354712,108.73,0,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1647784,1.490183,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,6.800579,6.800579,12,0,3.372,6.800579,29.76069,0,0,0,2.023899,0,0,5.199421,4.93945,14.54836,16.50546,6.963349,0,6.963349,31.80431,81.54934,0.1648862,7.480637,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,9.031314,8.36,0,-1,0,8.36,52.74239,0,0.6713144,1.574446,4.409264,8.8,8.36,0,0,7.585009,22.77247,0,4.390736,-4.390736,27.17606,69.68208,0.1648862,9.934445,3.527411,0,27.18173
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,6.799961,6.799961,0,-1,0,6.799961,45.4602,0,0,0,3.091276,7.157854,6.799961,0,0,12.4636,18.38173,0,4.066578,-4.066578,22.88951,58.69095,0.1648862,7.479957,2.473021,0,21.47301
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,7.645336,7.645336,0,-1,0,7.645336,27.84019,0,0,0.04986958,2.128476,8.047722,7.645336,0,0,16.98203,14.31516,0,5.919246,-5.919246,16.65008,42.69243,0.1648862,8.409869,1.702781,0,16.44363
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,23.55897,8.395909,2.324782,0,2.324782,18.85556,48.3475,0.1648378,0,1.859826,0,10.72069
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,21.23418,10.48821,4.964231,0,4.964231,23.56505,60.42308,0.1647347,0,3.971385,0,15.45245
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.99673,1.99673,0,-1,0,1.99673,226.5907,0,0,0,4.524404,2.101821,1.99673,0,0,16.26995,14.95602,2.422583,0,2.422583,25.86331,66.31605,0.1646844,2.196403,3.619523,0,19.48042
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.500183,1.500183,0,-1,0,1.500183,211.1593,0,0,0,3.167776,1.57914,1.500183,0,0,13.84737,17.13635,1.588637,0,1.588637,27.37042,70.18044,0.1646514,1.650201,2.534221,0,20.30412
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.5870681,0.5870681,0,-1,0,0.5870681,402.2959,0,0,0,2.361751,0.6179664,0.5870681,0,0,12.25873,18.56612,1.743784,0,1.743784,29.02472,74.42222,0.1646153,0.6457749,1.889401,0,20.92787
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,9.090187,8.36,0,-1,0,8.36,13.01717,0,0.7301875,1.639206,1.088236,8.8,8.36,0,0,10.51495,20.13552,0,7.711764,-7.711764,20.89581,53.57889,0.1646153,9.999207,0.8705886,0,21.22376
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.808053,2.808053,0,-1,0,2.808053,10.14548,0,0,0,0.2848904,2.955846,2.808053,0,0,19.08357,12.42376,0,2.670955,-2.670955,18.08038,46.35984,0.1646153,3.088859,0.2279124,0,12.70865
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,7.206705,7.206705,0,-1,0,7.206705,0,0,8.881784E-16,0,0,7.586005,7.206705,0,0,22.0513,9.752806,0,7.586005,-7.586005,10.08402,25.85642,0.1646153,7.927376,0,0,9.752806
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,5.754048,2.05846,0,-1,0,2.05846,0,0,3.695588,4.270993,0,2.1668,2.05846,0,0,30.4802,2.1668,0,2.1668,-2.1668,7.800015,20,0.1646153,6.329453,0,0,2.1668
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.804416,0,0,-1,0,0,0,0,3.804416,4.184857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,4.184857,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2689047,0,0,-1,0,0,0,0,0.2689047,0.2957951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,0.2957951,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.719306,0,0,-1,0,0,0,0,1.719306,1.891236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,1.891236,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.60104,0,0,-1,0,0,0,0,1.60104,1.761144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,1.761144,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4077754,0,0,-1,0,0,0,0,0.4077754,0.4485529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,0.4485529,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646153,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.760292,0.760292,9.560292,0,2.754754,0.760292,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1646741,0.8363212,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.6675076,0.6675076,9.467507,0,2.731279,0.6675076,24.25456,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1647263,0.7342584,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.658875,2.658875,11.45887,0,3.235095,2.658875,32.82897,1.776357E-15,0,0,0.8728811,0,0,8.8,8.36,16.00585,15.19371,9.232882,0,9.232882,32.57467,83.52464,0.1648339,2.924762,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.413068,1.413068,0,0,0,1.413068,165.1478,0,0,0,2.333651,1.48744,1.413068,0,0,6.772971,23.5033,0.8462105,0,0.8462105,33.37746,85.58305,0.1648164,1.554375,1.86692,0,25.83695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,6.072131,6.072131,0,-1,0,6.072131,60.79676,0,0,0,3.691659,6.391717,6.072131,0,0,5.926761,24.26489,0,2.700058,-2.700058,30.53135,78.28535,0.1648164,6.679344,2.953327,0,27.95655
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.455966,3.455966,0,-1,0,3.455966,144.2346,0,0,0,4.984699,3.637859,3.455966,0,0,8.926826,21.56483,1.346841,0,1.346841,31.80907,81.56156,0.1647885,3.801562,3.987759,0,26.54953
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.104141,1.104141,0,-1,0,1.104141,216.5515,0,0,0,2.391034,1.162254,1.104141,0,0,7.579985,22.77699,1.22878,0,1.22878,32.9748,84.55059,0.1647631,1.214555,1.912827,0,25.16803
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,6.351204,23.88289,1.492538,0,1.492538,34.39074,88.18121,0.1647322,0,1.194031,0,25.37543
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,5.744248,5.744248,0,-1,0,5.744248,56.26477,0,8.881784E-16,0,3.231988,6.046577,5.744248,0,0,4.858666,25.22618,0,2.814589,-2.814589,31.4239,80.57395,0.1647322,6.318673,2.58559,0,28.45817
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.5961048,0.5961048,0,-1,0,0.5961048,262.2862,0,0,0,1.563501,0.6274788,0.5961048,0,0,7.985988,22.41159,0.936022,0,0.936022,32.31189,82.85085,0.1647129,0.6557153,1.250801,0,23.97509
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,7.049966,23.25401,2.053794,0,2.053794,34.26029,87.84673,0.1646705,0,1.643036,0,25.3078
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02100361,0.02100361,0,-1,0,0.02100361,9500.909,0,0,0,1.995534,0.02210906,0.02100361,0,0,4.996171,25.10242,1.973425,0,1.973425,36.13245,92.64712,0.1646297,0.02310397,1.596427,0,27.09796
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,6.576512,6.576512,0,-1,0,6.576512,8.193521,0,8.881784E-16,0,0.5388479,6.922645,6.576512,0,0,3.022747,26.87851,0,6.383797,-6.383797,29.40334,75.39302,0.1646297,7.234164,0.4310783,0,27.41735
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,13.06796,8.36,0,-1,0,8.36,3.259017,0,4.707962,6.014758,0.2724538,8.8,8.36,0,0,10.11585,20.49471,0,8.527546,-8.527546,20.41451,52.3448,0.1646297,14.37476,0.217963,0,20.76716
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,4.594502,4.594502,0,-1,0,4.594502,0,0,0,0,0,4.836318,4.594502,0,0,19.59091,11.96716,0,4.836318,-4.836318,15.31659,39.27322,0.1646297,5.053952,0,0,11.96716
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,9.327364,6.774303,0,-1,0,6.774303,0,0,2.553061,3.485797,0,7.130846,6.774303,0,0,24.96459,7.130846,0,7.130846,-7.130846,7.800015,20,0.1646297,10.2601,0,0,7.130846
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,14.64864,0,0,-1,0,0,0,0,14.64864,16.1135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,16.1135,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.835585,0,0,-1,0,0,0,0,1.835585,2.019144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,2.019144,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.5249888,0,0,-1,0,0,0,0,0.5249888,0.5774876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,0.5774876,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.462786,0,0,-1,0,0,0,0,2.462786,2.709065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,2.709065,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3222303,0,0,-1,0,0,0,0,0.3222303,0.3544534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,0.3544534,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.058149,0,0,-1,0,0,0,0,1.058149,1.163964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,1.163964,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.25093,0,0,-1,0,0,0,0,0.25093,0.276023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,0.276023,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.4526431,0,0,-1,0,0,0,0,0.4526431,0.4979074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646297,0.4979074,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.449551,2.449551,11.24955,0,3.182137,2.449551,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647478,2.694506,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.9353037,0.9353037,9.735304,0,2.799032,0.9353037,17.45017,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.164809,1.028834,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,8.159035,8.159035,12,0,3.372,8.159035,24.67459,0,0,0,2.013208,0,0,3.840965,3.648917,16.00454,15.19489,5.662125,0,5.662125,29.1884,74.8419,0.1648946,8.974938,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,5.827092,5.827092,11.33248,0,3.203117,5.827092,78.03673,0,0,0,4.547272,0,0,5.505387,5.230118,10.34242,20.2908,9.77739,0,9.77739,38.46405,98.62556,0.1649858,6.409801,3.637817,12,24.83808
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.482617,0,0,7.047644,0,0,0,0,0.5650266,29.09045,0.5650266,0,0.5650266,39.00008,100,0.1649741,0,5.638115,0,36.1381
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,9.751478,8.36,0,-1,0,8.36,100.7011,0,1.391479,2.366627,8.418614,8.8,8.36,0,0,0,29.59898,0,0.3813858,-0.3813858,38.59806,98.96919,0.1649741,10.72663,6.734891,0,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.476724,3.476724,0,-1,0,3.476724,271.1521,5.343739,0,0,9.427211,3.65971,3.476724,0,0,0.423762,29.21759,0.423762,0,0.423762,39.00008,100,0.1649654,3.824397,7.541769,0,38.6448
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,11.22417,8.36,0,-1,0,8.36,147.4109,3.523551,2.864172,3.98659,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,12.34659,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.656176,2.656176,0,-1,0,2.656176,480.3908,9.964052,0,0,12.76003,2.795975,2.656176,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,2.921794,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.535048,2.535048,0,-1,0,2.535048,454.3705,8.850039,0,0,11.51851,2.668472,2.535048,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,2.788553,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.659593,1.659593,0,-1,0,1.659593,541.4373,7.238712,0,0,8.985652,1.746939,1.659593,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,1.825552,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.041997,1.041997,0,-1,0,1.041997,467.6629,3.776196,0,0,4.873035,1.096839,1.041997,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,1.146197,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649654,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,5.594157,5.594157,0,-1,0,5.594157,4.446116,0,1.776357E-15,0,0.2487228,5.888587,5.594157,0,0,0,29.59898,0,5.639864,-5.639864,33.05514,84.7566,0.1649654,6.153573,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.266515,23.95911,0,0,0,33.05514,84.7566,0.1649654,0,0,0,23.95911
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.266515,23.95911,0,0,0,33.05514,84.7566,0.1649654,0,0,0,23.95911
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,10.46599,8.36,0,-1,0,8.36,0,0,2.105988,3.152587,0,8.8,8.36,0,0,6.266515,23.95911,0,8.8,-8.8,23.77913,60.97199,0.1649654,11.51259,0,0,23.95911
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.005388,2.005388,0,-1,0,2.005388,0,0,4.440892E-16,0,0,2.110934,2.005388,0,0,16.04429,15.15911,0,2.110934,-2.110934,21.554,55.26657,0.1649654,2.205927,0,0,15.15911
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4351124,0.4351124,0,-1,0,0.4351124,0,0,5.551115E-17,0,0,0.4580131,0.4351124,0,0,18.38978,13.04818,0,0.4580131,-0.4580131,21.07122,54.02865,0.1649654,0.4786237,0,0,13.04818
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.6882912,0.6882912,0,-1,0,0.6882912,0,0,1.110223E-16,0,0,0.724517,0.6882912,0,0,18.89868,12.59017,0,0.724517,-0.724517,20.30751,52.07043,0.1649654,0.7571203,0,0,12.59017
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.515987,1.515987,0,-1,0,1.515987,0,0,2.220446E-16,0,0,1.595776,1.515987,0,0,19.7037,11.86565,0,1.595776,-1.595776,18.62541,47.75737,0.1649654,1.667586,0,0,11.86565
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47678,10.26987,0,0,0,18.62541,47.75737,0.1649654,0,0,0,10.26987
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47678,10.26987,0,0,0,18.62541,47.75737,0.1649654,0,0,0,10.26987
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.942078,2.942078,0,-1,0,2.942078,0,0,0,0,0,3.096924,2.942078,0,0,21.47678,10.26987,0,3.096924,-3.096924,15.36097,39.38702,0.1649654,3.236286,0,0,10.26987
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.424891,1.424891,0,0,0,1.424891,0,0,0,0,0,1.499885,1.424891,0,0,24.91781,7.172949,0,1.499885,-1.499885,13.77995,35.33314,0.1649654,1.56738,0,0,7.172949
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.799596,0.799596,0,0,0,0.799596,14.90134,0,1.110223E-16,0,0.1191505,0.84168,0.799596,0,0,26.58435,5.673064,0,0.7225295,-0.7225295,13.01834,33.38029,0.1649654,0.8795556,0.09532044,0,5.792215
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,27.38716,4.950535,1.905667,0,1.905667,14.82621,38.01585,0.1649262,0,1.524534,0,6.856202
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.368016,6.368016,0,0,0,6.368016,70.76057,0,8.881784E-16,0,4.506044,6.703175,6.368016,0,0,25.48149,6.665636,0,2.197131,-2.197131,12.51023,32.07746,0.1649262,7.004818,3.604836,0,11.17168
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.9231,2.9231,0,-1,0,2.9231,254.1041,0,0,0,7.427717,3.076947,2.9231,0,0,27.92275,4.468505,4.35077,0,4.35077,16.63774,42.66077,0.1648366,3.21541,5.942173,0,11.89622
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,5.818566,5.818566,0,-1,0,5.818566,141.8616,0,0,0,8.254313,6.124806,5.818566,0,0,23.57198,8.384197,2.129506,0,2.129506,18.65796,47.84084,0.1647928,6.400422,6.60345,0,16.63851
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.674805,2.674805,0,-1,0,2.674805,301.4468,0,0,0,8.063113,2.815584,2.674805,0,0,21.44247,10.30075,5.247529,0,5.247529,23.63621,60.60553,0.164685,2.942285,6.45049,0,18.36387
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,6.801683,6.801683,0,-1,0,6.801683,129.438,0,0,0,8.803962,7.159667,6.801683,0,0,16.19494,15.02353,1.644295,0,1.644295,25.19612,64.60531,0.1646513,7.481852,7.043169,0,23.82749
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,0,0,0,8.737148,0,0,0,0,14.55065,16.5034,8.737148,0,8.737148,33.48491,85.85857,0.1644721,0,6.989719,0,25.24054
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,3.910267,3.910267,0,-1,0,3.910267,228.1824,0,0,0,8.922542,4.11607,3.910267,0,0,5.813499,24.36683,4.806471,0,4.806471,38.04473,97.55038,0.1643738,4.301293,7.138033,0,33.28937
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.769007,1.769007,0,-1,0,1.769007,485.0366,5.711192,0,0,8.580333,1.862113,1.769007,0,0,1.007028,28.69265,1.007028,0,1.007028,39.00008,100,0.1643532,1.945908,6.864266,0,37.27298
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.4705,5.4705,0,-1,0,5.4705,108.981,0.2033841,0,0,5.961806,5.758421,5.4705,0,0,0,29.59898,0,0,0,39.00008,100,0.1643532,6.01755,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,5.498465,5.498465,0,-1,0,5.498465,43.99049,0,8.881784E-16,0,2.418802,5.787858,5.498465,0,0,0,29.59898,0,3.369056,-3.369056,35.44878,90.89413,0.1643532,6.048312,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.719035,1.719035,0,-1,0,1.719035,14.61934,0,2.220446E-16,0,0.2513116,1.809511,1.719035,0,0,3.743396,26.22992,0,1.558199,-1.558199,33.80629,86.68263,0.1643532,1.890939,0.2010493,0,26.48123
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,7.380251,7.380251,0,-1,0,7.380251,0,0,8.881784E-16,0,0,7.768686,7.380251,0,0,5.474728,24.67172,0,7.768686,-7.768686,25.61738,65.68546,0.1643532,8.118277,0,0,24.67172
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.969093,1.969093,0,-1,0,1.969093,0,0,2.220446E-16,0,0,2.072729,1.969093,0,0,14.1066,16.90304,0,2.072729,-2.072729,23.43253,60.0833,0.1643532,2.166002,0,0,16.90304
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40963,14.83031,0,0,0,23.43253,60.0833,0.1643532,0,0,0,14.83031
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1585903,0.1585903,0,-1,0,0.1585903,0,0,2.775558E-17,0,0,0.1669372,0.1585903,0,0,16.40963,14.83031,0,0.1669372,-0.1669372,23.25657,59.6321,0.1643532,0.1744494,0,0,14.83031
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.029282,0.029282,0,-1,0,0.029282,0,0,0,0,0,0.03082315,0.029282,0,0,16.59512,14.66337,0,0.03082315,-0.03082315,23.22408,59.54879,0.1643532,0.0322102,0,0,14.66337
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.152978,2.152978,0,-1,0,2.152978,0,0,4.440892E-16,0,0,2.266293,2.152978,0,0,16.62937,14.63255,0,2.266293,-2.266293,20.83519,53.42346,0.1643532,2.368276,0,0,14.63255
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.9902263,0.9902263,0,-1,0,0.9902263,0,0,1.110223E-16,0,0,1.042343,0.9902263,0,0,19.14747,12.36625,0,1.042343,-1.042343,19.73647,50.60622,0.1643532,1.089249,0,0,12.36625
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.4603682,0.4603682,0,-1,0,0.4603682,0,0,0,0,0,0.4845981,0.4603682,0,0,20.30563,11.32391,0,0.4845981,-0.4845981,19.22565,49.29645,0.1643532,0.506405,0,0,11.32391
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.012626,1.012626,0,-1,0,1.012626,0,0,2.220446E-16,0,0,1.065922,1.012626,0,0,20.84407,10.83931,0,1.065922,-1.065922,18.10207,46.41548,0.1643532,1.113889,0,0,10.83931
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.9494164,0.9494164,0,-1,0,0.9494164,0,0,1.110223E-16,0,0,0.9993857,0.9494164,0,0,22.02843,9.773391,0,0.9993857,-0.9993857,17.04863,43.71435,0.1643532,1.044358,0,0,9.773391
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.948449,1.948449,0,0,0,1.948449,0,0,2.220446E-16,0,0,2.050999,1.948449,0,0,23.13886,8.774005,0,2.050999,-2.050999,14.88669,38.17091,0.1643532,2.143295,0,0,8.774005
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.284104,2.284104,0,0,0,2.284104,6.931316,0,0,0,0.1583185,2.40432,2.284104,0,0,25.41775,6.723006,0,2.246001,-2.246001,12.51919,32.10043,0.1643532,2.512514,0.1266548,0,6.881324
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,27.91331,4.477004,1.948298,0,1.948298,14.36751,36.83969,0.1643133,0,1.558639,0,6.425303
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.482342,2.482342,0,0,0,2.482342,207.5332,0,0,0,5.151684,2.612991,2.482342,0,0,25.96501,6.230473,2.538693,0,2.538693,16.77593,43.01511,0.1642615,2.730576,4.121347,0,11.38216
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,11.82736,8.36,0,-1,0,8.36,104.1604,0,3.467359,4.650095,8.707811,8.8,8.36,0,0,23.42631,8.515296,0,0.09218887,-0.09218887,16.67875,42.76594,0.1642615,13.01009,6.966249,0,17.22311
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,6.243407,6.243407,0,-1,0,6.243407,163.8235,0,0,0,10.22817,6.572008,6.243407,0,0,23.52875,8.423107,3.656161,0,3.656161,20.14729,51.65961,0.1641868,6.867748,8.182535,0,18.65128
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,8.028419,8.028419,0,-1,0,8.028419,150.2182,0,0,0.4712604,12.06015,8.450967,8.028419,0,0,19.87259,11.71365,3.609182,0,3.609182,23.57126,60.43901,0.1641132,8.831261,9.648119,0,23.7738
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,0,0,0,10.58629,0,0,0,0,16.2634,14.96192,10.58629,0,10.58629,33.61429,86.19032,0.1638976,0,8.46903,0,25.5482
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.724307,3.724307,0,-1,0,3.724307,223.0097,0,0,0,8.305565,3.920323,3.724307,0,0,5.677115,24.48957,4.385242,0,4.385242,37.7745,96.8575,0.1638085,4.096738,6.644452,0,32.79514
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,3.849999,3.849999,0,-1,0,3.849999,216.0925,2.975054,0,0,8.319558,4.05263,3.849999,0,0,1.291874,28.43629,1.291874,0,1.291874,39.00008,100,0.1637823,4.234999,6.655646,0,36.75585
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.349104,1.349104,0,-1,0,1.349104,359.6627,3.432115,0,0,4.852225,1.42011,1.349104,0,0,0,29.59898,0,0,0,39.00008,100,0.1637823,1.484015,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.695796,2.695796,0,-1,0,2.695796,157.3574,1.404356,0,0,4.242035,2.83768,2.695796,0,0,0,29.59898,0,0,0,39.00008,100,0.1637823,2.965375,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001062688,0.001062688,0,-1,0,0.001062688,161166.4,1.711577,0,0,1.712696,0.001118619,0.001062688,0,0,0,29.59898,0,0,0,39.00008,100,0.1637823,0.001168957,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.421983,4.421983,0,-1,0,4.421983,5.30281,0,0,0,0.2344894,4.654719,4.421983,0,0,0,29.59898,0,4.420229,-4.420229,34.34075,88.05302,0.1637823,4.864181,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.31326,5.31326,0,-1,0,5.31326,0,0,0,0,0,5.592906,5.31326,0,0,4.911366,25.17875,0,5.592906,-5.592906,28.44531,72.93654,0.1637823,5.844586,0,0,25.17875
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.286766,4.286766,0,-1,0,4.286766,0,0,0,0,0,4.512385,4.286766,0,0,11.12571,19.58584,0,4.512385,-4.512385,23.68884,60.74048,0.1637823,4.715442,0,0,19.58584
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.254596,1.254596,0,-1,0,1.254596,0,0,0,0,0,1.320627,1.254596,0,0,16.13947,15.07346,0,1.320627,-1.320627,22.29677,57.1711,0.1637823,1.380055,0,0,15.07346
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60683,13.75283,0,0,0,22.29677,57.1711,0.1637823,0,0,0,13.75283
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.8510087,0.8510087,0,-1,0,0.8510087,0,0,1.110223E-16,0,0,0.8957987,0.8510087,0,0,17.60683,13.75283,0,0.8957987,-0.8957987,21.35252,54.74994,0.1637823,0.9361096,0,0,13.75283
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.07752323,0.07752323,0,-1,0,0.07752323,0,0,0,0,0,0.0816034,0.07752323,0,0,18.60216,12.85703,0,0.0816034,-0.0816034,21.2665,54.52938,0.1637823,0.08527555,0,0,12.85703
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.836798,2.836798,0,-1,0,2.836798,0,0,4.440892E-16,0,0,2.986103,2.836798,0,0,18.69283,12.77543,0,2.986103,-2.986103,18.11887,46.45855,0.1637823,3.120477,0,0,12.77543
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.619123,1.619123,0,-1,0,1.619123,0,0,2.220446E-16,0,0,1.70434,1.619123,0,0,22.01072,9.789327,0,1.70434,-1.70434,16.32234,41.85207,0.1637823,1.781036,0,0,9.789327
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.29506,1.29506,0,-1,0,1.29506,0,0,2.220446E-16,0,0,1.363221,1.29506,0,0,23.90444,8.084986,0,1.363221,-1.363221,14.88538,38.16756,0.1637823,1.424566,0,0,8.084986
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.7196193,0.7196193,0,-1,0,0.7196193,0,0,1.110223E-16,0,0,0.757494,0.7196193,0,0,25.41913,6.721765,0,0.757494,-0.757494,14.08691,36.12021,0.1637823,0.7915812,0,0,6.721765
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2014262,0.2014262,0,0,0,0.2014262,0,0,2.775558E-17,0,0,0.2120276,0.2014262,0,0,26.26079,5.964271,0,0.2120276,-0.2120276,13.86341,35.54714,0.1637823,0.2215689,0,0,5.964271
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.4684719,0.4684719,0,0,0,0.4684719,31.6526,0,5.551115E-17,0,0.1482835,0.4931283,0.4684719,0,0,26.49637,5.752243,0,0.3448447,-0.3448447,13.49991,34.61509,0.1637823,0.515319,0.1186268,0,5.900527
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,8.820524,8.820524,12,0,3.372,8.820524,26.01119,0,0,0,2.294323,0,0,3.179476,3.020502,26.87953,5.407399,5.314825,0,5.314825,18.542,47.5435,0.1638611,9.702577,1.835458,12,7.701722
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,6.206863,6.206863,12,0,3.372,6.206863,72.76745,0,0,0,4.516576,0,0,5.793137,5.503479,21.56471,10.19074,10.02006,0,10.02006,28.04786,71.91744,0.163971,6.82755,3.613261,12,14.70732
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,11.54465,19.20879,8.126319,0,8.126319,35.75716,91.68485,0.1638063,0,6.501055,0,27.33511
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.49597,3.49597,0,-1,0,3.49597,255.5284,1.834893,0,0,8.933193,3.679968,3.49597,0,0,3.418332,26.52248,3.418332,0,3.418332,39.00008,100,0.1637371,3.845567,7.146554,0,35.45567
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,8.309423,8.309423,0,-1,0,8.309423,142.7748,3.116999,0,0.7803653,11.86376,8.746761,8.309423,0,0,0,29.59898,0,0,0,39.00008,100,0.1637371,9.140366,9.491008,0,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.8204042,0.8204042,0,-1,0,0.8204042,1586.479,12.15196,0,0,13.01554,0.8635834,0.8204042,0,0,0,29.59898,0,0,0,39.00008,100,0.1637371,0.9024447,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.855233,1.855233,0,-1,0,1.855233,628.603,9.709174,0,0,11.66205,1.952877,1.855233,0,0,0,29.59898,0,0,0,39.00008,100,0.1637371,2.040757,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,7.430375,7.430375,0,-1,0,7.430375,141.8526,2.718731,0,0,10.54018,7.821447,7.430375,0,0,0,29.59898,0,0,0,39.00008,100,0.1637371,8.173412,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,6.458605,6.458605,0,-1,0,6.458605,87.43287,0,0,0,5.646944,6.798532,6.458605,0,0,0,29.59898,0,1.151588,-1.151588,37.7862,96.88749,0.1637371,7.104466,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.102925,4.102925,0,-1,0,4.102925,115.5434,0,0,0,4.740659,4.318868,4.102925,0,0,1.279542,28.44739,0.421791,0,0.421791,38.18634,97.91351,0.1637285,4.513217,3.792527,0,33.18805
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,6.506057,6.506057,0,-1,0,6.506057,34.96235,0,0,0,2.274671,6.848481,6.506057,0,0,0.8577514,28.827,0,4.573811,-4.573811,33.36512,85.55143,0.1637285,7.156663,1.819736,0,31.10167
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.9721932,0.9721932,0,-1,0,0.9721932,22.10361,0,1.110223E-16,0,0.2148898,1.023361,0.9721932,0,0,5.939763,24.25319,0,0.8084715,-0.8084715,32.51292,83.36629,0.1637285,1.069413,0.1719119,0,24.46808
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01463153,0.01463153,0,-1,0,0.01463153,0,0,1.734723E-18,0,0,0.01540161,0.01463153,0,0,6.838065,23.44472,0,0.01540161,-0.01540161,32.49669,83.32467,0.1637285,0.01609468,0,0,23.44472
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,7.391939,7.391939,0,-1,0,7.391939,0,0,8.881784E-16,0,0,7.780989,7.391939,0,0,6.855177,23.42932,0,7.780989,-7.780989,24.2948,62.29424,0.1637285,8.131133,0,0,23.42932
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,3.821796,3.821796,0,-1,0,3.821796,0,0,0,0,0,4.022943,3.821796,0,0,15.50072,15.64833,0,4.022943,-4.022943,20.05425,51.42105,0.1637285,4.203976,0,0,15.64833
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.037363,1.037363,0,-1,0,1.037363,0,0,0,0,0,1.091961,1.037363,0,0,19.97066,11.62539,0,1.091961,-1.091961,18.90322,48.4697,0.1637285,1.1411,0,0,11.62539
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.018871,2.018871,0,-1,0,2.018871,0,0,4.440892E-16,0,0,2.125128,2.018871,0,0,21.18395,10.53342,0,2.125128,-2.125128,16.66314,42.72591,0.1637285,2.220758,0,0,10.53342
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.186933,1.186933,0,-1,0,1.186933,0,0,2.220446E-16,0,0,1.249404,1.186933,0,0,23.5452,8.408297,0,1.249404,-1.249404,15.34615,39.34903,0.1637285,1.305627,0,0,8.408297
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.954807,1.954807,0,-1,0,1.954807,0,0,2.220446E-16,0,0,2.057692,1.954807,0,0,24.93343,7.158893,0,2.057692,-2.057692,13.17715,33.78751,0.1637285,2.150288,0,0,7.158893
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.040311,2.040311,0,-1,0,2.040311,0,0,4.440892E-16,0,0,2.147696,2.040311,0,0,27.21975,5.101202,0,2.147696,-2.147696,10.91328,27.98272,0.1637285,2.244343,0,0,5.101202
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.021866,2.021866,0,-1,0,2.021866,0,0,0,0,0,2.128279,2.021866,0,0,29.60608,2.953505,0,2.128279,-2.128279,8.66988,22.23042,0.1637285,2.224052,0,0,2.953505
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.209015,0.7839646,0,-1,0,0.7839646,0,0,0.4250504,0.5459519,0,0.8252258,0.7839646,0,0,31.97084,0.8252258,0,0.8252258,-0.8252258,7.800015,20,0.1637285,1.329916,0,0,0.8252258
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.770882,0.770882,9.570882,0,2.757433,0.770882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637876,0.8479702,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.944491,1.944491,10.74449,0,3.054356,1.944491,7.465232,0,0,0,0.1451607,0,0,8.8,8.36,24.52775,7.524,8.50516,0,8.50516,23.79971,61.02478,0.1638843,2.13894,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.8695475,0.8695475,9.669547,0,2.782396,0.8695475,263.0382,0,0,0,2.287242,0,0,8.8,8.36,16.02259,15.17865,10.64724,0,10.64724,33.90057,86.92437,0.1639003,0.9565023,1.829794,12,17.46589
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,6.474095,6.474095,0,0,0,6.474095,61.74068,0,0,0,3.997151,6.814837,6.474095,0,0,5.37535,24.76116,0,2.817687,-2.817687,30.93047,79.30874,0.1639003,7.121505,3.197721,0,28.75831
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,7.789042,7.789042,0,-1,0,7.789042,83.52692,0,8.881784E-16,0.2079461,6.505947,8.198992,7.789042,0,0,8.506113,21.94348,0,1.693045,-1.693045,29.14585,74.73279,0.1639003,8.567946,5.204757,0,28.44942
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,7.242285,7.242285,0,-1,0,7.242285,116.1172,0,0,0,8.409536,7.623458,7.242285,0,0,10.38727,20.25043,0.7860777,0,0.7860777,29.89158,76.64494,0.1638844,7.966514,6.727629,0,28.65997
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,14.45358,8.36,0,-1,0,8.36,132.3562,0,6.093585,7.538943,11.06498,8.8,8.36,0,0,9.601196,20.9579,2.264983,0,2.264983,32.04033,82.15454,0.1638387,15.89894,8.851986,0,32.02288
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,7.547956,7.547956,0,-1,0,7.547956,141.2027,0,0,0,10.65791,7.945217,7.547956,0,0,7.336214,22.99639,2.712698,0,2.712698,34.61383,88.75322,0.163784,8.302752,8.526332,0,33.6543
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.782602,3.782602,0,-1,0,3.782602,207.1337,0,0,0,7.835042,3.981686,3.782602,0,0,4.623517,25.43781,3.853356,0,3.853356,38.26944,98.12657,0.1637064,4.160862,6.268034,0,33.27285
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.158207,4.158207,0,-1,0,4.158207,214.2429,3.761443,0,0,8.908664,4.377061,4.158207,0,0,0.7701603,28.90583,0.7701603,0,0.7701603,39.00008,100,0.1636909,4.574028,7.126931,0,37.8145
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.212556,1.212556,0,-1,0,1.212556,728.931,7.562318,0,0,8.838693,1.276374,1.212556,0,0,0,29.59898,0,0,0,39.00008,100,0.1636909,1.333811,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.8618548,0.8618548,0,-1,0,0.8618548,668.2673,4.852279,0,0,5.759494,0.9072156,0.8618548,0,0,0,29.59898,0,0,0,39.00008,100,0.1636909,0.9480403,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,7.268291,7.268291,0,-1,0,7.268291,31.15431,0,1.776357E-15,0,2.264386,7.650832,7.268291,0,0,0,29.59898,0,5.386446,-5.386446,33.32227,85.44154,0.1636909,7.995119,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,8.064422,8.064422,0,-1,0,8.064422,2.666064,0,0,0.5108642,0.2150026,8.488865,8.064422,0,0,5.98494,24.21253,0,8.273863,-8.273863,24.60085,63.07897,0.1636909,8.870864,0.1720021,0,24.42753
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,11.19184,8.36,0,-1,0,8.36,0,0,2.83184,3.951024,0,8.8,8.36,0,0,15.17812,15.93867,0,8.8,-8.8,15.32483,39.29437,0.1636909,12.31102,0,0,15.93867
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,8.747306,6.781736,0,-1,0,6.781736,0,0,1.96557,2.840301,0,7.138669,6.781736,0,0,24.9559,7.138669,0,7.138669,-7.138669,7.800015,20,0.1636909,9.622037,0,0,7.138669
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,13.57368,0,0,-1,0,0,0,0,13.57368,14.93105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,14.93105,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.979481,0,0,-1,0,0,0,0,1.979481,2.177428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,2.177428,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.980178,0,0,-1,0,0,0,0,2.980178,3.278196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,3.278196,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.746416,0,0,-1,0,0,0,0,1.746416,1.921057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,1.921057,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.572484,0,0,-1,0,0,0,0,1.572484,1.729732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,1.729732,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.537491,0,0,-1,0,0,0,0,0.537491,0.5912401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,0.5912401,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.265631,0,0,-1,0,0,0,0,3.265631,3.592194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636909,3.592194,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.625472,1.625472,10.42547,0,2.973644,1.625472,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637792,1.78802,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1638095,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,10.76263,10.76263,12,0,3.372,10.76263,24.10824,0,0,0,2.594682,0,0,1.237367,1.175499,16.07837,15.12844,3.77018,0,3.77018,27.3235,70.06012,0.1638614,11.8389,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.279559,0.279559,7.543203,0,2.24443,0.279559,1934.379,0,0,0,5.407731,0,0,7.263644,6.900462,12.30819,18.5216,12.30819,0,12.30819,39.00008,100,0.1637708,0.3075149,4.326185,12,23.92934
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,9.786168,8.36,0,-1,0,8.36,98.56023,0,1.426168,2.404785,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.1637708,10.76478,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.1637583,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.8555,2.8555,0,-1,0,2.8555,432.1517,9.3343,0,0,12.34009,3.005789,2.8555,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,3.14105,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,8.289824,8.289824,0,-1,0,8.289824,124.9297,1.63032,0,0.7588066,10.35645,8.72613,8.289824,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,9.118807,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.660212,1.660212,0,-1,0,1.660212,435.027,5.47478,0,0,7.222371,1.747592,1.660212,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,1.826233,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.601974,3.601974,0,-1,0,3.601974,162.2263,2.051796,0,0,5.843347,3.791551,3.601974,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,3.962171,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.372508,3.372508,0,-1,0,3.372508,124.7896,0.6585295,0,0,4.208538,3.550008,3.372508,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,3.709759,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637583,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,7.284156,7.284156,0,-1,0,7.284156,0,0,0,0,0,7.667533,7.284156,0,0,0,29.59898,0,7.667533,-7.667533,30.91779,79.27622,0.1637583,8.012572,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,10.41278,8.36,0,-1,0,8.36,0,0,2.052776,3.094054,0,8.8,8.36,0,0,8.519481,21.93144,0,8.8,-8.8,21.64177,55.49162,0.1637583,11.45405,0,0,21.93144
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,13.26865,8.36,0,-1,0,8.36,0,0,4.908646,6.23551,0,8.8,8.36,0,0,18.29726,13.13144,0,8.8,-8.8,12.36576,31.70701,0.1637583,14.59551,0,0,13.13144
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.042787,2.042787,0,-1,0,2.042787,0,0,0,0,0,2.150302,2.042787,0,0,28.07504,4.331445,0,2.150302,-2.150302,10.09914,25.89519,0.1637583,2.247066,0,0,4.331445
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.01176,1.01176,0,-1,0,1.01176,0,0,0,0,0,1.06501,1.01176,0,0,30.46426,2.181143,0,1.06501,-1.06501,8.976523,23.01668,0.1637583,1.112936,0,0,2.181143
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1547603,0.1547603,0,-1,0,0.1547603,0,0,2.775558E-17,0,0,0.1629056,0.1547603,0,0,31.64761,1.116133,0,0.1629056,-0.1629056,8.804806,22.57638,0.1637583,0.1702364,0,0,1.116133
