Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.57137,0.9055659,0,-1,0,0.9055659,0,0,0.6658041,0.8229411,0,0.9532273,0.9055659,0,0,31.82861,0.9532273,0,0.9532273,-0.9532273,7.800015,20,0.1637583,1.728507,0,0,0.9532273
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.281286,0,0,-1,0,0,0,0,2.281286,2.509414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637583,2.509414,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.6709768,0,0,-1,0,0,0,0,0.6709768,0.7380745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637583,0.7380745,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.787907,0,0,-1,0,0,0,0,2.787907,3.066698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637583,3.066698,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.807958,1.807958,10.60796,0,3.019813,1.807958,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638525,1.988753,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.663726,3.663726,11.9621,0,3.362411,3.663726,3.784475,0,0,0,0.1386528,0,0,8.29837,7.883452,24.52775,7.524,8.022105,0,8.022105,23.34145,59.84974,0.1639815,4.030099,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,10.33679,10.33679,12,0,3.372,10.33679,19.41559,0,0,0,2.00695,0,0,1.663207,1.580046,16.50565,14.74389,3.586996,0,3.586996,26.74437,68.57516,0.1640322,11.37047,1.60556,12,16.75084
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,8.777334,8.777334,12,0,3.372,8.777334,61.2327,0,0,0,5.374599,0,0,3.222666,3.061533,12.91865,17.97219,8.436131,0,8.436131,34.74759,89.09619,0.1641491,9.655067,4.299679,12,23.34679
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.47287,4.47287,0,-1,0,4.47287,181.3166,0,0,0,8.110057,4.708284,4.47287,0,0,4.482521,25.56471,3.401773,0,3.401773,37.97479,97.37106,0.164081,4.920157,6.488045,0,33.67477
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,9.074404,8.36,0,-1,0,8.36,123.5367,0.4469212,0.7144039,1.621844,10.32767,8.8,8.36,0,0,1.080748,28.6263,1.080748,0,1.080748,39.00008,100,0.1640593,9.981844,8.262136,0,38.95398
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.325839,6.325839,0,-1,0,6.325839,196.5448,5.774329,0,0,12.43311,6.658778,6.325839,0,0,0,29.59898,0,0,0,39.00008,100,0.1640593,6.958423,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,3.906093,3.906093,0,-1,0,3.906093,335.2229,8.982442,0,0,13.09412,4.111677,3.906093,0,0,0,29.59898,0,0,0,39.00008,100,0.1640593,4.296702,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,8.505029,8.36,0,-1,0,8.36,133.2527,2.339929,0.1450287,0.9955316,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1640593,9.355532,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,5.483991,5.483991,0,-1,0,5.483991,143.6683,2.106133,0,0,7.878755,5.772622,5.483991,0,0,0,29.59898,0,0,0,39.00008,100,0.1640593,6.03239,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.191133,1.191133,0,-1,0,1.191133,425.4227,3.813526,0,0,5.067349,1.253824,1.191133,0,0,0,29.59898,0,0,0,39.00008,100,0.1640593,1.310246,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,9.733268,8.36,0,-1,0,8.36,45.13349,0,1.373268,2.346595,3.77316,8.8,8.36,0,0,0,29.59898,0,5.02684,-5.02684,33.70132,86.41348,0.1640593,10.70659,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,9.010525,8.36,0,-1,0,8.36,21.10573,0,0.6505247,1.551577,1.764439,8.8,8.36,0,0,5.585378,24.57214,0,7.035561,-7.035561,26.28519,67.39779,0.1640593,9.911577,1.411551,0,26.33658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.440824,3.440824,0,-1,0,3.440824,5.456295,0,4.440892E-16,0,0.1877415,3.621919,3.440824,0,0,13.40267,17.53658,0,3.434178,-3.434178,22.66525,58.11591,0.1640593,3.784906,0.1501932,0,17.72432
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,7.747706,7.747706,0,-1,0,7.747706,0,0,0,0.1624771,0,8.15548,7.747706,0,0,17.21842,14.1024,0,8.15548,-8.15548,14.06862,36.07331,0.1640593,8.522477,0,0,14.1024
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.012544,1.012544,0,-1,0,1.012544,0,0,0,0,0,1.065835,1.012544,0,0,26.28007,5.946918,0,1.065835,-1.065835,12.94513,33.19257,0.1640593,1.113798,0,0,5.946918
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2892054,0.2892054,0,-1,0,0.2892054,0,0,5.551115E-17,0,0,0.3044267,0.2892054,0,0,27.46433,4.881083,0,0.3044267,-0.3044267,12.62424,32.36977,0.1640593,0.3181259,0,0,4.881083
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.694495,1.694495,0,-1,0,1.694495,0,0,2.220446E-16,0,0,1.783679,1.694495,0,0,27.80258,4.576656,0,1.783679,-1.783679,10.74407,27.54885,0.1640593,1.863944,0,0,4.576656
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.003982,2.653329,0,-1,0,2.653329,0,0,0.3506529,0.651051,0,2.792978,2.653329,0,0,29.78444,2.792978,0,2.792978,-2.792978,7.800015,20,0.1640593,3.30438,0,0,2.792978
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.401646,0,0,-1,0,0,0,0,1.401646,1.541811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,1.541811,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.451771,0,0,-1,0,0,0,0,1.451771,1.596948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,1.596948,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.320741,0,0,-1,0,0,0,0,2.320741,2.552815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,2.552815,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.768635,0,0,-1,0,0,0,0,1.768635,1.945499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,1.945499,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640593,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.048766,2.048766,10.84877,0,3.080738,2.048766,3.0806,0,0,0,0.06311426,0,0,8.8,8.36,32.88775,0,8.423114,0,8.423114,15.79088,40.48936,0.1641598,2.253642,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.46464,7.580803,9.186996,0,9.186996,24.50643,62.83688,0.1641747,0,0.6615974,12,8.4078
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.940271,1.940271,10.74027,0,3.053289,1.940271,38.56034,1.776357E-15,0,0,0.7481753,0,0,8.8,8.36,15.27764,15.8491,9.108175,0,9.108175,33.14721,84.99267,0.1642575,2.134298,0.5985402,12,16.59727
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,4.824456,4.824456,0,-1,0,4.824456,52.44562,0,8.881784E-16,0,2.530216,5.078375,4.824456,0,0,6.169467,24.04646,0,2.548159,-2.548159,30.46121,78.10551,0.1642575,5.306901,2.024173,0,26.57667
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,5.114612,5.114612,0,-1,0,5.114612,25.02456,0,0,0,1.279909,5.383802,5.114612,0,0,9.000754,21.4983,0,4.103893,-4.103893,26.13533,67.01353,0.1642575,5.626073,1.023927,0,22.77821
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,10.81733,8.36,0,-1,0,8.36,8.274255,0,2.457333,3.539067,0.6917277,8.8,8.36,0,0,13.56064,17.39441,0,8.108273,-8.108273,17.58846,45.09853,0.1642575,11.89907,0.5533822,0,18.08613
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,9.332437,8.36,0,-1,0,8.36,10.37737,0,0.9724362,1.90568,0.8675483,8.8,8.36,0,0,22.56983,9.286134,0,7.932452,-7.932452,9.226922,23.65873,0.1642575,10.26568,0.6940387,0,10.15368
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,5.586559,2.188155,0,-1,0,2.188155,43.39909,0,3.398403,4.678785,0.9496396,2.303322,2.188155,0,0,31.38366,1.353682,0,1.353682,-1.353682,7.800015,20,0.1642575,6.145215,0.7597117,0,2.303322
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,9.703501,0.9162424,0,-1,0,0.9162424,105.2632,0,8.787259,10.4906,0.9644656,0.9644656,0.9162424,0,0,32.88775,0,0,0,0,7.800015,20,0.1642575,10.67385,0.7715725,0,0.9644656
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.573201,1.528795,0,-1,0,1.528795,105.2632,0,2.044406,3.624762,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.1642575,3.930521,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.750837,0.4749443,0,-1,0,0.4749443,105.2632,0,4.275893,5.130932,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1642575,5.225921,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,9.982865,0.2594393,0,-1,0,0.2594393,105.2632,0,9.723426,10.92926,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1642575,10.98115,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.1642548,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.433287,0.1119586,0,-1,0,0.1119586,0,0,5.321328,5.864656,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.1642548,5.976615,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,7.153069,0,0,-1,0,0,0,0,7.153069,7.868376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,7.868376,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,8.852815,0,0,-1,0,0,0,0,8.852815,9.738096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,9.738096,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.267581,0,0,-1,0,0,0,0,2.267581,2.494339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,2.494339,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1354876,0,0,-1,0,0,0,0,0.1354876,0.1490363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,0.1490363,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.434287,0,0,-1,0,0,0,0,2.434287,2.677716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,2.677716,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.112993,0,0,-1,0,0,0,0,1.112993,1.224293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,1.224293,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.4591074,0,0,-1,0,0,0,0,0.4591074,0.5050181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,0.5050181,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.096338,0,0,-1,0,0,0,0,1.096338,1.205972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642548,1.205972,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.317676,3.317676,12,0,3.372,3.317676,0,0,0,0,0,0,0,8.682324,8.248208,32.88775,0,8.248208,0,8.248208,15.62495,40.0639,0.1643867,3.649444,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.63955,7.423387,8.449732,0,8.449732,23.64107,60.61801,0.164416,0,0.07178509,12,7.513118
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.220599,3.220599,11.38276,0,3.215839,3.220599,24.56864,0,0,0,0.7912574,0,0,8.162166,7.754057,16.18981,15.02814,8.545315,0,8.545315,31.74787,81.40463,0.1645314,3.542659,0.6330059,12,15.8194
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,7.6445,22.71893,2.082531,0,2.082531,33.72353,86.47042,0.1644899,0,1.666025,0,24.80146
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.377148,2.377148,0,-1,0,2.377148,121.077,0,0,0,2.878179,2.502261,2.377148,0,0,5.561968,24.59321,0.3759175,0,0.3759175,34.08016,87.38485,0.1644824,2.614863,2.302543,0,27.47139
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.54851,2.54851,0,-1,0,2.54851,144.4297,0,0,0,3.680804,2.682642,2.54851,0,0,5.186051,24.93153,0.998162,0,0.998162,35.0271,89.81289,0.1644625,2.803361,2.944643,0,28.61234
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.040622,3.040622,0,-1,0,3.040622,29.77042,0,4.440892E-16,0,0.9052057,3.200654,3.040622,0,0,4.187889,25.82988,0,2.295449,-2.295449,32.60748,83.60876,0.1644625,3.344684,0.7241645,0,26.73508
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.090244,3.090244,0,-1,0,3.090244,41.64132,0,0,0,1.286818,3.252888,3.090244,0,0,6.738388,23.53443,0,1.96607,-1.96607,30.53506,78.29488,0.1644625,3.399268,1.029455,0,24.82125
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,13.08555,8.36,0,-1,0,8.36,28.31521,0,4.725552,6.034107,2.367152,8.8,8.36,0,0,8.922909,21.56836,0,6.432848,-6.432848,23.75425,60.9082,0.1644625,14.39411,1.893721,0,23.93551
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.100677,3.100677,0,-1,0,3.100677,70.38633,0,0,0,2.182452,3.26387,3.100677,0,0,16.07052,15.13551,0,1.081418,-1.081418,22.61433,57.98535,0.1644625,3.410744,1.745962,0,17.31796
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.348825,2.348825,0,-1,0,2.348825,66.79397,0,0,0,1.568874,2.472448,2.348825,0,0,17.27209,14.05409,0,0.9035741,-0.9035741,21.66188,55.54317,0.1644625,2.583708,1.255099,0,15.62297
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,6.626368,6.626368,0,-1,0,6.626368,23.20716,0,8.881784E-16,0,1.537791,6.975124,6.626368,0,0,18.27606,13.15052,0,5.437333,-5.437333,15.93043,40.84717,0.1644625,7.289005,1.230233,0,14.68831
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.732728,1.732728,0,-1,0,1.732728,52.36419,0,2.220446E-16,0,0.9073293,1.823925,1.732728,0,0,24.31754,7.713187,0,0.9165953,-0.9165953,14.96425,38.3698,0.1644625,1.906001,0.7258634,0,8.620517
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,4.881571,4.881571,0,-1,0,4.881571,2.055014,0,8.881784E-16,0,0.100317,5.138495,4.881571,0,0,25.33599,6.796592,0,5.038178,-5.038178,9.653546,24.75263,0.1644625,5.369728,0.08025357,0,6.896909
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,4.852745,1.670493,0,-1,0,1.670493,0,0,3.182252,3.667527,0,1.758413,1.670493,0,0,30.93396,1.758413,0,1.758413,-1.758413,7.800015,20,0.1644625,5.338019,0,0,1.758413
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.201904,0,0,-1,0,0,0,0,4.201904,4.622094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,4.622094,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,12.41842,0,0,-1,0,0,0,0,12.41842,13.66026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,13.66026,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.6162294,0,0,-1,0,0,0,0,0.6162294,0.6778523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,0.6778523,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.474871,0,0,-1,0,0,0,0,1.474871,1.622358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,1.622358,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.636318,0,0,-1,0,0,0,0,1.636318,1.79995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,1.79995,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.344682,0,0,-1,0,0,0,0,1.344682,1.47915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,1.47915,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.043905,0,0,-1,0,0,0,0,3.043905,3.348296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,3.348296,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2987951,0,0,-1,0,0,0,0,0.2987951,0.3286746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,0.3286746,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.957494,0,0,-1,0,0,0,0,2.957494,3.253243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1644625,3.253243,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.512268,3.512268,12,0,3.372,3.512268,0,0,0,0,0,0,0,8.487733,8.063346,32.88775,0,8.063346,0,8.063346,15.44958,39.61422,0.1645908,3.863494,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.298489,1.298489,10.09849,0,2.890918,1.298489,14.97399,0,0,0,0.1944356,0,0,8.8,8.36,24.82441,7.257011,8.554436,0,8.554436,23.56503,60.42303,0.1646618,1.428338,0.1555485,12,7.451447
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.813147,2.813147,11.61315,0,3.274126,2.813147,44.7589,1.776357E-15,0,0,1.259134,0,0,8.8,8.36,16.26997,14.956,9.619134,0,9.619134,32.69054,83.82172,0.164763,3.094462,1.007307,12,16.21514
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.993397,1.993397,0,0,0,1.993397,198.8912,0,0,0,3.964692,2.098313,1.993397,0,0,6.650838,23.61322,1.866379,0,1.866379,34.46114,88.36172,0.1647258,2.192737,3.171754,0,27.57792
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.05216,3.05216,0,-1,0,3.05216,184.5726,0,0,0,5.633451,3.2128,3.05216,0,0,4.784459,25.29296,2.420651,0,2.420651,36.75757,94.25,0.1646777,3.357376,4.506761,0,30.92642
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,4.424696,0,0,6.788503,0,0,0,0,2.363807,27.47155,2.363807,0,2.363807,39.00008,100,0.1646307,0,5.430802,0,34.26006
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.248508,4.248508,0,-1,0,4.248508,188.3875,3.531543,0,0,8.003657,4.472115,4.248508,0,0,0,29.59898,0,0,0,39.00008,100,0.1646307,4.673359,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646307,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646307,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646307,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.017556,5.017556,0,-1,0,5.017556,83.79568,0,0,0,4.204495,5.281638,5.017556,0,0,0,29.59898,0,1.077143,-1.077143,37.86467,97.0887,0.1646307,5.519311,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.188333,4.188333,0,-1,0,4.188333,79.77234,0,0,0,3.341131,4.408772,4.188333,0,0,1.196825,28.52184,0,1.067641,-1.067641,36.73928,94.20309,0.1646307,4.607166,2.672905,0,31.86297
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,8.31999,8.31999,0,-1,0,8.31999,30.32065,0,1.776357E-15,0.7919896,2.522675,8.757885,8.31999,0,0,2.383093,27.4542,0,6.235209,-6.235209,30.16679,77.35059,0.1646307,9.15199,2.01814,0,29.97687
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,9.311103,21.21898,0.1431974,0,0.1431974,30.30264,77.69892,0.1646279,0,0.1145579,0,21.36218
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.194307,1.194307,0,-1,0,1.194307,0,0,2.220446E-16,0,0,1.257166,1.194307,0,0,9.167906,21.34786,0,1.257166,-1.257166,28.97747,74.30106,0.1646279,1.313738,0,0,21.34786
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,6.445047,6.445047,0,-1,0,6.445047,0,0,0,0,0,6.78426,6.445047,0,0,10.56476,20.0907,0,6.78426,-6.78426,21.82623,55.96459,0.1646279,7.089551,0,0,20.0907
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,11.78125,8.36,0,-1,0,8.36,0,0,3.421246,4.59937,0,8.8,8.36,0,0,18.10282,13.30644,0,8.8,-8.8,12.55022,32.17998,0.1646279,12.95937,0,0,13.30644
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.750911,1.750911,0,-1,0,1.750911,0,0,2.220446E-16,0,0,1.843064,1.750911,0,0,27.8806,4.506438,0,1.843064,-1.843064,10.60746,27.19856,0.1646279,1.926002,0,0,4.506438
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.919452,1.919452,0,-1,0,1.919452,0,0,0,0,0,2.020476,1.919452,0,0,29.92845,2.663374,0,2.020476,-2.020476,8.47769,21.73762,0.1646279,2.111397,0,0,2.663374
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.904489,0.6107532,0,-1,0,0.6107532,0,0,1.293736,1.484185,0,0.6428981,0.6107532,0,0,32.17342,0.6428981,0,0.6428981,-0.6428981,7.800015,20,0.1646279,2.094938,0,0,0.6428981
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.035508,0,0,-1,0,0,0,0,2.035508,2.239058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646279,2.239058,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646279,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646279,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.6009163,0,0,-1,0,0,0,0,0.6009163,0.6610079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646279,0.6610079,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.311097,2.311097,11.1111,0,3.147108,2.311097,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647369,2.542207,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.7507398,0.7507398,9.55074,0,2.752337,0.7507398,12.46212,0,0,0,0.09355811,0,0,8.8,8.36,24.52775,7.524,8.453558,0,8.453558,23.75076,60.89926,0.1647909,0.8258138,0.07484649,12,7.617558
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.218715,3.218715,11.5299,0,3.253065,3.218715,62.41247,0,0,0,2.00888,0,0,8.311186,7.895626,16.0742,15.1322,9.904506,0,9.904506,33.147,84.99213,0.164883,3.540587,1.607104,12,17.14108
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,5.884338,5.884338,0,0,0,5.884338,57.00605,0,8.881784E-16,0,3.354428,6.19404,5.884338,0,0,6.169689,24.04626,0,2.839612,-2.839612,30.15378,77.31724,0.164883,6.472772,2.683542,0,27.40069
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,9.324813,21.20665,2.651027,0,2.651027,32.66877,83.76591,0.1648305,0,2.120822,0,23.85767
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.553404,4.553404,0,-1,0,4.553404,117.8266,0,0,0,5.36512,4.793057,4.553404,0,0,6.673786,23.59257,0.5720627,0,0.5720627,33.21148,85.15746,0.1648191,5.008745,4.292096,0,28.95769
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,0.007658409,0,0,6.109382,0,0,0,0,6.101723,24.10743,6.101723,0,6.101723,39.00008,100,0.1646983,0,4.887505,0,30.21681
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.253113,2.253113,0,-1,0,2.253113,285.2755,4.055881,0,0,6.427578,2.371697,2.253113,0,0,0,29.59898,0,0,0,39.00008,100,0.1646983,2.478424,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.438738,3.438738,0,-1,0,3.438738,153.9162,1.673052,0,0,5.292776,3.619725,3.438738,0,0,0,29.59898,0,0,0,39.00008,100,0.1646983,3.782612,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.373211,5.373211,0,-1,0,5.373211,40.98986,0,0,0,2.202472,5.656012,5.373211,0,0,0,29.59898,0,3.45354,-3.45354,35.35973,90.66579,0.1646983,5.910532,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.285095,2.285095,0,-1,0,2.285095,88.90041,0,0,0,2.031459,2.405363,2.285095,0,0,3.837267,26.14544,0,0.3739043,-0.3739043,34.9656,89.6552,0.1646983,2.513604,1.625167,0,28.1769
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,7.456592,7.456592,0,-1,0,7.456592,33.77233,0,8.881784E-16,0,2.518265,7.849044,7.456592,0,0,4.252716,25.77153,0,5.330779,-5.330779,29.34646,75.24719,0.1646983,8.20225,2.014612,0,28.2898
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,7.467247,7.467247,0,-1,0,7.467247,7.487721,0,8.881784E-16,0,0.5591266,7.86026,7.467247,0,0,10.1758,20.44075,0,7.301133,-7.301133,21.65039,55.51372,0.1646983,8.213971,0.4473013,0,20.99988
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.340315,1.340315,0,-1,0,1.340315,0,0,0,0,0,1.410858,1.340315,0,0,18.28817,13.13962,0,1.410858,-1.410858,20.16322,51.70045,0.1646983,1.474347,0,0,13.13962
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.740299,3.740299,0,-1,0,3.740299,0,0,4.440892E-16,0,0,3.937156,3.740299,0,0,19.85579,11.72876,0,3.937156,-3.937156,16.01309,41.05912,0.1646983,4.114328,0,0,11.72876
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.876723,2.876723,0,-1,0,2.876723,0,0,4.440892E-16,0,0,3.028129,2.876723,0,0,24.23041,7.791607,0,3.028129,-3.028129,12.82116,32.87471,0.1646983,3.164395,0,0,7.791607
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,5.135613,4.525304,0,-1,0,4.525304,0,0,0.6103092,1.12387,0,4.763478,4.525304,0,0,27.595,4.763478,0,4.763478,-4.763478,7.800015,20,0.1646983,5.649175,0,0,4.763478
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.65562,0,0,-1,0,0,0,0,1.65562,1.821182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,1.821182,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.069015,0,0,-1,0,0,0,0,2.069015,2.275916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,2.275916,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.596168,0,0,-1,0,0,0,0,1.596168,1.755785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,1.755785,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.5484096,0,0,-1,0,0,0,0,0.5484096,0.6032506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,0.6032506,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.641668,0,0,-1,0,0,0,0,1.641668,1.805835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,1.805835,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646983,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.498889,1.498889,10.29889,0,2.941619,1.498889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647793,1.648778,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.785817,0.785817,9.585817,0,2.761212,0.785817,34.39869,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1648308,0.8643987,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.197023,3.197023,11.47201,0,3.238418,3.197023,90.12653,0,0,0,2.881366,0,0,8.274985,7.861237,15.89744,15.29128,10.7426,0,10.7426,34.10977,87.46077,0.1649039,3.516726,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,1.161244,0,0,6.316084,0,0,0,0,5.15484,24.95962,5.15484,0,5.15484,39.00008,100,0.1648022,0,5.052867,0,31.27571
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.690505,4.690505,0,-1,0,4.690505,165.3055,2.816291,0,0,7.753665,4.937374,4.690505,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,5.159555,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,7.284738,7.284738,0,-1,0,7.284738,141.9566,2.673021,0,0,10.34117,7.668145,7.284738,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,8.013211,8.272933,0,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,6.78064,6.78064,0,-1,0,6.78064,178.8632,4.990552,0,0,12.12807,7.137516,6.78064,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,7.458704,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.947455,3.947455,0,-1,0,3.947455,308.849,8.03646,0,0,12.19168,4.155216,3.947455,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,4.342201,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,5.122929,5.122929,0,-1,0,5.122929,167.0494,3.165265,0,0,8.557822,5.392557,5.122929,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,5.635222,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.469444,4.469444,0,-1,0,4.469444,170.972,2.936821,0,0,7.6415,4.704678,4.469444,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,4.916389,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.628293,1.628293,0,-1,0,1.628293,288.3232,2.980753,0,0,4.694746,1.713992,1.628293,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,1.791122,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.5901749,0.5901749,0,-1,0,0.5901749,262.0839,0.9255165,0,0,1.546753,0.6212367,0.5901749,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,0.6491925,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648022,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.123342,4.123342,0,-1,0,4.123342,0,0,0,0,0,4.34036,4.123342,0,0,0,29.59898,0,4.34036,-4.34036,34.42494,88.26889,0.1648022,4.535676,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,7.904068,7.904068,0,-1,0,7.904068,0,0,0,0.3344743,0,8.320071,7.904068,0,0,4.822622,25.25862,0,8.320071,-8.320071,25.65481,65.78144,0.1648022,8.694474,0,0,25.25862
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,10.55705,8.36,0,-1,0,8.36,0,0,2.197052,3.252758,0,8.8,8.36,0,0,14.06715,16.93855,0,8.8,-8.8,16.3788,41.99683,0.1648022,11.61276,0,0,16.93855
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0005987884,0.0005987884,0,-1,0,0.0005987884,0,0,0,0,0,0.0006303036,0.0005987884,0,0,23.84492,8.138547,0,0.0006303036,-0.0006303036,16.37813,41.99513,0.1648022,0.0006586672,0,0,8.138547
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84562,8.137918,0,0,0,16.37813,41.99513,0.1648022,0,0,0,8.137918
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.709615,0.709615,0,-1,0,0.709615,0,0,1.110223E-16,0,0,0.7469631,0.709615,0,0,23.84562,8.137918,0,0.7469631,-0.7469631,15.59076,39.97624,0.1648022,0.7805765,0,0,8.137918
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.447436,1.447436,0,-1,0,1.447436,0,0,0,0,0,1.523617,1.447436,0,0,24.67558,7.390954,0,1.523617,-1.523617,13.98473,35.85822,0.1648022,1.59218,0,0,7.390954
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36849,5.867337,0,0,0,13.98473,35.85822,0.1648022,0,0,0,5.867337
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.086505,1.086505,0,-1,0,1.086505,0,0,0,0,0,1.14369,1.086505,0,0,26.36849,5.867337,0,1.14369,-1.14369,12.77918,32.76706,0.1648022,1.195156,0,0,5.867337
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.17226,3.17226,0,-1,0,3.17226,0,0,0,0,0,3.339221,3.17226,0,0,27.63926,4.723648,0,3.339221,-3.339221,9.25933,23.74182,0.1648022,3.489486,0,0,4.723648
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.040609,1.040609,0,0,0,1.040609,0,0,2.220446E-16,0,0,1.095378,1.040609,0,0,31.3495,1.384427,0,1.095378,-1.095378,8.104699,20.78124,0.1648022,1.14467,0,0,1.384427
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.350687,2.350687,11.15069,0,3.157124,2.350687,14.49339,1.776357E-15,0,0,0.3406943,0,0,8.8,8.36,32.56659,0.2890486,8.700694,0,8.700694,16.3589,41.94582,0.1649047,2.585756,0.2725554,12,0.6297429
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.9127114,0.9127114,9.712711,0,2.793316,0.9127114,275.7939,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,23.86589,8.119674,10.8772,0,10.8772,26.67792,68.40479,0.1649158,1.003983,2.013762,12,10.63688
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.466958,4.466958,11.80174,0,3.321841,4.466958,99.11988,0,0,0,4.427643,0,0,7.334787,6.968048,12.98869,17.90915,11.39569,0,11.39569,37.48882,96.125,0.1649868,4.913653,3.542114,12,22.3368
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,7.772522,7.772522,0,-1,0,7.772522,78.42139,0,0,0.1897749,6.09532,8.181602,7.772522,0,0,1.593001,28.16528,0,2.086282,-2.086282,35.28969,90.48621,0.1649868,8.549775,4.876256,0,34.2606
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.039206,4.039206,0,-1,0,4.039206,190.3557,0,0,0,7.688858,4.251796,4.039206,0,0,3.911093,26.07899,3.437062,0,3.437062,38.55037,98.84691,0.1649192,4.443127,6.151086,0,33.76785
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.249514,4.249514,0,-1,0,4.249514,194.3737,3.312734,0,0,8.259937,4.473172,4.249514,0,0,0.474031,29.17235,0.474031,0,0.474031,39.00008,100,0.1649099,4.674465,6.60795,0,37.43229
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.581256,1.581256,0,-1,0,1.581256,617.4335,8.098724,0,0,9.763205,1.66448,1.581256,0,0,0,29.59898,0,0,0,39.00008,100,0.1649099,1.739382,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.17106,2.17106,0,-1,0,2.17106,428.5724,7.019236,0,0,9.304562,2.285326,2.17106,0,0,0,29.59898,0,0,0,39.00008,100,0.1649099,2.388166,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,5.81078,5.81078,0,-1,0,5.81078,164.125,3.42033,0,0,9.53694,6.116611,5.81078,0,0,0,29.59898,0,0,0,39.00008,100,0.1649099,6.391858,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,9.250143,8.36,0,-1,0,8.36,92.30205,0,0.8901434,1.815158,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.1649099,10.17516,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.1648862,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.410507,5.410507,0,-1,0,5.410507,40.61383,0,8.881784E-16,0,2.197414,5.69527,5.410507,0,0,0,29.59898,0,3.497856,-3.497856,35.31301,90.54601,0.1648862,5.951557,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,7.177008,7.177008,0,-1,0,7.177008,0,0,8.881784E-16,0,0,7.554745,7.177008,0,0,3.886507,26.10112,0,7.554745,-7.554745,27.34961,70.12708,0.1648862,7.894709,0,0,26.10112
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.336157,3.336157,0,-1,0,3.336157,0,0,0,0,0,3.511744,3.336157,0,0,12.28067,18.54638,0,3.511744,-3.511744,23.64791,60.63554,0.1648862,3.669773,0,0,18.54638
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.511172,4.511172,0,-1,0,4.511172,0,0,0,0,0,4.748602,4.511172,0,0,16.18261,15.03463,0,4.748602,-4.748602,18.64244,47.80104,0.1648862,4.96229,0,0,15.03463
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45883,10.28603,0,0,0,18.64244,47.80104,0.1648862,0,0,0,10.28603
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.6831076,0.6831076,0,-1,0,0.6831076,0,0,1.110223E-16,0,0,0.7190606,0.6831076,0,0,21.45883,10.28603,0,0.7190606,-0.7190606,17.88449,45.85757,0.1648862,0.7514184,0,0,10.28603
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.350735,1.350735,0,-1,0,1.350735,0,0,2.220446E-16,0,0,1.421826,1.350735,0,0,22.25779,9.566969,0,1.421826,-1.421826,16.38575,42.01466,0.1648862,1.485808,0,0,9.566969
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.83759,8.145143,0,0,0,16.38575,42.01466,0.1648862,0,0,0,8.145143
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.18,1.18,0,-1,0,1.18,0,0,2.220446E-16,0,0,1.242105,1.18,0,0,23.83759,8.145143,0,1.242105,-1.242105,15.07646,38.65751,0.1648862,1.298,0,0,8.145143
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4751915,0.4751915,0,-1,0,0.4751915,0,0,5.551115E-17,0,0,0.5002016,0.4751915,0,0,25.21771,6.903038,0,0.5002016,-0.5002016,14.5492,37.30556,0.1648862,0.5227107,0,0,6.903038
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3989993,0.3989993,0,-1,0,0.3989993,0,0,5.551115E-17,0,0,0.4199993,0.3989993,0,0,25.77349,6.402836,0,0.4199993,-0.4199993,14.10648,36.17039,0.1648862,0.4388992,0,0,6.402836
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.236255,1.236255,0,-1,0,1.236255,0,0,2.220446E-16,0,0,1.301321,1.236255,0,0,26.24016,5.982837,0,1.301321,-1.301321,12.73477,32.65318,0.1648862,1.359881,0,0,5.982837
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.034574,1.034574,0,0,0,1.034574,0,0,2.220446E-16,0,0,1.089025,1.034574,0,0,27.68607,4.681516,0,1.089025,-1.089025,11.58683,29.70977,0.1648862,1.138031,0,0,4.681516
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.02833,1.02833,0,0,0,1.02833,23.59811,0,0,0,0.2426665,1.082453,1.02833,0,0,28.8961,3.592491,0,0.8397863,-0.8397863,10.70162,27.44,0.1648862,1.131163,0.1941332,0,3.835158
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,5.852167,5.852167,12,0,3.372,5.852167,11.34847,0,0,0,0.6641316,0,0,6.147833,5.840442,29.82919,2.752705,6.504573,0,6.504573,16.8724,43.26248,0.1649854,6.437383,0.5313053,12,3.416837
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.081302,2.081302,10.8813,0,3.088969,2.081302,88.37577,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,23.32462,8.606821,10.19937,0,10.19937,26.54837,68.07261,0.1650488,2.289433,1.471494,12,10.44619
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,5.17903,5.17903,0,-1,0,5.17903,23.42782,0,1.776357E-15,0,1.213334,5.451611,5.17903,0,0,13.12525,17.78625,0,4.238276,-4.238276,22.08084,56.61741,0.1650488,5.696933,0.9706672,0,18.99959
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,9.340154,8.36,0,-1,0,8.36,32.65857,0,0.9801536,1.914169,2.730256,8.8,8.36,0,0,17.83445,13.54797,0,6.069744,-6.069744,15.68276,40.21213,0.1650488,10.27417,2.184205,0,16.27823
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,6.035331,6.035331,0,-1,0,6.035331,54.3268,0,0,0,3.278802,6.35298,6.035331,0,0,24.57861,7.478231,0,3.074178,-3.074178,12.4423,31.90326,0.1650488,6.638864,2.623042,0,10.75703
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.039669,2.039669,0,-1,0,2.039669,439.5356,0,0,0,8.965072,2.14702,2.039669,0,0,27.99436,4.404054,6.818052,0,6.818052,18.91047,48.48828,0.1649151,2.243636,7.172058,0,13.36913
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,10.57218,8.36,0,-1,0,8.36,89.29561,0,2.212183,3.269401,7.465113,8.8,8.36,0,0,21.17631,10.5403,0,1.334887,-1.334887,17.50337,44.88035,0.1649151,11.6294,5.97209,0,18.00541
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,5.810211,5.810211,0,-1,0,5.810211,77.93525,0,0,0,4.528203,6.116012,5.810211,0,0,22.65952,9.205413,0,1.587809,-1.587809,15.82968,40.58883,0.1649151,6.391232,3.622562,0,13.73362
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.500063,2.500063,0,-1,0,2.500063,110.4627,0,0,0,2.761638,2.631645,2.500063,0,0,24.42375,7.617604,0.1299927,0,0.1299927,15.953,40.90504,0.1649125,2.750069,2.20931,0,10.37924
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,7.851737,7.851737,0,-1,0,7.851737,40.71007,0,0,0.6817179,3.196448,8.264986,7.851737,0,0,24.29376,7.734597,0,5.068539,-5.068539,10.61029,27.20581,0.1649125,8.63691,2.557158,0,10.93104
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,5.910196,4.437689,0,-1,0,4.437689,45.18552,0,1.472507,3.587473,2.005193,4.671252,4.437689,0,0,29.92547,2.666059,0,2.666059,-2.666059,7.800015,20,0.1649125,6.501216,1.604154,0,4.671252
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,7.133853,0,0,-1,0,0,0,0,7.133853,7.847239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,7.847239,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,4.938387,0,0,-1,0,0,0,0,4.938387,5.432226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,5.432226,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.086441,0,0,-1,0,0,0,0,3.086441,3.395085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,3.395085,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.510958,0,0,-1,0,0,0,0,1.510958,1.662054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,1.662054,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.6083335,0,0,-1,0,0,0,0,0.6083335,0.6691669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,0.6691669,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.607343,0,0,-1,0,0,0,0,3.607343,3.968077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,3.968077,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.30178,0,0,-1,0,0,0,0,2.30178,2.531957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,2.531957,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.045991,0,0,-1,0,0,0,0,2.045991,2.25059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,2.25059,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.9302711,0,0,-1,0,0,0,0,0.9302711,1.023298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,1.023298,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.654988,0,0,-1,0,0,0,0,1.654988,1.820487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,1.820487,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.272644,0,0,-1,0,0,0,0,1.272644,1.399908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649125,1.399908,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.7171608,0.7171608,9.51716,0,2.743842,0.7171608,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1649663,0.7888768,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.440057,1.440057,10.24006,0,2.926734,1.440057,28.94474,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.165036,1.584063,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,8.491064,8.491064,12,0,3.372,8.491064,31.80784,0,0,0,2.700824,0,0,3.508936,3.333489,15.75093,15.42314,6.034313,0,6.034313,29.78208,76.36417,0.1651204,9.340171,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.027059,2.027059,6.035626,0,1.863013,2.027059,291.4805,0,0,0,5.908481,0,0,4.008567,3.808139,9.716619,20.85402,9.716619,0,9.716619,39.00008,100,0.1650314,2.229764,4.726784,12,26.7625
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.6000447,0.6000447,0,-1,0,0.6000447,1430.191,7.95016,0,0,8.581786,0.631626,0.6000447,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0.6600492,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.443555,4.443555,0,-1,0,4.443555,206.9669,4.519261,0,0,9.196688,4.677426,4.443555,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,4.88791,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.326699,0.326699,0,-1,0,0.326699,3459.506,10.95828,0,0,11.30217,0.3438936,0.326699,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0.3593688,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.6521515,0.6521515,0,-1,0,0.6521515,1681.156,10.27721,0,0,10.96368,0.6864753,0.6521515,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0.7173666,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.78284,2.78284,0,-1,0,2.78284,385.9785,7.811861,0,0,10.74117,2.929306,2.78284,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,3.061124,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.003502,4.003502,0,-1,0,4.003502,227.315,4.886349,0,0,9.100562,4.214213,4.003502,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,4.403852,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,5.078024,5.078024,0,-1,0,5.078024,109.9973,0.2403992,0,0,5.585687,5.345288,5.078024,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,5.585826,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650314,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1853537,0.1853537,0,-1,0,0.1853537,0,0,0,0,0,0.1951092,0.1853537,0,0,0,29.59898,0,0.1951092,-0.1951092,38.79441,99.47266,0.1650314,0.2038891,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,8.687545,8.36,0,-1,0,8.36,0,0,0.3275451,1.1963,0,8.8,8.36,0,0,0.216788,29.40387,0,8.8,-8.8,29.5184,75.68806,0.1650314,9.556299,0,0,29.40387
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.994566,20.60387,0,0,0,29.5184,75.68806,0.1650314,0,0,0,20.60387
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.8599032,0.8599032,0,-1,0,0.8599032,0,0,0,0,0,0.9051612,0.8599032,0,0,9.994566,20.60387,0,0.9051612,-0.9051612,28.56428,73.24159,0.1650314,0.9458935,0,0,20.60387
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.462123,1.462123,0,-1,0,1.462123,0,0,0,0,0,1.539077,1.462123,0,0,11.0003,19.69871,0,1.539077,-1.539077,26.94195,69.08178,0.1650314,1.608335,0,0,19.69871
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.71039,18.15963,0,0,0,26.94195,69.08178,0.1650314,0,0,0,18.15963
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.135218,2.135218,0,-1,0,2.135218,0,0,4.440892E-16,0,0,2.247598,2.135218,0,0,12.71039,18.15963,0,2.247598,-2.247598,24.57277,63.00698,0.1650314,2.34874,0,0,18.15963
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.20772,15.91203,0,0,0,24.57277,63.00698,0.1650314,0,0,0,15.91203
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.367377,1.367377,0,-1,0,1.367377,0,0,0,0,0,1.439345,1.367377,0,0,15.20772,15.91203,0,1.439345,-1.439345,23.05557,59.11672,0.1650314,1.504115,0,0,15.91203
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.403454,2.403454,0,-1,0,2.403454,0,0,0,0,0,2.529951,2.403454,0,0,16.80699,14.47269,0,2.529951,-2.529951,20.38877,52.27878,0.1650314,2.643799,0,0,14.47269
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.511373,1.511373,0,0,0,1.511373,0,0,2.220446E-16,0,0,1.590919,1.511373,0,0,19.61805,11.94274,0,1.590919,-1.590919,18.71179,47.97885,0.1650314,1.66251,0,0,11.94274
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.8411737,0.8411737,0,0,0,0.8411737,39.0069,0,0,0,0.3281158,0.885446,0.8411737,0,0,21.38573,10.35182,0,0.5573302,-0.5573302,18.12431,46.4725,0.1650314,0.9252911,0.2624926,0,10.67993
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,12.30349,12.30349,12,0,3.372,12.30349,16.44506,0,0,0,2.023317,0.3194661,0.3034928,0,0,22.00499,9.794487,1.703851,0,1.703851,19.74073,50.61715,0.165052,13.53384,1.618653,12,11.8178
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,6.812546,6.812546,12,0,3.372,6.812546,67.54259,0,0,0,4.60137,0,0,5.187454,4.928081,20.30114,11.32795,9.529451,0,9.529451,28.78116,73.79769,0.1651652,7.493801,3.681096,12,15.92932
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.634841,1.634841,0,-1,0,1.634841,501.9211,0,0,0,8.205613,1.720886,1.634841,0,0,10.77169,19.90446,6.484728,0,6.484728,34.93311,89.5719,0.1650386,1.798325,6.564491,0,28.11007
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,6.636101,6.636101,0,-1,0,6.636101,160.1118,0,0,0,10.62518,6.98537,6.636101,0,0,4.28696,25.74071,3.639812,0,3.639812,38.38614,98.4258,0.1649677,7.299711,8.500146,0,36.36589
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.584588,3.584588,0,-1,0,3.584588,262.2864,4.981488,0,0,9.401886,3.77325,3.584588,0,0,0.6471479,29.01654,0.6471479,0,0.6471479,39.00008,100,0.1649551,3.943046,7.521509,0,38.41843
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.162164,2.162164,0,-1,0,2.162164,424.2875,6.897831,0,0,9.173793,2.275962,2.162164,0,0,0,29.59898,0,0,0,39.00008,100,0.1649551,2.378381,7.339035,0,38.77277
