Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,6.206297,6.206297,0,-1,0,6.206297,176.2507,4.405697,0,0,10.93864,6.532944,6.206297,0,0,0,29.59898,0,0,0,39.00008,100,0.1649551,6.826926,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,11.27132,8.36,0,-1,0,8.36,129.959,2.06457,2.911322,4.038455,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1649551,12.39845,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,6.60849,6.60849,0,-1,0,6.60849,125.3193,1.32541,0,0,8.281715,6.956305,6.60849,0,0,0,29.59898,0,0,0,39.00008,100,0.1649551,7.269339,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,6.951394,6.951394,0,-1,0,6.951394,70.87,0,0,0,4.926452,7.317256,6.951394,0,0,0,29.59898,0,2.390804,-2.390804,36.47995,93.53815,0.1649551,7.646533,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.849522,1.849522,0,-1,0,1.849522,148.0733,0,0,0,2.738648,1.946865,1.849522,0,0,2.656449,27.20817,0.7917831,0,0.7917831,37.2311,95.46417,0.1649397,2.034474,2.190919,0,29.94682
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,9.755503,8.36,0,-1,0,8.36,0,0,1.395503,2.371053,0,8.8,8.36,0,0,1.864666,27.92078,0,8.8,-8.8,27.95509,71.67957,0.1649397,10.73105,0,0,27.92078
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.809546,2.809546,0,-1,0,2.809546,0,0,4.440892E-16,0,0,2.957417,2.809546,0,0,11.64244,19.12078,0,2.957417,-2.957417,24.8377,63.68627,0.1649397,3.0905,0,0,19.12078
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.239771,1.239771,0,-1,0,1.239771,0,0,0,0,0,1.305022,1.239771,0,0,14.92846,16.16336,0,1.305022,-1.305022,23.46208,60.15906,0.1649397,1.363749,0,0,16.16336
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.22377,3.22377,0,-1,0,3.22377,0,0,4.440892E-16,0,0,3.393442,3.22377,0,0,16.37849,14.85834,0,3.393442,-3.393442,19.88508,50.98728,0.1649397,3.546147,0,0,14.85834
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.482515,2.482515,0,-1,0,2.482515,0,0,0,0,0,2.613173,2.482515,0,0,20.14898,11.4649,0,2.613173,-2.613173,17.13055,43.9244,0.1649397,2.730766,0,0,11.4649
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.010909,2.010909,0,-1,0,2.010909,0,0,0,0,0,2.116747,2.010909,0,0,23.05251,8.851724,0,2.116747,-2.116747,14.89931,38.20327,0.1649397,2.212,0,0,8.851724
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.642692,0.642692,0,-1,0,0.642692,0,0,1.110223E-16,0,0,0.6765178,0.642692,0,0,25.40445,6.734977,0,0.6765178,-0.6765178,14.18619,36.37478,0.1649397,0.7069612,0,0,6.734977
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.177518,1.177518,0,-1,0,1.177518,0,0,0,0,0,1.239493,1.177518,0,0,26.15613,6.058459,0,1.239493,-1.239493,12.87965,33.02468,0.1649397,1.29527,0,0,6.058459
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.12062,1.12062,0,-1,0,1.12062,0,0,2.220446E-16,0,0,1.1796,1.12062,0,0,27.53335,4.818967,0,1.1796,-1.1796,11.63624,29.83647,0.1649397,1.232682,0,0,4.818967
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.5216138,0.5216138,0,-1,0,0.5216138,0,0,0,0,0,0.5490671,0.5216138,0,0,28.84401,3.639367,0,0.5490671,-0.5490671,11.05748,28.35245,0.1649397,0.5737752,0,0,3.639367
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.193202,2.193202,0,-1,0,2.193202,0,0,4.440892E-16,0,0,2.308634,2.193202,0,0,29.45409,3.0903,0,2.308634,-2.308634,8.623963,22.11268,0.1649397,2.412523,0,0,3.0903
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.9793501,0.9793501,9.77935,0,2.810176,0.9793501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01924,0.7816654,8.36,0,8.36,16.55496,42.44852,0.1650018,1.077285,0,12,0.7816654
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.614056,1.614056,10.41406,0,2.970756,1.614056,21.4123,0,0,0,0.3456066,0,0,8.8,8.36,23.65924,8.305665,8.705606,0,8.705606,24.81382,63.62505,0.1650781,1.775462,0.2764853,12,8.651272
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,7.744195,7.744195,12,0,3.372,7.744195,20.74344,0,0,0,1.606412,0,0,4.255805,4.043015,14.95363,16.14071,5.649427,0,5.649427,30.17334,77.36737,0.1651597,8.518615,1.28513,12,17.74712
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.655063,1.655063,6.226614,0,1.911333,1.655063,299.7607,8.881784E-16,0,0,4.961229,0,0,4.571551,4.342974,9.304203,21.22519,9.304203,0,9.304203,39.00008,100,0.1650857,1.82057,3.968983,12,26.18642
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.670268,2.670268,0,-1,0,2.670268,185.9604,2.154834,0,0,4.965642,2.810808,2.670268,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,2.937294,3.972513,0,34.56462
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,4.61045,4.61045,0,-1,0,4.61045,188.0774,3.818109,0,0,8.671215,4.853106,4.61045,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,5.071496,6.936972,0,38.27019
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,7.54122,7.54122,0,-1,0,7.54122,123.925,1.407334,0,0,9.34546,7.938126,7.54122,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,8.295341,7.476368,0,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,6.686953,6.686953,0,-1,0,6.686953,162.9721,3.858967,0,0,10.89786,7.038898,6.686953,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,7.355648,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.686683,2.686683,0,-1,0,2.686683,322.9064,5.847385,0,0,8.675472,2.828088,2.686683,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,2.955351,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.397689,2.397689,0,-1,0,2.397689,228.7041,2.95973,0,0,5.483613,2.523883,2.397689,0,0,0,29.59898,0,0,0,39.00008,100,0.1650857,2.637458,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.270638,4.270638,0,-1,0,4.270638,102.124,0,0,0,4.361346,4.495408,4.270638,0,0,0,29.59898,0,0.1340617,-0.1340617,38.85876,99.63766,0.1650857,4.697701,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,7.87268,7.87268,0,-1,0,7.87268,15.27762,0,8.881784E-16,0.2999478,1.202758,8.287031,7.87268,0,0,0.1489574,29.46492,0,7.084274,-7.084274,31.39128,80.49031,0.1650857,8.659947,0.9622062,0,30.66768
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,5.660561,5.660561,0,-1,0,5.660561,9.545339,0,8.881784E-16,0,0.5403197,5.958486,5.660561,0,0,8.020372,22.38064,0,5.418166,-5.418166,25.68004,65.84612,0.1650857,6.226617,0.4322558,0,22.92096
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.525129,1.525129,0,-1,0,1.525129,0,0,2.220446E-16,0,0,1.605399,1.525129,0,0,14.04056,16.96248,0,1.605399,-1.605399,23.9878,61.50705,0.1650857,1.677642,0,0,16.96248
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,9.200619,8.36,0,-1,0,8.36,0,0,0.8406187,1.760681,0,8.8,8.36,0,0,15.82433,15.35708,0,8.8,-8.8,14.71178,37.72245,0.1650857,10.12068,0,0,15.35708
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,11.37172,6.229225,0,-1,0,6.229225,0,0,5.142498,6.27967,0,6.557078,6.229225,0,0,25.60211,6.557078,0,6.557078,-6.557078,7.800015,20,0.1650857,12.50889,0,0,6.557078
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,15.97824,0,0,-1,0,0,0,0,15.97824,17.57606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,17.57606,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.817274,0,0,-1,0,0,0,0,2.817274,3.099002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,3.099002,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.204748,0,0,-1,0,0,0,0,2.204748,2.425223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,2.425223,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.003469,0,0,-1,0,0,0,0,2.003469,2.203815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,2.203815,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.14094,0,0,-1,0,0,0,0,1.14094,1.255034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,1.255034,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.939468,0,0,-1,0,0,0,0,1.939468,2.133415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,2.133415,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5473712,0,0,-1,0,0,0,0,0.5473712,0.6021084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,0.6021084,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1947482,0,0,-1,0,0,0,0,0.1947482,0.2142231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650857,0.2142231,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.126216,2.126216,10.92622,0,3.100332,2.126216,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1651853,2.338837,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1652084,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.165206,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1651346,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.942865,1.942865,0,-1,0,1.942865,325.4697,2.109756,0,0,6.323438,2.045122,1.942865,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1650927,2.137152,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.231526,1.231526,0,-1,0,1.231526,655.7198,6.779019,0,0,8.075363,1.296344,1.231526,0,0,0,29.59898,0,0,0,39.00008,100,0.1650927,1.354679,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,8.321629,8.321629,0,-1,0,8.321629,129.1827,1.990494,0,0.7937912,10.7501,8.759609,8.321629,0,0,0,29.59898,0,0,0,39.00008,100,0.1650927,9.153791,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,8.628315,8.36,0,-1,0,8.36,101.0787,0,0.268315,1.131147,8.450175,8.8,8.36,0,0,0,29.59898,0,0.3498246,-0.3498246,38.63133,99.0545,0.1650927,9.491146,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,11.12413,8.36,0,-1,0,8.36,43.18024,0,2.764133,3.876546,3.609868,8.8,8.36,0,0,0.388694,29.24915,0,5.190132,-5.190132,33.16045,85.02663,0.1650927,12.23655,2.887894,0,32.85902
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.335242,4.335242,0,-1,0,4.335242,135.2281,0,0,0,5.862465,4.563413,4.335242,0,0,6.155508,24.05902,1.299052,0,1.299052,34.39284,88.18659,0.1650675,4.768766,4.689972,0,29.92149
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.172305,2.172305,0,-1,0,2.172305,294.7997,0,0,0,6.403948,2.286637,2.172305,0,0,4.856455,25.22817,4.117311,0,4.117311,38.29886,98.20202,0.164988,2.389536,5.123158,0,31.63212
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.4319,3.4319,0,-1,0,3.4319,168.6773,1.437166,0,0,5.788836,3.612526,3.4319,0,0,0.7391441,28.93375,0.7391441,0,0.7391441,39.00008,100,0.1649737,3.77509,4.631069,0,34.72258
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,5.501147,5.501147,0,-1,0,5.501147,41.58889,0,0,0,2.287866,5.790681,5.501147,0,0,0,29.59898,0,3.502815,-3.502815,35.30779,90.53261,0.1649737,6.051262,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.563664,1.563664,0,-1,0,1.563664,0,0,0,0,0,1.645962,1.563664,0,0,3.892017,26.09616,0,1.645962,-1.645962,33.57279,86.08391,0.1649737,1.72003,0,0,26.09616
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.454127,5.454127,0,-1,0,5.454127,0,0,8.881784E-16,0,0,5.741187,5.454127,0,0,5.720863,24.4502,0,5.741187,-5.741187,27.52105,70.56665,0.1649737,5.99954,0,0,24.4502
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.5918984,0.5918984,0,-1,0,0.5918984,0,0,1.110223E-16,0,0,0.623051,0.5918984,0,0,12.09996,18.70901,0,0.623051,-0.623051,26.86429,68.88267,0.1649737,0.6510883,0,0,18.70901
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79224,18.08596,0,0,0,26.86429,68.88267,0.1649737,0,0,0,18.08596
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5404218,0.5404218,0,-1,0,0.5404218,0,0,0,0,0,0.5688651,0.5404218,0,0,12.79224,18.08596,0,0.5688651,-0.5688651,26.26466,67.34515,0.1649737,0.5944641,0,0,18.08596
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.335708,1.335708,0,-1,0,1.335708,0,0,2.220446E-16,0,0,1.406009,1.335708,0,0,13.42431,17.5171,0,1.406009,-1.406009,24.78259,63.54499,0.1649737,1.469279,0,0,17.5171
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98654,16.11109,0,0,0,24.78259,63.54499,0.1649737,0,0,0,16.11109
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.583939,2.583939,0,-1,0,2.583939,0,0,0,0,0,2.719936,2.583939,0,0,14.98654,16.11109,0,2.719936,-2.719936,21.91553,56.19356,0.1649737,2.842333,0,0,16.11109
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.967206,1.967206,0,-1,0,1.967206,0,0,0,0,0,2.070743,1.967206,0,0,18.00869,13.39115,0,2.070743,-2.070743,19.73278,50.59676,0.1649737,2.163926,0,0,13.39115
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.441246,3.441246,0,-1,0,3.441246,0,0,4.440892E-16,0,0,3.622365,3.441246,0,0,20.30952,11.32041,0,3.622365,-3.622365,15.91447,40.80625,0.1649737,3.785371,0,0,11.32041
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.292092,1.292092,0,-1,0,1.292092,0,0,0,0,0,1.360097,1.292092,0,0,24.33437,7.698047,0,1.360097,-1.360097,14.4808,37.13018,0.1649737,1.421302,0,0,7.698047
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.478364,2.478364,0,0,0,2.478364,0,0,4.440892E-16,0,0,2.608805,2.478364,0,0,25.84559,6.337949,0,2.608805,-2.608805,11.73088,30.07912,0.1649737,2.726201,0,0,6.337949
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.387796,2.387796,0,0,0,2.387796,16.85488,0,0,0,0.4024601,2.51347,2.387796,0,0,28.74426,3.729145,0,2.11101,-2.11101,9.50568,24.37349,0.1649737,2.626576,0.3219681,0,4.131605
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,31.08982,1.618135,2.612154,0,2.612154,11.98379,30.7276,0.1649232,0,2.089724,0,4.230289
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,7.035497,7.035497,12,0,3.372,7.035497,72.77783,0,0,0,5.120282,0,0,4.964503,4.716278,28.47767,3.969074,9.83656,0,9.83656,21.31557,54.65519,0.1650294,7.739047,4.096226,12,9.089356
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,5.599348,5.599348,0,-1,0,5.599348,93.86229,0,0,0,5.255677,5.894051,5.599348,0,0,18.64111,12.82198,0,0.6383743,-0.6383743,20.64266,52.92979,0.1650294,6.159283,4.204541,0,18.07765
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,0,0,0,8.562517,0,0,0,0,19.35042,12.1836,8.562517,0,8.562517,28.76578,73.75826,0.1648643,0,6.850014,0,20.74612
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,4.992408,4.992408,0,-1,0,4.992408,142.615,0,0,0,7.119923,5.255167,4.992408,0,0,10.7879,19.88987,1.864756,0,1.864756,30.53484,78.29431,0.1648284,5.491649,5.695939,0,27.00979
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.535337,2.535337,0,-1,0,2.535337,447.6597,0,0,0,11.34968,2.668776,2.535337,0,0,8.923141,21.56815,8.680907,0,8.680907,38.77028,99.41076,0.1646615,2.788871,9.079747,0,32.91784
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,10.97528,0,0,11.21752,0,0,0,0,0.2422344,29.38097,0.2422344,0,0.2422344,39.00008,100,0.1646569,0,8.974014,0,40.59848
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646569,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,5.130057,5.130057,0,-1,0,5.130057,142.708,1.920942,0,0,7.321002,5.40006,5.130057,0,0,0,29.59898,0,0,0,39.00008,100,0.1646569,5.643063,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,4.777237,4.777237,0,-1,0,4.777237,74.0541,0,0,0,3.53774,5.02867,4.777237,0,0,0,29.59898,0,1.49093,-1.49093,37.4285,95.97032,0.1646569,5.254961,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0.06236517,0,0,1.718955,0,0,0,0,1.656589,28.10805,1.656589,0,1.656589,39.00008,100,0.164625,0,1.375164,0,29.827
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164625,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164625,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,9.09599,8.36,0,-1,0,8.36,0,0,0.7359906,1.64559,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.164625,10.00559,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.920929,1.920929,0,-1,0,1.920929,0,0,4.440892E-16,0,0,2.022031,1.920929,0,0,9.777778,20.79898,0,2.022031,-2.022031,27.59266,70.75026,0.164625,2.113022,0,0,20.79898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.8815355,0.8815355,0,-1,0,0.8815355,0,0,1.110223E-16,0,0,0.9279321,0.8815355,0,0,12.02448,18.77695,0,0.9279321,-0.9279321,26.61453,68.24225,0.164625,0.9696891,0,0,18.77695
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3704928,0.3704928,0,-1,0,0.3704928,0,0,5.551115E-17,0,0,0.3899924,0.3704928,0,0,13.05551,17.84901,0,0.3899924,-0.3899924,26.20344,67.18818,0.164625,0.4075421,0,0,17.84901
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.48884,17.45902,0,0,0,26.20344,67.18818,0.164625,0,0,0,17.45902
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.13534,2.13534,0,-1,0,2.13534,0,0,4.440892E-16,0,0,2.247726,2.13534,0,0,13.48884,17.45902,0,2.247726,-2.247726,23.83413,61.11303,0.164625,2.348874,0,0,17.45902
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.8225284,0.8225284,0,-1,0,0.8225284,0,0,0,0,0,0.8658193,0.8225284,0,0,15.98631,15.2113,0,0.8658193,-0.8658193,22.92148,58.7729,0.164625,0.9047812,0,0,15.2113
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.6392525,0.6392525,0,-1,0,0.6392525,0,0,1.110223E-16,0,0,0.6728973,0.6392525,0,0,16.94834,14.34548,0,0.6728973,-0.6728973,22.21218,56.95419,0.164625,0.7031777,0,0,14.34548
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.145408,1.145408,0,-1,0,1.145408,0,0,2.220446E-16,0,0,1.205692,1.145408,0,0,17.696,13.67258,0,1.205692,-1.205692,20.94127,53.69545,0.164625,1.259948,0,0,13.67258
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.724173,1.724173,0,0,0,1.724173,0,0,2.220446E-16,0,0,1.814919,1.724173,0,0,19.03566,12.46689,0,1.814919,-1.814919,19.02818,48.7901,0.164625,1.89659,0,0,12.46689
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.836799,1.836799,0,0,0,1.836799,1.695381,0,4.440892E-16,0,0.03114074,1.933472,1.836799,0,0,21.05223,10.65197,0,1.902331,-1.902331,17.02294,43.64848,0.164625,2.020478,0.02491259,0,10.68311
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,9.516148,9.516148,12,0,3.372,9.516148,2.76633,0,0,0,0.263248,0,0,2.483853,2.35966,23.16594,8.749637,2.622908,0,2.622908,19.51125,50.02875,0.1646643,10.46776,0.2105984,12,9.012885
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,8.549406,8.549406,12,0,3.372,8.549406,0.6906359,0,0,0,0.05904527,0,0,3.450594,3.278064,20.54303,11.11025,3.33711,0,3.33711,22.67711,58.14632,0.1647152,9.404346,0.04723622,12,11.1693
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,7.32069,7.32069,0,-1,0,7.32069,6.615455,0,8.881784E-16,0,0.4842969,7.705989,7.32069,0,0,17.20592,14.11365,0,7.221693,-7.221693,15.06478,38.62756,0.1647152,8.052759,0.3874376,0,14.59795
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,25.23002,6.891961,1.828963,0,1.828963,16.79989,43.07655,0.16468,0,1.46317,0,8.720923
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.029797,3.029797,0,-1,0,3.029797,43.72607,0,4.440892E-16,0,1.324811,3.18926,3.029797,0,0,23.40106,8.538027,0,1.864449,-1.864449,14.83458,38.03732,0.16468,3.332777,1.059849,0,9.862839
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,4.773396,4.773396,0,-1,0,4.773396,43.62941,0,8.881784E-16,0,2.082604,5.024628,4.773396,0,0,25.47267,6.673578,0,2.942023,-2.942023,11.73342,30.08563,0.16468,5.250736,1.666083,0,8.756183
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.372783,3.372783,0,-1,0,3.372783,32.85651,0,4.440892E-16,0,1.108179,3.550298,3.372783,0,0,28.74158,3.731555,0,2.442119,-2.442119,9.1592,23.48508,0.16468,3.710062,0.8865433,0,4.839734
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3117339,0.3117339,0,-1,0,0.3117339,151.204,0,0,0,0.471354,0.3281409,0.3117339,0,0,31.45505,1.289436,0.143213,0,0.143213,9.295064,23.83345,0.1646773,0.3429073,0.3770832,0,1.76079
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,4.827487,3.066182,0,-1,0,3.066182,59.00605,0,1.761305,3.619071,1.809233,3.227561,3.066182,0,0,31.31183,1.418327,0,1.418327,-1.418327,7.800015,20,0.1646773,5.310236,1.447387,0,3.227561
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.727438,0.9259078,0,-1,0,0.9259078,105.2632,0,3.80153,5.015,0.9746398,0.9746398,0.9259078,0,0,32.88775,0,0,0,0,7.800015,20,0.1646773,5.200182,0.7797118,0,0.9746398
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.1646655,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,9.99182,0.5250081,0,-1,0,0.5250081,0,0,9.466812,10.46599,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.1646655,10.991,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,14.2597,0,0,-1,0,0,0,0,14.2597,15.68567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,15.68567,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,5.15951,0,0,-1,0,0,0,0,5.15951,5.675461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,5.675461,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.626328,0,0,-1,0,0,0,0,1.626328,1.78896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,1.78896,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.941301,0,0,-1,0,0,0,0,1.941301,2.135432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,2.135432,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3045333,0,0,-1,0,0,0,0,0.3045333,0.3349867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0.3349867,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3240872,0,0,-1,0,0,0,0,0.3240872,0.3564959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0.3564959,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.7501976,0,0,-1,0,0,0,0,0.7501976,0.8252174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646655,0.8252174,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.495853,0.495853,9.295853,0,2.687851,0.495853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647113,0.5454383,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.962487,2.962487,11.76249,0,3.311909,2.962487,4.370691,0,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.1648351,3.258736,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,5.791625,5.791625,12,0,3.372,5.791625,22.25594,0,0,0,1.28898,0,0,6.208375,5.897957,16.03827,15.16453,7.186937,0,7.186937,30.60296,78.46898,0.1649403,6.370787,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,5.929707,0,1.836216,0,0,0,0,0,3.218114,0,0,5.929707,5.633221,8.851336,21.63278,8.851336,0,8.851336,39.00008,100,0.1648664,0,2.574491,12,24.85089
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,4.638985,4.638985,0,-1,0,4.638985,85.20462,0,0,0,3.95263,4.883142,4.638985,0,0,0,29.59898,0,0.9305124,-0.9305124,38.01923,97.48502,0.1648664,5.102883,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.206099,4.206099,0,-1,0,4.206099,157.4763,1.162236,0,0,6.62361,4.427472,4.206099,0,0,1.033903,28.66847,1.033903,0,1.033903,39.00008,100,0.1648466,4.626709,5.298888,0,35.29208
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,7.089052,7.089052,0,-1,0,7.089052,54.79355,0,8.881784E-16,0,3.884343,7.46216,7.089052,0,0,0,29.59898,0,3.577817,-3.577817,35.22873,90.32989,0.1648466,7.797957,3.107474,0,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,10.07893,8.36,0,-1,0,8.36,90.0236,0,1.718931,2.726824,7.525973,8.8,8.36,0,0,3.975352,26.02116,0,1.274027,-1.274027,33.88578,86.88646,0.1648466,11.08682,6.020779,0,33.54713
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,8.34126,8.34126,0,-1,0,8.34126,78.42915,0,0,0.8153855,6.541979,8.780273,8.34126,0,0,5.390938,24.74714,0,2.238294,-2.238294,31.52642,80.8368,0.1648466,9.175385,5.233583,0,31.28911
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.7409025,0.7409025,0,-1,0,0.7409025,633.5305,0,0,0,4.693843,0.7798974,0.7409025,0,0,7.877931,22.50884,3.913946,0,3.913946,35.23951,90.35754,0.1647718,0.8149927,3.755075,0,27.20268
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.517127,3.517127,0,-1,0,3.517127,69.01408,0,0,0,2.427313,3.702239,3.517127,0,0,3.963985,26.03139,0,1.274926,-1.274926,33.89562,86.91167,0.1647718,3.86884,1.94185,0,28.4587
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.707903,4.707903,0,-1,0,4.707903,46.90164,0,0,0,2.208084,4.955688,4.707903,0,0,5.380569,24.75647,0,2.747604,-2.747604,30.99939,79.48547,0.1647718,5.178693,1.766467,0,26.96455
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.417848,3.417848,0,-1,0,3.417848,31.82219,0,0,0,1.087634,3.597735,3.417848,0,0,8.433463,22.00886,0,2.510101,-2.510101,28.35351,72.70117,0.1647718,3.759633,0.8701074,0,23.0965
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,6.258924,6.258924,0,-1,0,6.258924,0,0,8.881784E-16,0,0,6.588341,6.258924,0,0,11.22246,19.49876,0,6.588341,-6.588341,21.40879,54.89423,0.1647718,6.884817,0,0,19.49876
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,10.03893,8.36,0,-1,0,8.36,0,0,1.678934,2.682827,0,8.8,8.36,0,0,18.54284,12.91042,0,8.8,-8.8,12.13278,31.10963,0.1647718,11.04283,0,0,12.91042
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,6.741384,3.904899,0,-1,0,3.904899,0,0,2.836485,3.510623,0,4.11042,3.904899,0,0,28.32062,4.11042,0,4.11042,-4.11042,7.800015,20,0.1647718,7.415522,0,0,4.11042
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,4.858532,0,0,-1,0,0,0,0,4.858532,5.344385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,5.344385,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.453238,0,0,-1,0,0,0,0,3.453238,3.798562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,3.798562,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.379885,0,0,-1,0,0,0,0,1.379885,1.517873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,1.517873,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.439659,0,0,-1,0,0,0,0,1.439659,1.583625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,1.583625,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.229691,0,0,-1,0,0,0,0,0.229691,0.2526601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,0.2526601,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.7980183,0,0,-1,0,0,0,0,0.7980183,0.8778201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,0.8778201,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.7344893,0,0,-1,0,0,0,0,0.7344893,0.8079382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,0.8079382,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.580418,0,0,-1,0,0,0,0,1.580418,1.73846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647718,1.73846,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.083311,2.083311,10.88331,0,3.089478,2.083311,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.164869,2.291642,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.6903419,0.6903419,9.490342,0,2.737056,0.6903419,3.322321,0,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1649202,0.759376,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3613264,0.3613264,9.161326,0,2.653816,0.3613264,65.78646,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1649565,0.397459,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.164947,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,7.807902,7.807902,0,-1,0,7.807902,13.74855,0,0,0.228692,1.073473,8.218844,7.807902,0,0,7.047235,23.25647,0,7.14537,-7.14537,24.7826,63.54501,0.164947,8.588692,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.943161,3.943161,0,-1,0,3.943161,21.42047,0,4.440892E-16,0,0.8446435,4.150696,3.943161,0,0,14.98654,16.1111,0,3.306053,-3.306053,21.29772,54.60942,0.164947,4.337478,0.6757148,0,16.95574
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,18.65993,12.80504,1.372823,0,1.372823,22.60009,57.94883,0.1649208,0,1.098258,0,14.17787
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,6.696409,6.696409,0,-1,0,6.696409,10.09094,0,0,0,0.6757306,7.048852,6.696409,0,0,17.28711,14.04058,0,6.373121,-6.373121,15.88223,40.72359,0.1649208,7.36605,0.5405845,0,14.71631
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,6.054812,6.054812,0,-1,0,6.054812,21.4967,0,8.881784E-16,0,1.301585,6.373486,6.054812,0,0,24.36835,7.667462,0,5.071901,-5.071901,10.53598,27.01527,0.1649208,6.660293,1.041268,0,8.969048
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.11105,2.11105,0,-1,0,2.11105,118.7973,0,0,0,2.50787,2.222158,2.11105,0,0,30.0038,2.595561,0.2857121,0,0.2857121,10.80703,27.71027,0.1649153,2.322155,2.006296,0,5.103431
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,29.71808,2.852702,1.412592,0,1.412592,12.14713,31.14642,0.1648884,0,1.130073,0,4.265294
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,28.30549,4.124034,0.8941747,0,0.8941747,12.99542,33.32152,0.1648713,0,0.7153398,0,5.018209
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,6.908965,5.05485,0,-1,0,5.05485,7.756967,0,1.854115,2.84301,0.392103,5.320895,5.05485,0,0,27.41132,4.928792,0,4.928792,-4.928792,7.800015,20,0.1648713,7.599862,0.3136824,0,5.320895
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,11.517,0,0,-1,0,0,0,0,11.517,12.66871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,12.66871,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.616531,0,0,-1,0,0,0,0,1.616531,1.778184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,1.778184,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.09785501,0,0,-1,0,0,0,0,0.09785501,0.1076405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,0.1076405,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.843934,0,0,-1,0,0,0,0,1.843934,2.028327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,2.028327,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.342472,0,0,-1,0,0,0,0,2.342472,2.57672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,2.57672,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.9499959,0,0,-1,0,0,0,0,0.9499959,1.044996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,1.044996,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.118932,0,0,-1,0,0,0,0,3.118932,3.430825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,3.430825,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.4604037,0,0,-1,0,0,0,0,0.4604037,0.506444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,0.506444,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.000818,0,0,-1,0,0,0,0,2.000818,2.200901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1648713,2.200901,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.933499,1.933499,10.7335,0,3.051575,1.933499,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1649632,2.126848,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.286656,2.286656,11.08666,0,3.140924,2.286656,21.17175,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1650572,2.515321,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,8.594666,8.594666,12,0,3.372,8.594666,34.53188,0,0,0,2.9679,0,0,3.405334,3.235068,15.68363,15.48371,6.202967,0,6.202967,30.00593,76.93813,0.1651409,9.454132,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,6.042732,6.042732,9.732776,0,2.798392,6.042732,92.61381,0,0,0,5.596404,0,0,3.690044,3.505542,9.480661,21.06638,9.101946,0,9.101946,38.6408,99.07877,0.1651857,6.647005,4.477123,12,26.66279
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,8.490987,8.36,0,-1,0,8.36,80.22215,0,0.1309872,0.9800859,6.706572,8.8,8.36,0,0,0.3787151,29.25813,0,2.093428,-2.093428,36.43413,93.42066,0.1651857,9.340086,5.365257,0,35.96471
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,6.816057,6.816057,0,-1,0,6.816057,111.5856,0,0,0,7.605737,7.174797,6.816057,0,0,2.704747,27.16471,0.4309402,0,0.4309402,36.84296,94.46893,0.1651775,7.497662,6.084589,0,34.77044
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,9.056676,8.36,0,-1,0,8.36,113.437,0,0.6966758,1.602343,9.483335,8.8,8.36,0,0,2.273807,27.55255,0.6833359,0,0.6833359,37.49123,96.13116,0.1651645,9.962343,7.586668,0,37.03589
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,7.570392,7.570392,0,-1,0,7.570392,134.359,0.6121995,0,0,10.1715,7.968833,7.570392,0,0,1.590471,28.16755,1.590471,0,1.590471,39.00008,100,0.1651343,8.327431,8.137203,0,38.33906
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.353077,2.353077,0,-1,0,2.353077,459.6362,8.33867,0,0,10.81559,2.476923,2.353077,0,0,0,29.59898,0,0,0,39.00008,100,0.1651343,2.588385,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,7.49569,7.49569,0,-1,0,7.49569,125.416,1.510598,0,0,9.400798,7.8902,7.49569,0,0,0,29.59898,0,0,0,39.00008,100,0.1651343,8.245259,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.01727,2.01727,0,-1,0,2.01727,354.004,5.017776,0,0,7.141218,2.123442,2.01727,0,0,0,29.59898,0,0,0,39.00008,100,0.1651343,2.218997,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,5.839979,5.839979,0,-1,0,5.839979,72.04637,0,0,0,4.207493,6.147346,5.839979,0,0,0,29.59898,0,1.939853,-1.939853,36.95529,94.75697,0.1651343,6.423976,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,8.339566,8.339566,0,-1,0,8.339566,23.63198,0,1.776357E-15,0.8135228,1.970804,8.778491,8.339566,0,0,2.155392,27.65912,0,6.807686,-6.807686,29.77936,76.35719,0.1651343,9.173523,1.576643,0,29.62993
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,16.73794,8.36,0,-1,0,8.36,0,0,8.377942,10.05174,0,8.8,8.36,0,0,9.719488,20.85144,0,8.8,-8.8,20.50335,52.57258,0.1651343,18.41174,0,0,20.85144
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.06459,4.06459,0,-1,0,4.06459,0,0,0,0,0,4.278515,4.06459,0,0,19.49727,12.05144,0,4.278515,-4.278515,15.9934,41.00863,0.1651343,4.471048,0,0,12.05144
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.024591,1.024591,0,-1,0,1.024591,0,0,0,0,0,1.078517,1.024591,0,0,24.25117,7.772923,0,1.078517,-1.078517,14.85654,38.09362,0.1651343,1.12705,0,0,7.772923
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44952,6.694407,0,0,0,14.85654,38.09362,0.1651343,0,0,0,6.694407
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3679217,0.3679217,0,-1,0,0.3679217,0,0,5.551115E-17,0,0,0.387286,0.3679217,0,0,25.44952,6.694407,0,0.387286,-0.387286,14.4483,37.04686,0.1651343,0.4047139,0,0,6.694407
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.485337,2.485337,0,-1,0,2.485337,0,0,4.440892E-16,0,0,2.616144,2.485337,0,0,25.87984,6.30712,0,2.616144,-2.616144,11.69065,29.97596,0.1651343,2.733871,0,0,6.30712
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.07774713,0.07774713,0,-1,0,0.07774713,0,0,0,0,0,0.08183908,0.07774713,0,0,28.78667,3.690976,0,0.08183908,-0.08183908,11.60438,29.75476,0.1651343,0.08552184,0,0,3.690976
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.198373,1.198373,0,-1,0,1.198373,0,0,2.220446E-16,0,0,1.261445,1.198373,0,0,28.8776,3.609137,0,1.261445,-1.261445,10.2747,26.34533,0.1651343,1.31821,0,0,3.609137
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.137811,1.137811,0,-1,0,1.137811,0,0,0,0,0,1.197696,1.137811,0,0,30.27921,2.347692,0,1.197696,-1.197696,9.012218,23.1082,0.1651343,1.251593,0,0,2.347692
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.7705522,0.7705522,0,-1,0,0.7705522,0,0,1.110223E-16,0,0,0.8111076,0.7705522,0,0,31.60998,1.149996,0,0.8111076,-0.8111076,8.157235,20.91595,0.1651343,0.8476075,0,0,1.149996
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3554202,0.3219437,0,-1,0,0.3219437,0,0,0.0334765,0.06901851,0,0.3388881,0.3219437,0,0,32.51121,0.3388881,0,0.3388881,-0.3388881,7.800015,20,0.1651343,0.3909622,0,0,0.3388881
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4729733,0.4729733,9.272973,0,2.682062,0.4729733,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1651783,0.5202707,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.4475587,0.4475587,9.247559,0,2.675632,0.4475587,64.43933,1.776357E-15,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.165216,0.4923145,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,6.7855,6.7855,12,0,3.372,6.7855,41.73527,8.881784E-16,0,0,2.831947,0,0,5.2145,4.953775,15.87935,15.30756,7.785722,0,7.785722,31.32179,80.31212,0.1653234,7.46405,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.802913,3.802913,0,0,0,3.802913,145.794,0,0,0,5.544418,4.003067,3.802913,0,0,8.093628,22.31471,1.541351,0,1.541351,32.78404,84.06148,0.1652942,4.183204,4.435534,0,27.85913
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.323308,3.323308,0,-1,0,3.323308,248.468,0,0,0,8.257356,3.498219,3.323308,0,0,6.552277,23.70193,4.759137,0,4.759137,37.29896,95.63816,0.1652039,3.655639,6.605885,0,31.95929
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.340809,1.340809,0,-1,0,1.340809,579.7615,4.568974,0,0,7.773491,1.411377,1.340809,0,0,1.79314,27.98515,1.79314,0,1.79314,39.00008,100,0.16517,1.474889,6.218793,0,35.75864
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.56102,4.56102,0,-1,0,4.56102,202.0783,4.415759,0,0,9.216833,4.801074,4.56102,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,5.017123,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.575791,1.575791,0,-1,0,1.575791,765.1971,10.39918,0,0,12.0579,1.658727,1.575791,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,1.73337,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,7.119396,7.119396,0,-1,0,7.119396,116.7915,0.8207451,0,0,8.314846,7.494101,7.119396,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,7.831335,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,10.93924,8.36,0,-1,0,8.36,113.0713,0.6527564,2.579237,3.673161,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,12.03316,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.204458,3.204458,0,-1,0,3.204458,219.6903,3.666769,0,0,7.039882,3.373113,3.204458,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,3.524903,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.627518,3.627518,0,-1,0,3.627518,125.9509,0.7504523,0,0,4.568892,3.81844,3.627518,0,0,0,29.59898,0,0,0,39.00008,100,0.16517,3.99027,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.56358,3.56358,0,-1,0,3.56358,47.05882,0,4.440892E-16,0,1.676978,3.751137,3.56358,0,0,0,29.59898,0,2.074158,-2.074158,36.81372,94.39397,0.16517,3.919938,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30462,27.52482,0,0,0,36.81372,94.39397,0.16517,0,0,0,27.52482
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.304287,2.304287,0,-1,0,2.304287,0,0,4.440892E-16,0,0,2.425565,2.304287,0,0,2.30462,27.52482,0,2.425565,-2.425565,34.25695,87.83817,0.16517,2.534716,0,0,27.52482
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,12.51351,8.36,0,-1,0,8.36,0,0,4.153515,5.404866,0,8.8,8.36,0,0,4.999693,25.09925,0,8.8,-8.8,24.98094,64.05356,0.16517,13.76487,0,0,25.09925
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.451519,5.451519,0,-1,0,5.451519,0,0,8.881784E-16,0,0,5.738441,5.451519,0,0,14.77747,16.29926,0,5.738441,-5.738441,18.93209,48.54373,0.16517,5.99667,0,0,16.29926
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15351,10.56081,0,0,0,18.93209,48.54373,0.16517,0,0,0,10.56081
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15351,10.56081,0,0,0,18.93209,48.54373,0.16517,0,0,0,10.56081
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.4729,2.4729,0,-1,0,2.4729,0,0,4.440892E-16,0,0,2.603053,2.4729,0,0,21.15351,10.56081,0,2.603053,-2.603053,16.18823,41.50821,0.16517,2.72019,0,0,10.56081
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.7147755,0.7147755,0,-1,0,0.7147755,0,0,0,0,0,0.7523953,0.7147755,0,0,24.0458,7.957761,0,0.7523953,-0.7523953,15.39514,39.47464,0.16517,0.7862531,0,0,7.957761
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.8882962,0.8882962,0,-1,0,0.8882962,0,0,1.110223E-16,0,0,0.9350487,0.8882962,0,0,24.88179,7.205366,0,0.9350487,-0.9350487,14.40951,36.94739,0.16517,0.9771259,0,0,7.205366
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.049159,2.049159,0,-1,0,2.049159,0,0,4.440892E-16,0,0,2.15701,2.049159,0,0,25.92073,6.270317,0,2.15701,-2.15701,12.13582,31.11743,0.16517,2.254075,0,0,6.270317
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2210906,0.2210906,0,-1,0,0.2210906,0,0,2.775558E-17,0,0,0.2327269,0.2210906,0,0,28.31741,4.113308,0,0.2327269,-0.2327269,11.89051,30.48842,0.16517,0.2431996,0,0,4.113308
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.579634,1.579634,0,0,0,1.579634,0,0,2.220446E-16,0,0,1.662772,1.579634,0,0,28.576,3.880581,0,1.662772,-1.662772,10.13779,25.99428,0.16517,1.737597,0,0,3.880581
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.324645,3.324645,11.44077,0,3.230516,3.324645,17.49862,0,0,0,0.581767,0,0,8.116128,7.710322,30.42352,2.217808,8.292089,0,8.292089,18.00436,46.16492,0.1652849,3.65711,0.4654136,12,2.799576
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,6.792181,6.792181,12,0,3.372,6.792181,42.56462,0,0,0,2.891066,0,0,5.207819,4.947429,22.13143,9.680689,7.838495,0,7.838495,25.44061,65.23219,0.1653926,7.471398,2.312853,12,12.57175
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.64038,3.64038,11.6382,0,3.280465,3.64038,161.3617,0,0,0,5.874179,0,0,7.997821,7.59793,14.29294,16.73533,13.47211,0,13.47211,38.22137,98.00332,0.1654155,4.004418,4.699344,12,22.60951
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,6.421716,6.421716,0,-1,0,6.421716,110.5482,0,0,0,7.09909,6.759701,6.421716,0,0,0.820829,28.86023,0.3393884,0,0.3393884,38.54334,98.82889,0.165409,7.063888,5.679272,0,35.95932
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,6.744209,0,0,7.22565,0,0,0,0,0.4814406,29.16568,0.4814406,0,0.4814406,39.00008,100,0.1653999,0,5.78052,0,36.39133
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653999,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.038038,2.038038,0,-1,0,2.038038,396.1746,5.928886,0,0,8.074189,2.145303,2.038038,0,0,0,29.59898,0,0,0,39.00008,100,0.1653999,2.241842,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,11.81194,8.36,0,-1,0,8.36,99.53792,0,3.45194,4.633134,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.1653999,12.99313,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.763016,3.763016,0,-1,0,3.763016,215.1691,3.603969,0,0,8.096849,3.96107,3.763016,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.1653899,4.139318,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.7573516,0.7573516,0,-1,0,0.7573516,815.2857,5.377367,0,0,6.17458,0.7972122,0.7573516,0,0,0,29.59898,0,0,0,39.00008,100,0.1653899,0.8330868,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.37394,6.37394,0,-1,0,6.37394,63.51066,0,0,0,4.048131,6.70941,6.37394,0,0,0,29.59898,0,2.661279,-2.661279,36.19484,92.80711,0.1653899,7.011333,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.532461,4.532461,0,-1,0,4.532461,29.08377,0,8.881784E-16,0,1.31821,4.771011,4.532461,0,0,2.956976,26.9377,0,3.452801,-3.452801,32.55527,83.47489,0.1653899,4.985707,1.054568,0,28.25591
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.09284,3.09284,0,-1,0,3.09284,0,0,4.440892E-16,0,0,3.255621,3.09284,0,0,6.793422,23.4849,0,3.255621,-3.255621,29.12355,74.67561,0.1653899,3.402124,0,0,23.4849
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,6.06037,6.06037,0,-1,0,6.06037,0,0,8.881784E-16,0,0,6.379337,6.06037,0,0,10.41078,20.22928,0,6.379337,-6.379337,22.39914,57.43356,0.1653899,6.666407,0,0,20.22928
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1653899,0,0,0,13.84994
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1653899,0,0,0,13.84994
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49893,13.84994,0,0,0,22.39914,57.43356,0.1653899,0,0,0,13.84994
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.844961,1.844961,0,-1,0,1.844961,0,0,2.220446E-16,0,0,1.942064,1.844961,0,0,17.49893,13.84994,0,1.942064,-1.942064,20.35202,52.18456,0.1653899,2.029457,0,0,13.84994
