Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.398781,1.398781,0,-1,0,1.398781,0,0,2.220446E-16,0,0,1.472401,1.398781,0,0,19.65678,11.90788,0,1.472401,-1.472401,18.79997,48.20496,0.1653899,1.538659,0,0,11.90788
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.190624,1.190624,0,-1,0,1.190624,0,0,2.220446E-16,0,0,1.253288,1.190624,0,0,21.29278,10.43548,0,1.253288,-1.253288,17.47889,44.81758,0.1653899,1.309686,0,0,10.43548
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68532,9.182187,0,0,0,17.47889,44.81758,0.1653899,0,0,0,9.182187
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.839336,1.839336,0,-1,0,1.839336,0,0,2.220446E-16,0,0,1.936143,1.839336,0,0,22.68532,9.182187,0,1.936143,-1.936143,15.43802,39.58458,0.1653899,2.023269,0,0,9.182187
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.21855,3.21855,0,-1,0,3.21855,0,0,4.440892E-16,0,0,3.387948,3.21855,0,0,24.83659,7.246044,0,3.387948,-3.387948,11.86681,30.42765,0.1653899,3.540406,0,0,7.246044
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.60098,3.858096,0,0,0,11.86681,30.42765,0.1653899,0,0,0,3.858096
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2106201,0.2106201,0,0,0,0.2106201,174.7902,0,0,0,0.3681434,0.2217054,0.2106201,0,0,28.60098,3.858096,0.146438,0,0.146438,12.00573,30.78386,0.1653871,0.2316822,0.2945147,0,4.22624
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.301893,2.301893,0,0,0,2.301893,106.8969,0,0,0,2.460651,2.423045,2.301893,0,0,28.45454,3.989891,0.03760594,0,0.03760594,12.04141,30.87534,0.1653864,2.532082,1.968521,0,6.450541
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,28.41693,4.023736,5.020851,0,5.020851,16.8046,43.08864,0.1652916,0,4.016681,0,9.044586
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.349619,5.349619,0,-1,0,5.349619,135.7021,0,0,0,7.259543,5.631178,5.349619,0,0,23.39609,8.542501,1.628365,0,1.628365,18.34941,47.04966,0.1652608,5.884581,5.807635,0,15.80204
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,0,0,0,8.403923,0,0,0,0,21.76772,10.00803,8.403923,0,8.403923,26.32207,67.49235,0.1651024,0,6.723139,0,18.41195
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.140161,1.140161,0,-1,0,1.140161,1046.418,0,0,0,11.93084,1.200169,1.140161,0,0,13.3638,17.57156,10.73067,0,10.73067,36.50208,93.59489,0.1649005,1.254177,9.544675,0,29.50241
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,9.95977,0,0,12.59289,0,0,0,0,2.633122,27.22917,2.633122,0,2.633122,39.00008,100,0.164851,0,10.07431,0,39.82206
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,8.407121,8.36,0,-1,0,8.36,147.1379,3.50073,0.0471205,0.8878326,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.164851,9.247832,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164851,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,4.657355,4.657355,0,-1,0,4.657355,180.5473,3.506248,0,0,8.408726,4.902479,4.657355,0,0,0,29.59898,0,0,0,39.00008,100,0.164851,5.12309,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,4.975166,4.975166,0,-1,0,4.975166,102.0291,0,8.881784E-16,0,5.076115,5.237017,4.975166,0,0,0,29.59898,0,0.1609017,-0.1609017,38.83047,99.56512,0.164851,5.472683,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.7128856,0.7128856,0,-1,0,0.7128856,269.8015,0.9941908,0,0,1.923376,0.7504058,0.7128856,0,0,0.1787797,29.43808,0.1787797,0,0.1787797,39.00008,100,0.1648477,0.7841741,1.538701,0,31.36145
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,7.581726,7.581726,0,-1,0,7.581726,0,0,8.881784E-16,0,0,7.980764,7.581726,0,0,0,29.59898,0,7.980764,-7.980764,30.58761,78.42963,0.1648477,8.339898,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.350439,2.350439,0,-1,0,2.350439,0,0,0,0,0,2.474146,2.350439,0,0,8.867516,21.61821,0,2.474146,-2.474146,27.97964,71.74251,0.1648477,2.585483,0,0,21.61821
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.590363,1.590363,0,-1,0,1.590363,0,0,2.220446E-16,0,0,1.674066,1.590363,0,0,11.61657,19.14407,0,1.674066,-1.674066,26.21501,67.21785,0.1648477,1.749399,0,0,19.14407
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47664,17.47,0,0,0,26.21501,67.21785,0.1648477,0,0,0,17.47
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.884197,1.884197,0,-1,0,1.884197,0,0,0,0,0,1.983365,1.884197,0,0,13.47664,17.47,0,1.983365,-1.983365,24.12436,61.85722,0.1648477,2.072616,0,0,17.47
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.8475438,0.8475438,0,-1,0,0.8475438,0,0,1.110223E-16,0,0,0.8921513,0.8475438,0,0,15.68038,15.48664,0,0.8921513,-0.8921513,23.18395,59.44592,0.1648477,0.9322981,0,0,15.48664
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.6849817,0.6849817,0,-1,0,0.6849817,0,0,0,0,0,0.7210334,0.6849817,0,0,16.67166,14.59449,0,0.7210334,-0.7210334,22.42392,57.49711,0.1648477,0.7534799,0,0,14.59449
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.47281,13.87345,0,0,0,22.42392,57.49711,0.1648477,0,0,0,13.87345
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.456713,3.456713,0,-1,0,3.456713,0,0,4.440892E-16,0,0,3.638646,3.456713,0,0,17.47281,13.87345,0,3.638646,-3.638646,18.58845,47.66259,0.1648477,3.802385,0,0,13.87345
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.359077,1.359077,0,-1,0,1.359077,0,0,2.220446E-16,0,0,1.430607,1.359077,0,0,21.51575,10.23481,0,1.430607,-1.430607,17.08046,43.79596,0.1648477,1.494984,0,0,10.23481
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.595238,1.595238,0,-1,0,1.595238,0,0,0,0,0,1.679198,1.595238,0,0,23.10531,8.804199,0,1.679198,-1.679198,15.31043,39.25742,0.1648477,1.754762,0,0,8.804199
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.46649,1.46649,0,0,0,1.46649,0,0,2.220446E-16,0,0,1.543674,1.46649,0,0,24.97108,7.125001,0,1.543674,-1.543674,13.68325,35.08519,0.1648477,1.613139,0,0,7.125001
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.105365,2.105365,0,0,0,2.105365,6.222372,0,4.440892E-16,0,0.1310037,2.216174,2.105365,0,0,26.68628,5.581327,0,2.08517,-2.08517,11.48529,29.4494,0.1648477,2.315902,0.1048029,0,5.712331
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,6.08732,6.08732,12,0,3.372,6.08732,35.30043,0,0,0,2.14885,0,0,5.91268,5.617046,29.00313,3.496157,7.765896,0,7.765896,18.85266,48.34007,0.1649565,6.696052,1.71908,12,5.645007
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,21.23724,10.48546,13.08855,0,13.08855,31.26955,80.17818,0.1648964,0,3.782841,12,15.21401
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0.2824152,0,0,8.431103,0,0,0,0,8.148687,22.26516,8.148687,0,8.148687,39.00008,100,0.1647438,0,6.744883,0,30.69626
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.034333,4.034333,0,-1,0,4.034333,204.176,3.990472,0,0,8.237139,4.246666,4.034333,0,0,0,29.59898,0,0,0,39.00008,100,0.1647438,4.437766,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,5.601476,5.601476,0,-1,0,5.601476,204.3137,5.548291,0,0,11.44458,5.89629,5.601476,0,0,0,29.59898,0,0,0,39.00008,100,0.1647438,6.161623,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,6.540279,6.540279,0,-1,0,6.540279,179.9315,4.883519,0,0,11.76802,6.884504,6.540279,0,0,0,29.59898,0,0,0,39.00008,100,0.1647438,7.194306,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.750937,3.750937,0,-1,0,3.750937,258.2323,5.737776,0,0,9.686131,3.948355,3.750937,0,0,0,29.59898,0,0,0,39.00008,100,0.1647438,4.126031,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647438,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,8.210426,8.210426,0,-1,0,8.210426,64.91543,0,0,0.6714693,5.329834,8.642554,8.210426,0,0,0,29.59898,0,3.312721,-3.312721,35.50816,91.04639,0.1647438,9.031469,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.680801,26.28626,2.173238,0,2.173238,37.56988,96.33282,0.1647032,0,1.73859,0,28.4595
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.073569,4.073569,0,-1,0,4.073569,37.55354,0,0,0,1.529769,4.287967,4.073569,0,0,1.507563,28.24217,0,2.758198,-2.758198,34.66248,88.87798,0.1647032,4.480926,1.223815,0,29.77194
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,11.64721,8.36,0,-1,0,8.36,0,0,3.287211,4.451932,0,8.8,8.36,0,0,4.572227,25.48397,0,8.8,-8.8,25.38647,65.09338,0.1647032,12.81193,0,0,25.48397
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,9.641856,8.36,0,-1,0,8.36,0,0,1.281857,2.246042,0,8.8,8.36,0,0,14.35001,16.68397,0,8.8,-8.8,16.11045,41.30877,0.1647032,10.60604,0,0,16.68397
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,10.91029,7.489775,0,-1,0,7.489775,0,0,3.420517,4.511546,0,7.883974,7.489775,0,0,24.12778,7.883974,0,7.883974,-7.883974,7.800015,20,0.1647032,12.00132,0,0,7.883974
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,9.089725,0,0,-1,0,0,0,0,9.089725,9.998697,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1647032,9.998697,0,0,8.426001E-16
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.9672965,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9672965,1.064026,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,1.064026,0,0,8.426001E-16
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.5649458,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5649458,0.6214404,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,0.6214404,0,0,8.426001E-16
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.28307,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.28307,1.411377,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,1.411377,0,0,8.426001E-16
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.7176952,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7176952,0.7894647,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,0.7894647,0,0,8.426001E-16
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.521385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.521385,1.673524,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,1.673524,0,0,8.426001E-16
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.169569,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.169569,1.286526,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,1.286526,0,0,8.426001E-16
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.564697,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.564697,1.721166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647032,1.721166,0,0,8.426001E-16
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.5681902,0.5681902,9.36819,0,2.706152,0.5681902,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.16475,0.6250092,0,12,8.426001E-16
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.567585,1.567585,10.36759,0,2.958999,1.567585,11.96851,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1648251,1.724343,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,4.984879,4.984879,12,0,3.372,4.984879,24.75078,0,0,0,1.233796,0,0,7.015121,6.664365,15.98014,15.21686,7.898161,0,7.898161,31.33284,80.34046,0.1649383,5.483367,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,4.642374,4.642374,0,0,0,4.642374,79.50656,0,0,0,3.690992,4.886709,4.642374,0,0,8.081976,22.3252,0,1.195718,-1.195718,30.07244,77.10868,0.1649383,5.106611,2.952793,0,26.01619
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.661752,3.661752,0,-1,0,3.661752,232.6429,0,0,0,8.518808,3.854476,3.661752,0,0,9.410551,21.12948,4.664332,0,4.664332,34.49742,88.45475,0.1648513,4.027927,6.815047,0,29.64829
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,5.097448,5.097448,0,-1,0,5.097448,153.9756,0,0,0,7.848827,5.365735,5.097448,0,0,4.746218,25.32738,2.483093,0,2.483093,36.85309,94.49491,0.164805,5.607193,6.279062,0,33.17621
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.50887,4.50887,0,-1,0,4.50887,198.8279,1.955588,0,0,8.964892,4.746179,4.50887,0,0,2.263126,27.56216,2.263126,0,2.263126,39.00008,100,0.1647628,4.959757,7.171914,0,36.52706
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.016548,4.016548,0,-1,0,4.016548,237.1268,5.296366,0,0,9.524311,4.227945,4.016548,0,0,0,29.59898,0,0,0,39.00008,100,0.1647628,4.418203,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.44554,2.44554,0,-1,0,2.44554,458.3077,8.633845,0,0,11.2081,2.574252,2.44554,0,0,0,29.59898,0,0,0,39.00008,100,0.1647628,2.690094,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,4.635467,4.635467,0,-1,0,4.635467,115.7738,0.4872197,0,0,5.366659,4.879439,4.635467,0,0,0,29.59898,0,0,0,39.00008,100,0.1647628,5.099014,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.833363,1.833363,0,-1,0,1.833363,297.1567,3.518106,0,0,5.447963,1.929856,1.833363,0,0,0,29.59898,0,0,0,39.00008,100,0.1647628,2.0167,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.534868,2.534868,0,-1,0,2.534868,89.31613,0,0,0,2.264046,2.668282,2.534868,0,0,0,29.59898,0,0.404236,-0.404236,38.57397,98.90743,0.1647628,2.788354,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0.6351054,0,0,1.084257,0,0,0,0,0.4491511,29.19474,0.4491511,0,0.4491511,39.00008,100,0.1647544,0,0.8674052,0,30.279
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.345046,1.345046,0,-1,0,1.345046,0,0,2.220446E-16,0,0,1.415838,1.345046,0,0,0,29.59898,0,1.415838,-1.415838,37.50765,96.17328,0.1647544,1.47955,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,5.071654,5.071654,0,-1,0,5.071654,0,0,8.881784E-16,0,0,5.338583,5.071654,0,0,1.573153,28.18314,0,5.338583,-5.338583,31.88029,81.74418,0.1647544,5.578819,0,0,28.18314
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.504912,22.84456,0,0,0,31.88029,81.74418,0.1647544,0,0,0,22.84456
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,7.866155,7.866155,0,-1,0,7.866155,0,0,0,0.2927709,0,8.280164,7.866155,0,0,7.504912,22.84456,0,8.280164,-8.280164,23.15224,59.36459,0.1647544,8.652771,0,0,22.84456
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70509,14.56439,0,0,0,23.15224,59.36459,0.1647544,0,0,0,14.56439
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.106173,1.106173,0,-1,0,1.106173,0,0,0,0,0,1.164393,1.106173,0,0,16.70509,14.56439,0,1.164393,-1.164393,21.92486,56.21747,0.1647544,1.216791,0,0,14.56439
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.57657,0.57657,0,-1,0,0.57657,0,0,0,0,0,0.6069158,0.57657,0,0,17.99886,13.4,0,0.6069158,-0.6069158,21.28511,54.5771,0.1647544,0.634227,0,0,13.4
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.233355,1.233355,0,-1,0,1.233355,0,0,0,0,0,1.298269,1.233355,0,0,18.67321,12.79309,0,1.298269,-1.298269,19.91662,51.06814,0.1647544,1.356691,0,0,12.79309
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.498207,2.498207,0,-1,0,2.498207,0,0,0,0,0,2.629692,2.498207,0,0,20.11574,11.49482,0,2.629692,-2.629692,17.14468,43.96062,0.1647544,2.748028,0,0,11.49482
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.303309,1.303309,0,-1,0,1.303309,0,0,0,0,0,1.371904,1.303309,0,0,23.03761,8.865125,0,1.371904,-1.371904,15.69856,40.25264,0.1647544,1.43364,0,0,8.865125
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03315034,0.03315034,0,-1,0,0.03315034,0,0,0,0,0,0.0348951,0.03315034,0,0,24.56195,7.49322,0,0.0348951,-0.0348951,15.66178,40.15833,0.1647544,0.03646538,0,0,7.49322
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.091259,3.091259,0,0,0,3.091259,0,0,4.440892E-16,0,0,3.253957,3.091259,0,0,24.60073,7.458325,0,3.253957,-3.253957,12.23181,31.36355,0.1647544,3.400385,0,0,7.458325
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,28.21623,4.204368,0.2820108,0,0.2820108,12.49935,32.04955,0.1647492,0,0.2256086,0,4.486379
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,5.212705,5.212705,12,0,3.372,5.212705,34.55457,0,0,0,1.801228,0,0,6.787295,6.447931,27.93422,4.458178,8.249158,0,8.249158,20.32519,52.11576,0.1648655,5.733975,1.440982,12,6.259405
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,19.68506,11.88242,11.35279,0,11.35279,31.09539,79.73162,0.1648383,0,2.394236,12,14.87522
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,9.773466,8.36,0,-1,0,8.36,82.07195,0,1.413466,2.390813,6.861215,8.8,8.36,0,0,8.33227,22.09994,0,1.938785,-1.938785,29.05173,74.49148,0.1648383,10.75081,5.488972,0,28.96115
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.534093,2.534093,0,-1,0,2.534093,315.9652,0,0,0,8.006852,2.667466,2.534093,0,0,10.48647,20.16115,5.339386,0,5.339386,34.11712,87.47962,0.1647391,2.787503,6.405482,0,28.168
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,8.768576,8.36,0,-1,0,8.36,42.3591,0,0.408576,1.285434,3.541221,8.8,8.36,0,0,5.147089,24.9666,0,5.25878,-5.25878,28.57388,73.26621,0.1647391,9.645433,2.832977,0,28.50782
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,12.78874,8.36,0,-1,0,8.36,84.20586,0,4.428739,5.707613,7.03961,8.8,8.36,0,0,10.99018,19.70782,0,1.76039,-1.76039,26.71827,68.50824,0.1647391,14.06761,5.631688,0,26.74743
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,6.268941,6.268941,0,-1,0,6.268941,124.8481,0,0,0,7.826653,6.598885,6.268941,0,0,12.94617,17.94743,1.227768,0,1.227768,27.88303,71.4948,0.1647163,6.895835,6.261322,0,25.77408
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,7.494975,7.494975,0,-1,0,7.494975,64.69705,0,0,0,4.849028,7.889448,7.494975,0,0,11.7184,19.05242,0,3.04042,-3.04042,24.67815,63.27717,0.1647163,8.244473,3.879222,0,23.90145
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.333261,4.333261,0,-1,0,4.333261,90.57235,0,0,0,3.924736,4.561327,4.333261,0,0,15.09664,16.012,0,0.6365909,-0.6365909,24.00712,61.55659,0.1647163,4.766586,3.139789,0,19.93674
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,6.518128,6.518128,0,-1,0,6.518128,60.02628,0,0,0,3.912589,6.861187,6.518128,0,0,15.80397,15.37541,0,2.948598,-2.948598,20.89902,53.58714,0.1647163,7.16994,3.130071,0,19.288
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,19.08018,12.42681,2.035979,0,2.035979,22.83052,58.53969,0.1646785,0,1.628783,0,14.46279
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,6.664642,6.664642,0,-1,0,6.664642,0,0,8.881784E-16,0,0,7.015413,6.664642,0,0,17.04421,14.25919,0,7.015413,-7.015413,15.43563,39.57846,0.1646785,7.331106,0,0,14.25919
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,6.076233,6.076233,0,-1,0,6.076233,0,0,8.881784E-16,0,0,6.396035,6.076233,0,0,24.83911,7.243779,0,6.396035,-6.396035,8.693617,22.29128,0.1646785,6.683856,0,0,7.243779
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,5.801759,0.8053576,0,-1,0,0.8053576,0,0,4.996401,5.576578,0,0.8477448,0.8053576,0,0,31.94581,0.8477448,0,0.8477448,-0.8477448,7.800015,20,0.1646785,6.381935,0,0,0.8477448
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,9.763905,0,0,-1,0,0,0,0,9.763905,10.7403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,10.7403,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.8791391,0,0,-1,0,0,0,0,0.8791391,0.9670531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0.9670531,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.835353,0,0,-1,0,0,0,0,0.835353,0.9188883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0.9188883,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.809141,0,0,-1,0,0,0,0,3.809141,4.190055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,4.190055,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2430396,0,0,-1,0,0,0,0,0.2430396,0.2673436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0.2673436,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.210022,0,0,-1,0,0,0,0,2.210022,2.431024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,2.431024,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1646785,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.164666,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1646111,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.439836,5.439836,12,0,3.372,5.439836,86.58702,0,0,0,4.710192,0,0,6.560164,6.232155,29.25705,3.267633,10.94235,0,10.94235,21.62523,55.44918,0.1646931,5.98382,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.327419,6.327419,0,-1,0,6.327419,126.1274,0,0,0,7.98061,6.660441,6.327419,0,0,18.3147,13.11575,1.320169,0,1.320169,22.87765,58.66052,0.1646686,6.960161,6.384488,0,21.09636
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,8.824217,8.36,0,-1,0,8.36,73.69732,0,0.4642171,1.346639,6.161096,8.8,8.36,0,0,16.99453,14.3039,0,2.638904,-2.638904,20.096,51.5281,0.1646686,9.706638,4.928876,0,20.46499
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,8.612326,8.36,0,-1,0,8.36,90.09647,0,0.2523258,1.113558,7.532065,8.8,8.36,0,0,19.92665,11.66499,0,1.267935,-1.267935,18.75948,48.10113,0.1646686,9.473558,6.025652,0,19.19706
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,5.245316,5.245316,0,-1,0,5.245316,191.3456,0,0,0,10.03668,5.521385,5.245316,0,0,21.33547,10.39706,4.515294,0,4.515294,23.04306,59.08466,0.164585,5.769848,8.029343,0,20.43374
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,5.784471,5.784471,0,-1,0,5.784471,162.6636,0,0,0,9.409226,6.088917,5.784471,0,0,16.82017,14.46082,3.320309,0,3.320309,26.19298,67.16136,0.1645236,6.362918,7.527381,0,23.87005
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.549644,2.549644,0,-1,0,2.549644,405.0507,0,0,0,10.32735,2.683836,2.549644,0,0,13.49986,17.4491,7.643516,0,7.643516,33.44426,85.75434,0.1643824,2.804608,8.261881,0,27.77645
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,2.331789,0,0,8.188137,0,0,0,0,5.856347,24.32827,5.856347,0,5.856347,39.00008,100,0.1642743,0,6.550509,0,32.5164
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,7.377033,7.377033,0,-1,0,7.377033,71.42706,0,8.881784E-16,0,5.269198,7.765298,7.377033,0,0,0,29.59898,0,2.4961,-2.4961,36.36896,93.25355,0.1642743,8.114737,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.045774,4.045774,0,-1,0,4.045774,53.02571,0,0,0,2.1453,4.258709,4.045774,0,0,2.773444,27.10288,0,2.113409,-2.113409,34.14123,87.54144,0.1642743,4.450351,1.71624,0,29.24818
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.121677,24.98947,0,0,0,34.14123,87.54144,0.1642743,0,0,0,24.98947
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.683231,1.683231,0,-1,0,1.683231,0,0,2.220446E-16,0,0,1.771822,1.683231,0,0,5.121677,24.98947,0,1.771822,-1.771822,32.27356,82.75256,0.1642743,1.851554,0,0,24.98947
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.216283,2.216283,0,-1,0,2.216283,0,0,4.440892E-16,0,0,2.33293,2.216283,0,0,7.090368,23.21765,0,2.33293,-2.33293,29.81444,76.44713,0.1642743,2.437912,0,0,23.21765
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,8.295137,8.295137,0,-1,0,8.295137,0,0,0,0.7646512,0,8.731724,8.295137,0,0,9.682512,20.88472,0,8.731724,-8.731724,20.6104,52.84706,0.1642743,9.124651,0,0,20.88472
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.491482,2.491482,0,-1,0,2.491482,0,0,0,0,0,2.622613,2.491482,0,0,19.38443,12.15299,0,2.622613,-2.622613,17.84592,45.75867,0.1642743,2.740631,0,0,12.15299
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.267585,1.267585,0,-1,0,1.267585,0,0,0,0,0,1.3343,1.267585,0,0,22.29844,9.53038,0,1.3343,-1.3343,16.43944,42.15233,0.1642743,1.394344,0,0,9.53038
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.641416,1.641416,0,-1,0,1.641416,0,0,2.220446E-16,0,0,1.727806,1.641416,0,0,23.781,8.19608,0,1.727806,-1.727806,14.61818,37.48243,0.1642743,1.805557,0,0,8.19608
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.221026,1.221026,0,-1,0,1.221026,0,0,2.220446E-16,0,0,1.285291,1.221026,0,0,25.70078,6.468274,0,1.285291,-1.285291,13.26336,34.00854,0.1642743,1.343129,0,0,6.468274
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.322114,0.322114,0,-1,0,0.322114,0,0,5.551115E-17,0,0,0.3390673,0.322114,0,0,27.12888,5.182983,0,0.3390673,-0.3390673,12.90595,33.09212,0.1642743,0.3543254,0,0,5.182983
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.8677014,0.8677014,0,-1,0,0.8677014,0,0,1.110223E-16,0,0,0.9133699,0.8677014,0,0,27.50562,4.843916,0,0.9133699,-0.9133699,11.94318,30.62346,0.1642743,0.9544715,0,0,4.843916
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.9230064,0.9230064,0,-1,0,0.9230064,0,0,1.110223E-16,0,0,0.9715856,0.9230064,0,0,28.52048,3.930546,0,0.9715856,-0.9715856,10.91903,27.99747,0.1642743,1.015307,0,0,3.930546
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.8812953,0.8812953,0,0,0,0.8812953,0,0,1.110223E-16,0,0,0.9276792,0.8812953,0,0,29.60002,2.958961,0,0.9276792,-0.9276792,9.941175,25.49014,0.1642743,0.9694248,0,0,2.958961
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.5953245,0.5953245,0,0,0,0.5953245,32.24435,0,0,0,0.1919585,0.6266573,0.5953245,0,0,30.63077,2.031281,0,0.4346988,-0.4346988,9.482962,24.31524,0.1642743,0.6548569,0.1535668,0,2.22324
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.023908,1.023908,0,0,0,1.023908,167.2509,0,0,0,1.712495,1.077798,1.023908,0,0,31.11377,1.596582,0.6346974,0,0.6346974,10.08509,25.85915,0.1642626,1.126299,1.369996,0,3.309078
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,7.780111,7.780111,12,0,3.372,7.780111,59.34961,0,0,0,4.617465,0,0,4.219889,4.008894,30.47908,2.16781,8.62636,0,8.62636,18.26877,46.84291,0.164375,8.558123,3.693973,12,6.785275
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.035517,5.035517,0,-1,0,5.035517,150.0573,0,0,0,7.556161,5.300544,5.035517,0,0,21.85272,9.931534,2.255618,0,2.255618,20.40864,52.32974,0.1643335,5.539068,6.044929,0,17.4877
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,6.401818,6.401818,0,-1,0,6.401818,142.656,0,0,0,9.13258,6.738756,6.401818,0,0,19.5971,11.96159,2.393823,0,2.393823,22.67962,58.15275,0.1642894,7.042,7.306064,0,21.09417
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.337402,2.337402,0,-1,0,2.337402,466.0515,0,0,0,10.8935,2.460423,2.337402,0,0,17.20327,14.11603,8.433076,0,8.433076,30.67994,78.66634,0.1641343,2.571143,8.714799,0,25.00953
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.372805,2.372805,0,-1,0,2.372805,441.5338,0,0,0,10.47674,2.49769,2.372805,0,0,8.770199,21.7058,7.979048,0,7.979048,38.24953,98.07552,0.1639878,2.610086,8.381391,0,32.18254
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,7.66809,0,0,8.459241,0,0,0,0,0.791151,28.88694,0.791151,0,0.791151,39.00008,100,0.1639733,0,6.767393,0,37.34618
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.8228146,0.8228146,0,-1,0,0.8228146,1022.796,7.549593,0,0,8.415713,0.8661207,0.8228146,0,0,0,29.59898,0,0,0,39.00008,100,0.1639733,0.9050961,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,5.749756,5.749756,0,-1,0,5.749756,97.98193,0,0,0,5.633723,6.052375,5.749756,0,0,0,29.59898,0,0.4186526,-0.4186526,38.55878,98.86847,0.1639733,6.324732,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.676483,2.676483,0,-1,0,2.676483,85.74205,0,0,0,2.294871,2.81735,2.676483,0,0,0.4651695,29.18033,0,0.5224792,-0.5224792,38.00804,97.45631,0.1639733,2.944131,1.835897,0,31.4752
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.949153,2.949153,0,-1,0,2.949153,53.97115,0,4.440892E-16,0,1.591692,3.104372,2.949153,0,0,1.045702,28.65785,0,1.51268,-1.51268,36.41353,93.36785,0.1639733,3.244068,1.273353,0,30.24954
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.958341,1.958341,0,-1,0,1.958341,0,0,0,0,0,2.061411,1.958341,0,0,2.726457,27.14517,0,2.061411,-2.061411,34.24062,87.79627,0.1639733,2.154175,0,0,27.14517
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.066734,1.066734,0,-1,0,1.066734,0,0,0,0,0,1.122878,1.066734,0,0,5.016914,25.08376,0,1.122878,-1.122878,33.057,84.76137,0.1639733,1.173407,0,0,25.08376
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.264556,23.96088,0,0,0,33.057,84.76137,0.1639733,0,0,0,23.96088
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.646574,1.646574,0,-1,0,1.646574,0,0,2.220446E-16,0,0,1.733236,1.646574,0,0,6.264556,23.96088,0,1.733236,-1.733236,31.23001,80.07678,0.1639733,1.811231,0,0,23.96088
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.084597,1.084597,0,-1,0,1.084597,0,0,0,0,0,1.141681,1.084597,0,0,8.190373,22.22764,0,1.141681,-1.141681,30.02657,76.99105,0.1639733,1.193057,0,0,22.22764
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.6178198,0.6178198,0,-1,0,0.6178198,0,0,1.110223E-16,0,0,0.6503367,0.6178198,0,0,9.458908,21.08596,0,0.6503367,-0.6503367,29.34105,75.23332,0.1639733,0.6796018,0,0,21.08596
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.833503,1.833503,0,-1,0,1.833503,0,0,2.220446E-16,0,0,1.930003,1.833503,0,0,10.1815,20.43563,0,1.930003,-1.930003,27.30665,70.01692,0.1639733,2.016853,0,0,20.43563
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.6647297,0.6647297,0,-1,0,0.6647297,0,0,1.110223E-16,0,0,0.6997155,0.6647297,0,0,12.32595,18.50562,0,0.6997155,-0.6997155,26.56909,68.12573,0.1639733,0.7312027,0,0,18.50562
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.059765,1.059765,0,-1,0,1.059765,0,0,0,0,0,1.115542,1.059765,0,0,13.10341,17.80591,0,1.115542,-1.115542,25.3932,65.11065,0.1639733,1.165741,0,0,17.80591
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.270875,0.270875,0,-1,0,0.270875,0,0,5.551115E-17,0,0,0.2851316,0.270875,0,0,14.34291,16.69036,0,0.2851316,-0.2851316,25.09265,64.34,0.1639733,0.2979625,0,0,16.69036
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.476274,2.476274,0,-1,0,2.476274,0,0,0,0,0,2.606604,2.476274,0,0,14.65972,16.40523,0,2.606604,-2.606604,22.34505,57.29488,0.1639733,2.723901,0,0,16.40523
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.04932,1.04932,0,0,0,1.04932,0,0,2.220446E-16,0,0,1.104548,1.04932,0,0,17.55594,13.79863,0,1.104548,-1.104548,21.18075,54.30951,0.1639733,1.154252,0,0,13.79863
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.7979817,0.7979817,0,0,0,0.7979817,36.63425,0,1.110223E-16,0,0.2923347,0.8399808,0.7979817,0,0,18.78322,12.69408,0,0.5476461,-0.5476461,20.60348,52.82933,0.1639733,0.87778,0.2338677,0,12.98641
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.196659,3.196659,0,0,0,3.196659,73.51774,0,0,0,2.350112,3.364904,3.196659,0,0,19.39172,12.14643,0,1.014793,-1.014793,19.5338,50.08656,0.1639733,3.516325,1.880089,0,14.49655
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,6.225531,6.225531,0,0,0,6.225531,87.13327,0,8.881784E-16,0,5.424509,6.553191,6.225531,0,0,20.51926,11.13164,0,1.128682,-1.128682,18.34406,47.03596,0.1639733,6.848084,4.339607,0,16.55615
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,6.087738,6.087738,0,-1,0,6.087738,123.6699,0,0,0,7.528699,6.408145,6.087738,0,0,21.77335,10.00296,1.120554,0,1.120554,19.40711,49.76173,0.1639527,6.696512,6.022959,0,17.53166
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,5.201384,5.201384,0,-1,0,5.201384,158.7054,0,0,0,8.254878,5.475141,5.201384,0,0,20.6528,11.01146,2.779737,0,2.779737,22.0442,56.52348,0.1639018,5.721522,6.603902,0,19.26634
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,11.75354,8.36,0,-1,0,8.36,101.5945,0,3.393545,4.568899,8.493301,8.8,8.36,0,0,17.87306,13.51322,0,0.3066987,-0.3066987,21.72091,55.69454,0.1639018,12.9289,6.794641,0,22.00652
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,4.587245,4.587245,0,-1,0,4.587245,171.3726,0,0,0,7.861281,4.828679,4.587245,0,0,18.21384,13.20652,3.032602,0,3.032602,24.59789,63.07139,0.1638462,5.045969,6.289025,0,21.0678
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,0,0,0,6.579133,0,0,0,0,15.18124,15.93587,6.579133,0,6.579133,30.83941,79.07524,0.1637259,0,5.263306,0,22.515
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,0,0,0,5.657858,0,0,0,0,8.602104,21.85708,5.657858,0,5.657858,36.20692,92.83807,0.1636225,0,4.526287,0,27.51494
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,2.221437,0,0,5.165682,0,0,0,0,2.944245,26.94916,2.944245,0,2.944245,39.00008,100,0.1635687,0,4.132545,0,32.11484
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,8.950416,8.36,0,-1,0,8.36,40.48887,0,0.5904156,1.485457,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.1635687,9.845457,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,5.970179,5.970179,0,-1,0,5.970179,31.42394,0,0,0,1.876066,6.284399,5.970179,0,0,6.016812,24.18385,0,4.408333,-4.408333,28.64524,73.44918,0.1635687,6.567197,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91496,19.77551,0,0,0,28.64524,73.44918,0.1635687,0,0,0,19.77551
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.838776,1.838776,0,-1,0,1.838776,0,0,2.220446E-16,0,0,1.935553,1.838776,0,0,10.91496,19.77551,0,1.935553,-1.935553,26.60499,68.21777,0.1635687,2.022653,0,0,19.77551
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,7.802761,7.802761,0,-1,0,7.802761,0,0,8.881784E-16,0.2230367,0,8.213432,7.802761,0,0,13.06557,17.83996,0,8.213432,-8.213432,17.94727,46.01854,0.1635687,8.583036,0,0,17.83996
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,5.120835,5.120835,0,-1,0,5.120835,0,0,0,0,0,5.390352,5.120835,0,0,22.19161,9.626529,0,5.390352,-5.390352,12.26534,31.44952,0.1635687,5.632918,0,0,9.626529
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4484649,0.4484649,0,-1,0,0.4484649,0,0,5.551115E-17,0,0,0.4720683,0.4484649,0,0,28.18089,4.236176,0,0.4720683,-0.4720683,11.76773,30.17362,0.1635687,0.4933114,0,0,4.236176
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.07491075,0.07491075,0,-1,0,0.07491075,0,0,0,0,0,0.07885342,0.07491075,0,0,28.70541,3.764108,0,0.07885342,-0.07885342,11.68462,29.96049,0.1635687,0.08240183,0,0,3.764108
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.6695668,0.6695668,0,-1,0,0.6695668,0,0,1.110223E-16,0,0,0.7048071,0.6695668,0,0,28.79303,3.685255,0,0.7048071,-0.7048071,10.94168,28.05554,0.1635687,0.7365234,0,0,3.685255
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.380223,1.380223,0,-1,0,1.380223,0,0,2.220446E-16,0,0,1.452866,1.380223,0,0,29.57615,2.980448,0,1.452866,-1.452866,9.410228,24.12874,0.1635687,1.518245,0,0,2.980448
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.601759,1.451202,0,-1,0,1.451202,0,0,0.1505568,0.3107327,0,1.527581,1.451202,0,0,31.19044,1.527581,0,1.527581,-1.527581,7.800015,20,0.1635687,1.761935,0,0,1.527581
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.658074,0,0,-1,0,0,0,0,2.658074,2.923881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635687,2.923881,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.001358,0,0,-1,0,0,0,0,1.001358,1.101494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635687,1.101494,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.154757,3.154757,11.95476,0,3.360554,3.154757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163692,3.470233,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.9707963,0.9707963,9.770797,0,2.808012,0.9707963,29.18169,0,0,0,0.2832948,0,0,8.8,8.36,24.52775,7.524,8.643295,0,8.643295,23.93076,61.36079,0.1637464,1.067876,0.2266358,12,7.807295
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.766421,1.766421,10.56642,0,3.009305,1.766421,159.9724,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,15.88446,15.30297,11.18579,0,11.18579,34.54253,88.5704,0.1637793,1.943063,2.260628,12,18.12875
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.007236,5.007236,0,0,0,5.007236,99.42005,0,0,0,4.978197,5.270775,5.007236,0,0,4.698673,25.37017,0,0.2925782,-0.2925782,34.23412,87.77962,0.1637793,5.50796,3.982558,0,30.34837
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,5.02376,25.07759,4.990571,0,4.990571,38.96859,99.91927,0.1636884,0,3.992457,0,30.06816
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,4.813204,0,0,4.846393,0,0,0,0,0.03318861,29.56911,0.03318861,0,0.03318861,39.00008,100,0.1636878,0,3.877114,0,34.4155
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.356827,4.356827,0,-1,0,4.356827,174.1349,3.000623,0,0,7.586757,4.586134,4.356827,0,0,0,29.59898,0,0,0,39.00008,100,0.1636878,4.79251,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.072004,4.072004,0,-1,0,4.072004,295.111,7.730611,0,0,12.01693,4.28632,4.072004,0,0,0,29.59898,0,0,0,39.00008,100,0.1636878,4.479204,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.696536,4.696536,0,-1,0,4.696536,227.3024,5.731615,0,0,10.67534,4.943722,4.696536,0,0,0,29.59898,0,0,0,39.00008,100,0.1636878,5.16619,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.706153,4.706153,0,-1,0,4.706153,223.6717,5.572487,0,0,10.52633,4.953846,4.706153,0,0,0,29.59898,0,0,0,39.00008,100,0.1636878,5.176768,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636878,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,6.56177,6.56177,0,-1,0,6.56177,58.13373,0,0,0,3.814602,6.907126,6.56177,0,0,0,29.59898,0,3.092525,-3.092525,35.74027,91.64153,0.1636878,7.217947,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.5057262,0.5057262,0,-1,0,0.5057262,319.8499,0,0,0,1.617565,0.5323433,0.5057262,0,0,3.436139,26.50645,1.085221,0,1.085221,36.7698,94.28136,0.1636681,0.5562988,1.294052,0,28.12402
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,14.00643,8.36,0,-1,0,8.36,0,0,5.646427,7.04707,0,8.8,8.36,0,0,2.350918,27.48315,0,8.8,-8.8,27.49379,70.49675,0.1636681,15.40707,0,0,27.48315
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,7.051427,7.051427,0,-1,0,7.051427,0,0,8.881784E-16,0,0,7.422555,7.051427,0,0,12.1287,18.68315,0,7.422555,-7.422555,19.66973,50.4351,0.1636681,7.75657,0,0,18.68315
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,13.18271,8.36,0,-1,0,8.36,0,0,4.822712,6.140984,0,8.8,8.36,0,0,20.37598,11.2606,0,8.8,-8.8,10.39371,26.65049,0.1636681,14.50098,0,0,11.2606
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.078132,2.078132,0,-1,0,2.078132,0,0,0,0,0,2.187507,2.078132,0,0,30.15376,2.460597,0,2.187507,-2.187507,8.087877,20.73811,0.1636681,2.285945,0,0,2.460597
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58432,0.2730898,0,0,0,8.087877,20.73811,0.1636681,0,0,0,0.2730898
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.434359,0.2594353,0,-1,0,0.2594353,0,0,2.174924,2.41836,0,0.2730898,0.2594353,0,0,32.58432,0.2730898,0,0.2730898,-0.2730898,7.800015,20,0.1636681,2.677795,0,0,0.2730898
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.5837461,0,0,-1,0,0,0,0,0.5837461,0.6421207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636681,0.6421207,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.022267,0,0,-1,0,0,0,0,1.022267,1.124494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636681,1.124494,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1158035,0,0,-1,0,0,0,0,0.1158035,0.1273838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636681,0.1273838,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.386913,0,0,-1,0,0,0,0,1.386913,1.525604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636681,1.525604,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.198257,0,0,-1,0,0,0,0,1.198257,1.318083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636681,1.318083,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.8331467,0.8331467,9.633146,0,2.773186,0.8331467,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637232,0.9164613,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.852603,1.852603,10.6526,0,3.031108,1.852603,6.36572,0,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.1638079,2.037863,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04454369,0.04454369,8.844543,0,2.573669,0.04454369,2209.874,0,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1638203,0.04899805,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,9.999196,9.999196,12,0,3.372,9.999196,7.390085,0,0,0,0.7389491,0,0,2.000804,1.900764,6.705462,23.56406,2.639713,0,2.639713,35.14297,90.10999,0.1638566,10.99912,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.884874,0.884874,0,-1,0,0.884874,295.7047,0,0,0,2.616614,0.9314463,0.884874,0,0,4.06575,25.9398,1.685168,0,1.685168,36.74166,94.2092,0.163826,0.9733614,2.093291,0,28.55642
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,0,0,0,1.7389,0,0,0,0,2.380582,27.45645,1.7389,0,1.7389,38.39133,98.43909,0.1637945,0,1.39112,0,29.19535
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.365295,5.365295,0,-1,0,5.365295,55.90785,0,0,0,2.999621,5.647679,5.365295,0,0,0.641682,29.02146,0,2.648058,-2.648058,35.60003,91.28194,0.1637945,5.901824,2.399697,0,32.02108
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,3.583969,26.37341,1.324074,0,1.324074,36.85616,94.50277,0.1637704,0,1.059259,0,27.69748
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.152499,1.152499,0,-1,0,1.152499,217.9281,0,0,0,2.511619,1.213157,1.152499,0,0,2.259894,27.56507,1.298462,0,1.298462,38.08798,97.6613,0.1637469,1.267749,2.009295,0,30.07669
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,1.474588,0,0,2.43602,0,0,0,0,0.9614323,28.73369,0.9614323,0,0.9614323,39.00008,100,0.1637295,0,1.948816,0,31.16971
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.634729,0.634729,0,-1,0,0.634729,258.5517,0.9729668,0,0,1.641103,0.6681358,0.634729,0,0,0,29.59898,0,0,0,39.00008,100,0.1637295,0.6982019,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,7.142035,7.142035,0,-1,0,7.142035,27.34877,0,8.881784E-16,0,1.953259,7.517932,7.142035,0,0,0,29.59898,0,5.564673,-5.564673,33.1344,84.95982,0.1637295,7.856239,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,5.195437,5.195437,0,-1,0,5.195437,22.33123,0,0,0,1.160205,5.468882,5.195437,0,0,6.182971,24.03431,0,4.308677,-4.308677,28.59265,73.31435,0.1637295,5.714981,0.928164,0,25.19451
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97039,19.72563,0,0,0,28.59265,73.31435,0.1637295,0,0,0,19.72563
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.60723,2.60723,0,-1,0,2.60723,0,0,0,0,0,2.744453,2.60723,0,0,10.97039,19.72563,0,2.744453,-2.744453,25.69975,65.89665,0.1637295,2.867953,0,0,19.72563
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,13.06737,8.36,0,-1,0,8.36,0,0,4.707369,6.014105,0,8.8,8.36,0,0,14.01978,16.98117,0,8.8,-8.8,16.42373,42.11205,0.1637295,14.37411,0,0,16.98117
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,8.212634,7.772117,0,-1,0,7.772117,0,0,0.4405177,1.261781,0,8.181175,7.772117,0,0,23.79756,8.181175,0,8.181175,-8.181175,7.800015,20,0.1637295,9.033897,0,0,8.181175
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.168304,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.168304,1.285135,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,1.285135,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.490575,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.490575,1.639632,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,1.639632,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.116056,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.116056,3.427662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,3.427662,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.741389,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.741389,1.915528,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,1.915528,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.112888,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.112888,2.324177,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,2.324177,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.450403,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.450403,2.695444,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,2.695444,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.950807,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.950807,2.145887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1637295,2.145887,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.350812,2.350812,11.15081,0,3.157155,2.350812,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1638315,2.585893,0,12,8.426001E-16
