Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.458648,1.458648,10.25865,0,2.931438,1.458648,10.97504,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1639027,1.604513,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,4.619944,4.619944,11.82273,0,3.327151,4.619944,27.35201,0,0,0,1.263647,0,0,7.202789,6.842649,16.00767,15.19208,8.106297,0,8.106297,31.50418,80.77979,0.1640168,5.081938,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03676532,0.03676532,0,0,0,0.03676532,5573.256,0,0,0,2.049025,0.03870033,0.03676532,0,0,7.90137,22.48775,2.010325,0,2.010325,33.41134,85.66994,0.1639804,0.04044185,1.63922,0,24.53677
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.286096,5.286096,0,-1,0,5.286096,86.37683,0,0,0,4.565962,5.564311,5.286096,0,0,5.891045,24.29704,0,0.9983495,-0.9983495,32.35899,82.9716,0.1639804,5.814705,3.652769,0,28.863
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,6.94777,6.94777,0,-1,0,6.94777,87.15639,0,0,0,6.055425,7.313442,6.94777,0,0,7.000322,23.29869,0,1.258016,-1.258016,31.03292,79.57144,0.1639804,7.642547,4.84434,0,29.35411
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,0,0,0,6.604987,0,0,0,0,8.398117,22.04067,6.604987,0,6.604987,37.29897,95.63818,0.163861,0,5.283989,0,28.64566
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,8.606431,0,0,10.39956,0,0,0,0,1.793131,27.98516,1.793131,0,1.793131,39.00008,100,0.1638286,0,8.31965,0,38.38472
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,9.226439,8.36,0,-1,0,8.36,95.57114,0,0.8664387,1.789083,7.989747,8.8,8.36,0,0,0,29.59898,0,0.810253,-0.810253,38.146,97.81005,0.1638286,10.14908,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.157504,3.157504,0,-1,0,3.157504,110.9755,0,0,0,3.504055,3.323688,3.157504,0,0,0.9002811,28.78872,0.1803666,0,0.1803666,38.31711,98.24879,0.1638253,3.473254,2.803244,0,32.29278
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,3.444198,0,0,4.164112,0,0,0,0,0.7199144,28.95106,0.7199144,0,0.7199144,39.00008,100,0.1638123,0,3.33129,0,33.11517
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638123,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.742397,2.742397,0,-1,0,2.742397,72.79477,0,0,0,1.996321,2.886733,2.742397,0,0,0,29.59898,0,0.890412,-0.890412,38.0615,97.5934,0.1638123,3.016636,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.770962,3.770962,0,-1,0,3.770962,0,0,4.440892E-16,0,0,3.969433,3.770962,0,0,0.9893466,28.70857,0,3.969433,-3.969433,33.87735,86.86483,0.1638123,4.148058,0,0,28.70857
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,11.34102,8.36,0,-1,0,8.36,0,0,2.981017,4.115119,0,8.8,8.36,0,0,5.399828,24.73913,0,8.8,-8.8,24.60134,63.08022,0.1638123,12.47512,0,0,24.73913
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.181701,2.181701,0,-1,0,2.181701,0,0,4.440892E-16,0,0,2.296528,2.181701,0,0,15.17761,15.93913,0,2.296528,-2.296528,22.18058,56.87318,0.1638123,2.399872,0,0,15.93913
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7293,13.6426,0,0,0,22.18058,56.87318,0.1638123,0,0,0,13.6426
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.064664,2.064664,0,-1,0,2.064664,0,0,0,0,0,2.17333,2.064664,0,0,17.7293,13.6426,0,2.17333,-2.17333,19.88969,50.99911,0.1638123,2.27113,0,0,13.6426
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.066867,1.066867,0,-1,0,1.066867,0,0,0,0,0,1.123018,1.066867,0,0,20.14412,11.46927,0,1.123018,-1.123018,18.70593,47.96382,0.1638123,1.173554,0,0,11.46927
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.9427714,0.9427714,0,-1,0,0.9427714,0,0,1.110223E-16,0,0,0.9923909,0.9427714,0,0,21.39191,10.34626,0,0.9923909,-0.9923909,17.65986,45.28159,0.1638123,1.037048,0,0,10.34626
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.535641,1.535641,0,-1,0,1.535641,0,0,0,0,0,1.616464,1.535641,0,0,22.49457,9.353866,0,1.616464,-1.616464,15.95595,40.91262,0.1638123,1.689205,0,0,9.353866
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.249989,1.249989,0,-1,0,1.249989,0,0,2.220446E-16,0,0,1.315778,1.249989,0,0,24.29064,7.737402,0,1.315778,-1.315778,14.569,37.35634,0.1638123,1.374988,0,0,7.737402
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.6922421,0.6922421,0,-1,0,0.6922421,0,0,1.110223E-16,0,0,0.7286758,0.6922421,0,0,25.75262,6.421624,0,0.7286758,-0.7286758,13.80091,35.38688,0.1638123,0.7614663,0,0,6.421624
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56226,5.692948,0,0,0,13.80091,35.38688,0.1638123,0,0,0,5.692948
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.529582,1.529582,0,0,0,1.529582,0,0,2.220446E-16,0,0,1.610086,1.529582,0,0,26.56226,5.692948,0,1.610086,-1.610086,12.10373,31.03514,0.1638123,1.68254,0,0,5.692948
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.3305994,0.3305994,0,0,0,0.3305994,229.58,0,0,0,0.75899,0.3479993,0.3305994,0,0,28.35124,4.082861,0.4109907,0,0.4109907,12.49363,32.03488,0.1638049,0.3636593,0.607192,0,4.841851
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.628978,3.628978,0,0,0,3.628978,92.28813,0,0,0,3.349116,3.819977,3.628978,0,0,27.94025,4.452753,0,0.4708607,-0.4708607,11.9973,30.76224,0.1638049,3.991876,2.679293,0,7.801869
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,4.572265,4.572265,12,0,3.372,4.572265,134.3214,0,0,0,6.141528,0,0,7.427735,7.056349,28.46343,3.981892,13.19788,0,13.19788,24.5179,62.86629,0.1638454,5.029491,4.913222,12,10.12342
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,6.234323,6.234323,0,-1,0,6.234323,150.1811,0,0,0,9.362776,6.562445,6.234323,0,0,15.26555,15.85998,2.800331,0,2.800331,27.17453,69.67815,0.1637949,6.857755,7.490221,0,25.22276
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,0,0,0,9.597342,0,0,0,0,12.46522,18.38028,9.597342,0,9.597342,36.27937,93.02383,0.1636221,0,7.677874,0,27.97762
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,10.16704,8.36,0,-1,0,8.36,140.6146,0.08750168,1.807039,2.823743,11.75538,8.8,8.36,0,0,2.867879,27.01789,2.867879,0,2.867879,39.00008,100,0.1635705,11.18374,9.404305,0,38.77327
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.838344,1.838344,0,-1,0,1.838344,663.43,10.26102,0,0,12.19612,1.935098,1.838344,0,0,0,29.59898,0,0,0,39.00008,100,0.1635705,2.022178,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,6.416276,6.416276,0,-1,0,6.416276,177.2373,4.618062,0,0,11.37204,6.753975,6.416276,0,0,0,29.59898,0,0,0,39.00008,100,0.1635705,7.057904,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,8.333697,8.333697,0,-1,0,8.333697,103.0949,0,0,0.8070675,8.591616,8.772313,8.333697,0,0,0,29.59898,0,0.1806976,-0.1806976,38.8096,99.51161,0.1635705,9.167068,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.085903,4.085903,0,-1,0,4.085903,178.6258,2.796753,0,0,7.298478,4.300951,4.085903,0,0,0.2007751,29.41828,0.2007751,0,0.2007751,39.00008,100,0.1635669,4.494493,5.838783,0,36.71676
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,3.870262,3.870262,0,-1,0,3.870262,131.1316,1.001177,0,0,5.075138,4.07396,3.870262,0,0,0,29.59898,0,0,0,39.00008,100,0.1635669,4.257289,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,13.41319,8.36,0,-1,0,8.36,22.18648,0,5.053185,6.394504,1.85479,8.8,8.36,0,0,0,29.59898,0,6.94521,-6.94521,31.67918,81.22852,0.1635669,14.7545,1.483832,0,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,6.178434,6.178434,0,-1,0,6.178434,0,0,8.881784E-16,0,0,6.503615,6.178434,0,0,7.7169,22.65377,0,6.503615,-6.503615,24.82377,63.65057,0.1635669,6.796278,0,0,22.65377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.092115,3.092115,0,-1,0,3.092115,0,0,4.440892E-16,0,0,3.254858,3.092115,0,0,14.94314,16.15015,0,3.254858,-3.254858,21.39285,54.85335,0.1635669,3.401327,0,0,16.15015
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,13.74879,8.36,0,-1,0,8.36,0,0,5.388793,6.763672,0,8.8,8.36,0,0,18.55965,12.89529,0,8.8,-8.8,12.11683,31.06874,0.1635669,15.12367,0,0,12.89529
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33743,4.095294,0,0,0,12.11683,31.06874,0.1635669,0,0,0,4.095294
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.762565,0.762565,0,-1,0,0.762565,0,0,0,0,0,0.8027,0.762565,0,0,28.33743,4.095294,0,0.8027,-0.8027,11.27071,28.89921,0.1635669,0.8388215,0,0,4.095294
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.947254,1.947254,0,-1,0,1.947254,0,0,2.220446E-16,0,0,2.049741,1.947254,0,0,29.22931,3.292594,0,2.049741,-2.049741,9.110099,23.35918,0.1635669,2.141979,0,0,3.292594
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.224727,1.180711,0,-1,0,1.180711,0,0,0.04401564,0.1664883,0,1.242854,1.180711,0,0,31.50681,1.242854,0,1.242854,-1.242854,7.800015,20,0.1635669,1.347199,0,0,1.242854
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.6319855,0,0,-1,0,0,0,0,0.6319855,0.6951841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635669,0.6951841,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.544579,0,0,-1,0,0,0,0,1.544579,1.699037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635669,1.699037,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.023498,0,0,-1,0,0,0,0,2.023498,2.225848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635669,2.225848,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.322263,0,0,-1,0,0,0,0,1.322263,1.454489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635669,1.454489,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.689964,1.689964,10.48996,0,2.989961,1.689964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163648,1.85896,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.626104,1.626104,10.4261,0,2.973804,1.626104,35.80208,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1637164,1.788714,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1637015,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.117981,1.117981,0,0,0,1.117981,274.7413,0,0,0,3.071555,1.176822,1.117981,0,0,4.795229,25.28327,1.894733,0,1.894733,36.24842,92.9445,0.1636675,1.229779,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.8943359,0,0,3.794832,0,0,0,0,2.900496,26.98853,2.900496,0,2.900496,39.00008,100,0.1636156,0,3.035866,0,30.78336
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,5.129118,5.129118,0,-1,0,5.129118,108.3914,0.1604536,0,0,5.559525,5.399071,5.129118,0,0,0,29.59898,0,0,0,39.00008,100,0.1636156,5.64203,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,6.873683,6.873683,0,-1,0,6.873683,55.66863,0,0,0,3.826485,7.235456,6.873683,0,0,0,29.59898,0,3.408971,-3.408971,35.40671,90.78625,0.1636156,7.561052,3.061188,0,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,0.06176362,0,0,3.849509,0,0,0,0,3.787746,26.19001,3.787746,0,3.787746,39.00008,100,0.1635477,0,3.079607,0,30.03952
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.153832,3.153832,0,-1,0,3.153832,127.7696,0.7098168,0,0,4.02964,3.319823,3.153832,0,0,0,29.59898,0,0,0,39.00008,100,0.1635477,3.469215,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.25086,5.25086,0,-1,0,5.25086,99.38808,0,0,0,5.218729,5.527221,5.25086,0,0,0,29.59898,0,0.308492,-0.308492,38.6749,99.16621,0.1635477,5.775946,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.922352,1.922352,0,-1,0,1.922352,250.4258,2.447768,0,0,4.814066,2.023529,1.922352,0,0,0.3427689,29.29049,0.3427689,0,0.3427689,39.00008,100,0.1635416,2.114588,3.851253,0,34.10455
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635416,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635416,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,8.670722,8.36,0,-1,0,8.36,0,0,0.3107215,1.177794,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1635416,9.537794,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,9.262166,8.36,0,-1,0,8.36,0,0,0.9021663,1.828383,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1635416,10.18838,0,0,20.79898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1635416,0,0,0,11.99898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1635416,0,0,0,11.99898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.352574,2.352574,0,-1,0,2.352574,0,0,4.440892E-16,0,0,2.476394,2.352574,0,0,19.55556,11.99898,0,2.476394,-2.476394,17.8377,45.7376,0.1635416,2.587832,0,0,11.99898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.216543,2.216543,0,-1,0,2.216543,0,0,0,0,0,2.333204,2.216543,0,0,22.3071,9.522584,0,2.333204,-2.333204,15.37829,39.43143,0.1635416,2.438198,0,0,9.522584
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.6700402,0.6700402,0,-1,0,0.6700402,0,0,0,0,0,0.7053055,0.6700402,0,0,24.89955,7.189381,0,0.7053055,-0.7053055,14.63483,37.52513,0.1635416,0.7370442,0,0,7.189381
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4072321,0.4072321,0,-1,0,0.4072321,0,0,5.551115E-17,0,0,0.4286654,0.4072321,0,0,25.68323,6.484075,0,0.4286654,-0.4286654,14.18298,36.36654,0.1635416,0.4479553,0,0,6.484075
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.683194,2.683194,0,-1,0,2.683194,0,0,0,0,0,2.824414,2.683194,0,0,26.15952,6.05541,0,2.824414,-2.824414,11.20578,28.73272,0.1635416,2.951513,0,0,6.05541
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01539679,0.01539679,0,-1,0,0.01539679,0,0,1.734723E-18,0,0,0.01620715,0.01539679,0,0,29.29776,3.230995,0,0.01620715,-0.01620715,11.1887,28.68892,0.1635416,0.01693647,0,0,3.230995
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.3195351,0.3195351,0,-1,0,0.3195351,0,0,5.551115E-17,0,0,0.3363528,0.3195351,0,0,29.31577,3.214788,0,0.3363528,-0.3363528,10.83415,27.77982,0.1635416,0.3514886,0,0,3.214788
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.027854,1.027854,0,0,0,1.027854,0,0,2.220446E-16,0,0,1.081951,1.027854,0,0,29.68949,2.878436,0,1.081951,-1.081951,9.693676,24.85553,0.1635416,1.130639,0,0,2.878436
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.620364,1.620364,10.42036,0,2.972352,1.620364,16.63809,0,0,0,0.2695976,0,0,8.8,8.36,30.89166,1.796484,8.629598,0,8.629598,17.88043,45.84717,0.1636154,1.7824,0.2156781,12,2.066082
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.683622,1.683622,10.48362,0,2.988356,1.683622,82.08155,0,0,0,1.381943,0,0,8.8,8.36,22.26206,9.563122,9.741943,0,9.741943,27.12245,69.5446,0.163671,1.851984,1.105555,12,10.94507
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,5.580115,5.580115,12,0,3.372,5.580115,48.31578,0,0,0,2.696076,0,0,6.419885,6.098891,12.52012,18.33087,8.794967,0,8.794967,35.46609,90.93851,0.1637895,6.138126,2.156861,12,21.02695
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.700911,1.700911,0,-1,0,1.700911,282.5887,0,0,0,4.806582,1.790433,1.700911,0,0,3.725152,26.24634,3.01615,0,3.01615,38.32746,98.27534,0.1637356,1.871002,3.845266,0,31.05292
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,6.706692,6.706692,0,-1,0,6.706692,82.90741,0,0,0,5.560344,7.059675,6.706692,0,0,0.7090027,28.96088,0,1.499331,-1.499331,36.74702,94.22295,0.1637356,7.377361,4.448275,0,34.52122
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,6.292124,6.292124,0,-1,0,6.292124,112.739,0,0,0,7.093677,6.623289,6.292124,0,0,2.374926,27.46154,0.4703883,0,0.4703883,37.19328,95.36718,0.1637272,6.921337,5.674942,0,34.55522
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,3.444081,0,0,5.348619,0,0,0,0,1.904538,27.88489,1.904538,0,1.904538,39.00008,100,0.1636932,0,4.278895,0,33.23351
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,7.516359,7.516359,0,-1,0,7.516359,92.25578,0,0,0,6.934276,7.911957,7.516359,0,0,0,29.59898,0,0.9776812,-0.9776812,37.96951,97.35753,0.1636932,8.267996,5.547421,0,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,6.185738,6.185738,0,-1,0,6.185738,96.44473,0,8.881784E-16,0,5.965817,6.511302,6.185738,0,0,1.086312,28.6213,0,0.545485,-0.545485,37.39452,95.88319,0.1636932,6.804311,4.772654,0,34.58712
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,5.638594,5.638594,0,-1,0,5.638594,122.3157,0,0,0,6.896885,5.935362,5.638594,0,0,1.692407,28.07581,0.9615232,0,0.9615232,38.3067,98.22211,0.163676,6.202454,5.517509,0,34.9727
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,4.467438,0,0,5.198322,0,0,0,0,0.7308835,28.94118,0.7308835,0,0.7308835,39.00008,100,0.163663,0,4.158658,0,34.1395
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163663,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163663,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.449535,4.449535,0,-1,0,4.449535,0,0,0,0,0,4.683721,4.449535,0,0,0,29.59898,0,4.683721,-4.683721,34.063,87.34086,0.163663,4.894489,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.216716,3.216716,0,-1,0,3.216716,0,0,0,0,0,3.386017,3.216716,0,0,5.204135,24.91526,0,3.386017,-3.386017,30.49383,78.18915,0.163663,3.538387,0,0,24.91526
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.480393,4.480393,0,-1,0,4.480393,0,0,0,0,0,4.716203,4.480393,0,0,8.966375,21.52924,0,4.716203,-4.716203,25.52251,65.44221,0.163663,4.928432,0,0,21.52924
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.681162,1.681162,0,-1,0,1.681162,0,0,2.220446E-16,0,0,1.769644,1.681162,0,0,14.2066,16.81304,0,1.769644,-1.769644,23.65714,60.65922,0.163663,1.849279,0,0,16.81304
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.534814,1.534814,0,-1,0,1.534814,0,0,2.220446E-16,0,0,1.615594,1.534814,0,0,16.17287,15.04339,0,1.615594,-1.615594,21.95416,56.2926,0.163663,1.688295,0,0,15.04339
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.716072,2.716072,0,-1,0,2.716072,0,0,4.440892E-16,0,0,2.859023,2.716072,0,0,17.96798,13.4278,0,2.859023,-2.859023,18.94048,48.56525,0.163663,2.987679,0,0,13.4278
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2080043,0.2080043,0,-1,0,0.2080043,0,0,2.775558E-17,0,0,0.2189519,0.2080043,0,0,21.14467,10.56878,0,0.2189519,-0.2189519,18.70969,47.97346,0.163663,0.2288048,0,0,10.56878
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.382003,1.382003,0,-1,0,1.382003,0,0,2.220446E-16,0,0,1.45474,1.382003,0,0,21.38795,10.34982,0,1.45474,-1.45474,17.17626,44.0416,0.163663,1.520204,0,0,10.34982
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.082001,3.082001,0,-1,0,3.082001,0,0,0,0,0,3.244212,3.082001,0,0,23.00433,8.895083,0,3.244212,-3.244212,13.75656,35.27316,0.163663,3.390201,0,0,8.895083
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.196294,1.196294,0,-1,0,1.196294,0,0,0,0,0,1.259257,1.196294,0,0,26.60901,5.650872,0,1.259257,-1.259257,12.42918,31.86964,0.163663,1.315923,0,0,5.650872
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.9767925,0.9767925,0,0,0,0.9767925,0,0,1.110223E-16,0,0,1.028203,0.9767925,0,0,28.00818,4.391615,0,1.028203,-1.028203,11.34536,29.09062,0.163663,1.074472,0,0,4.391615
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.29239,1.29239,0,0,0,1.29239,54.68784,0,0,0,0.7067801,1.36041,1.29239,0,0,29.15063,3.363413,0,0.6536304,-0.6536304,10.65638,27.32399,0.163663,1.421629,0.5654241,0,4.070193
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.577133,3.577133,11.657,0,3.285221,3.577133,86.08601,0,0,0,3.079411,0,0,8.079865,7.675873,29.87688,2.709782,10.75528,0,10.75528,20.85974,53.48639,0.1637363,3.934847,2.463529,12,5.789194
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,5.768521,5.768521,12,0,3.372,5.768521,102.4685,0,0,0,5.910916,0,0,6.231479,5.919905,19.1216,12.38954,11.83082,0,11.83082,32.08344,82.26506,0.1638008,6.345373,4.728733,12,18.30045
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,6.238977,6.238977,0,-1,0,6.238977,139.3916,0,0,0,8.69661,6.567344,6.238977,0,0,7.29078,23.03728,2.129267,0,2.129267,34.10344,87.44453,0.1637629,6.862875,6.957288,0,31.73389
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,6.537996,6.537996,0,-1,0,6.537996,151.1097,0,0,0,9.879547,6.882102,6.537996,0,0,5.161513,24.95362,2.997445,0,2.997445,36.94706,94.73587,0.1637095,7.191796,7.903637,0,34.83316
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.539175,2.539175,0,-1,0,2.539175,467.0496,7.022325,0,0,11.85921,2.672816,2.539175,0,0,2.164068,27.65132,2.164068,0,2.164068,39.00008,100,0.163671,2.793093,9.487367,0,39.51052
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.368279,4.368279,0,-1,0,4.368279,269.8077,7.187766,0,0,11.78595,4.598188,4.368279,0,0,0,29.59898,0,0,0,39.00008,100,0.163671,4.805107,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163671,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,7.935684,7.935684,0,-1,0,7.935684,93.3779,0,8.881784E-16,0.3692521,7.410175,8.353352,7.935684,0,0,0,29.59898,0,0.9431765,-0.9431765,38.00588,97.45078,0.163671,8.729252,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.279314,1.279314,0,-1,0,1.279314,557.7737,4.741055,0,0,7.135675,1.346646,1.279314,0,0,1.047974,28.6558,1.047974,0,1.047974,39.00008,100,0.1636523,1.407245,5.70854,0,35.79148
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.140573,4.140573,0,-1,0,4.140573,116.5706,0.4681937,0,0,4.826692,4.358498,4.140573,0,0,0,29.59898,0,0,0,39.00008,100,0.1636523,4.55463,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,8.324781,8.324781,0,-1,0,8.324781,24.34028,0,0,0.79726,2.026275,8.762928,8.324781,0,0,0,29.59898,0,6.736653,-6.736653,31.89902,81.7922,0.1636523,9.15726,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,8.906734,8.36,0,-1,0,8.36,0,0,0.5467341,1.437407,0,8.8,8.36,0,0,7.48517,22.86233,0,8.8,-8.8,22.62301,58.0076,0.1636523,9.797407,0,0,22.86233
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,10.87404,8.36,0,-1,0,8.36,0,0,2.514045,3.601449,0,8.8,8.36,0,0,17.26295,14.06232,0,8.8,-8.8,13.34699,34.22299,0.1636523,11.96145,0,0,14.06232
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.593958,3.593958,0,-1,0,3.593958,0,0,4.440892E-16,0,0,3.783114,3.593958,0,0,27.04073,5.262325,0,3.783114,-3.783114,9.359241,23.998,0.1636523,3.953354,0,0,5.262325
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24419,1.479211,0,0,0,9.359241,23.998,0.1636523,0,0,0,1.479211
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24419,1.479211,0,0,0,9.359241,23.998,0.1636523,0,0,0,1.479211
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.245194,1.245194,0,-1,0,1.245194,0,0,2.220446E-16,0,0,1.310731,1.245194,0,0,31.24419,1.479211,0,1.310731,-1.310731,7.97761,20.45537,0.1636523,1.369713,0,0,1.479211
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.9842024,0.1600563,0,-1,0,0.1600563,0,0,0.8241461,0.9225664,0,0.1684804,0.1600563,0,0,32.70055,0.1684804,0,0.1684804,-0.1684804,7.800015,20,0.1636523,1.082623,0,0,0.1684804
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.149503,0,0,-1,0,0,0,0,1.149503,1.264453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636523,1.264453,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.8816033,0,0,-1,0,0,0,0,0.8816033,0.9697636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636523,0.9697636,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.006119,0,0,-1,0,0,0,0,1.006119,1.106731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636523,1.106731,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.454441,0,0,-1,0,0,0,0,2.454441,2.699885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636523,2.699885,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.040161,1.040161,9.840161,0,2.825561,1.040161,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637126,1.144177,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.592673,1.592673,10.39267,0,2.965346,1.592673,13.82686,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.1637856,1.751941,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,5.715908,5.715908,12,0,3.372,5.715908,16.94836,0,0,0,0.9687524,0,0,6.284092,5.969888,15.94754,15.24619,6.938641,0,6.938641,30.45349,78.08571,0.163882,6.287498,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.752387,4.752387,12,0,3.372,4.752387,15.49765,0,0,0,0.7365081,0,0,7.247613,6.885233,9.008896,21.49097,7.621741,0,7.621741,37.68411,96.62572,0.1639887,5.227625,0.5892065,12,22.22748
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,7.441336,7.441336,0,-1,0,7.441336,41.91872,0,8.881784E-16,0,3.119313,7.832985,7.441336,0,0,1.387155,28.35054,0,4.713673,-4.713673,32.71546,83.88563,0.1639887,8.18547,2.49545,0,31.46985
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.134356,2.134356,0,-1,0,2.134356,102.8024,0,0,0,2.19417,2.24669,2.134356,0,0,6.624569,23.63687,0,0.05252056,-0.05252056,32.6601,83.74368,0.1639887,2.347791,1.755336,0,25.83104
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,6.682926,23.58434,1.664832,0,1.664832,34.2395,87.7934,0.1639591,0,1.331866,0,25.24918
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,7.681364,7.681364,0,-1,0,7.681364,80.26186,0,8.881784E-16,0.08950051,6.165205,8.085647,7.681364,0,0,5.018093,25.0827,0,1.920441,-1.920441,32.21518,82.60284,0.1639591,8.4495,4.932164,0,31.2479
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.657968,1.657968,0,-1,0,1.657968,504.5099,0,0,0,8.364612,1.745229,1.657968,0,0,7.151917,23.16225,6.619383,0,6.619383,38.49487,98.70461,0.1638417,1.823764,6.691689,0,31.52687
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,7.358965,7.358965,0,-1,0,7.358965,71.2058,8.881784E-16,0,0,5.24001,7.746279,7.358965,0,0,0.5325337,29.1197,0,2.506269,-2.506269,35.85303,91.93067,0.1638417,8.094862,4.192008,0,34.35971
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,14.44776,8.36,0,-1,0,8.36,63.94695,0,6.08776,7.532537,5.345965,8.8,8.36,0,0,3.317277,26.61343,0,3.454035,-3.454035,32.21216,82.59512,0.1638417,15.89254,4.276772,0,31.95939
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,6.290361,6.290361,0,-1,0,6.290361,60.3354,0,0,0,3.795315,6.621433,6.290361,0,0,7.155093,23.1594,0,2.826118,-2.826118,29.23317,74.9567,0.1638417,6.919397,3.036252,0,26.95471
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,8.25471,8.25471,0,-1,0,8.25471,21.10341,0,0,0.7201811,1.742026,8.689169,8.25471,0,0,10.29522,20.33328,0,6.947143,-6.947143,21.91024,56.17999,0.1638417,9.080181,1.39362,0,22.0753
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01427,13.38613,0,0,0,21.91024,56.17999,0.1638417,0,0,0,13.38613
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.897345,3.897345,0,-1,0,3.897345,0,0,4.440892E-16,0,0,4.102468,3.897345,0,0,18.01427,13.38613,0,4.102468,-4.102468,17.58586,45.09185,0.1638417,4.287079,0,0,13.38613
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,8.96399,8.36,0,-1,0,8.36,0,0,0.6039907,1.50039,0,8.8,8.36,0,0,22.57257,9.283666,0,8.8,-8.8,8.309844,21.30725,0.1638417,9.86039,0,0,9.283666
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.4901043,0.4594822,0,-1,0,0.4594822,0,0,0.03062205,0.07963248,0,0.4836655,0.4594822,0,0,32.35035,0.4836655,0,0.4836655,-0.4836655,7.800015,20,0.1638417,0.5391147,0,0,0.4836655
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.732544,0,0,-1,0,0,0,0,1.732544,1.905798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,1.905798,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.4924876,0,0,-1,0,0,0,0,0.4924876,0.5417364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,0.5417364,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.946804,0,0,-1,0,0,0,0,1.946804,2.141484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,2.141484,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.5839975,0,0,-1,0,0,0,0,0.5839975,0.6423972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,0.6423972,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2735922,0,0,-1,0,0,0,0,0.2735922,0.3009514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,0.3009514,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.91816,0,0,-1,0,0,0,0,2.91816,3.209976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1638417,3.209976,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.7750791,0.7750791,9.575079,0,2.758495,0.7750791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638934,0.852587,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.7136787,0.7136787,9.513679,0,2.742961,0.7136787,112.14,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.163929,0.7850466,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.270046,4.270046,11.89032,0,3.344251,4.270046,48.41223,0,0,0,2.067224,0,0,7.620275,7.239262,15.36743,15.76829,9.306486,0,9.306486,33.25016,85.25665,0.1640341,4.697051,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,6.810523,6.810523,0,0,0,6.810523,32.64873,0,8.881784E-16,0,2.223549,7.168971,6.810523,0,0,6.060948,24.14412,0,4.945422,-4.945422,28.03723,71.89017,0.1640341,7.491575,1.778839,0,26.36767
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,6.003225,6.003225,0,-1,0,6.003225,77.95405,0,0,0,4.679757,6.319184,6.003225,0,0,11.55586,19.1987,0,1.639427,-1.639427,26.30912,67.45914,0.1640341,6.603547,3.743805,0,23.87846
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.216057,2.216057,0,-1,0,2.216057,323.2595,0,0,0,7.163615,2.332692,2.216057,0,0,13.37745,17.55927,4.830924,0,4.830924,30.89213,79.21044,0.1639486,2.437663,5.730892,0,24.72289
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.968882,3.968882,0,-1,0,3.968882,245.0708,0,0,0,9.726571,4.17777,3.968882,0,0,8.546524,21.90711,5.548801,0,5.548801,36.15619,92.70799,0.1638506,4.36577,7.781257,0,31.63368
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.7376224,0.7376224,0,-1,0,0.7376224,1311.012,5.896149,0,0,9.670317,0.7764447,0.7376224,0,0,2.997723,26.90103,2.997723,0,2.997723,39.00008,100,0.1637976,0.8113847,7.736253,0,36.57134
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.998924,1.998924,0,-1,0,1.998924,370.3417,5.298719,0,0,7.40285,2.104131,1.998924,0,0,0,29.59898,0,0,0,39.00008,100,0.1637976,2.198817,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.9568623,0.9568623,0,-1,0,0.9568623,842.0957,7.050472,0,0,8.057695,1.007223,0.9568623,0,0,0,29.59898,0,0,0,39.00008,100,0.1637976,1.052549,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.436008,2.436008,0,-1,0,2.436008,214.0911,2.651058,0,0,5.215277,2.564219,2.436008,0,0,0,29.59898,0,0,0,39.00008,100,0.1637976,2.679609,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.8838028,0.8838028,0,-1,0,0.8838028,462.3156,3.155639,0,0,4.085958,0.9303187,0.8838028,0,0,0,29.59898,0,0,0,39.00008,100,0.1637976,0.972183,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.097086,3.097086,0,-1,0,3.097086,44.30999,0,0,0,1.372319,3.260091,3.097086,0,0,0,29.59898,0,1.887772,-1.887772,37.01019,94.89774,0.1637976,3.406795,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097525,27.71121,0,0,0,37.01019,94.89774,0.1637976,0,0,0,27.71121
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,6.130399,6.130399,0,-1,0,6.130399,0,0,8.881784E-16,0,0,6.453052,6.130399,0,0,2.097525,27.71121,0,6.453052,-6.453052,30.20808,77.45645,0.1637976,6.743439,0,0,27.71121
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.267582,21.25815,0,0,0,30.20808,77.45645,0.1637976,0,0,0,21.25815
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,15.27302,8.36,0,-1,0,8.36,0,0,6.913017,8.440319,0,8.8,8.36,0,0,9.267582,21.25815,0,8.8,-8.8,20.93206,53.67185,0.1637976,16.80032,0,0,21.25815
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3329271,0.3329271,0,-1,0,0.3329271,0,0,5.551115E-17,0,0,0.3504496,0.3329271,0,0,19.04536,12.45815,0,0.3504496,-0.3504496,20.56266,52.72466,0.1637976,0.3662199,0,0,12.45815
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.960206,1.960206,0,-1,0,1.960206,0,0,2.220446E-16,0,0,2.063375,1.960206,0,0,19.43475,12.1077,0,2.063375,-2.063375,18.38767,47.14777,0.1637976,2.156227,0,0,12.1077
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.446006,2.446006,0,-1,0,2.446006,0,0,4.440892E-16,0,0,2.574743,2.446006,0,0,21.72739,10.04433,0,2.574743,-2.574743,15.67365,40.18877,0.1637976,2.690606,0,0,10.04433
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.276847,1.276847,0,-1,0,1.276847,0,0,2.220446E-16,0,0,1.344049,1.276847,0,0,24.58821,7.469587,0,1.344049,-1.344049,14.2569,36.55608,0.1637976,1.404531,0,0,7.469587
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.248258,3.248258,0,-1,0,3.248258,0,0,0,0,0,3.419219,3.248258,0,0,26.0816,6.125537,0,3.419219,-3.419219,10.65273,27.31463,0.1637976,3.573084,0,0,6.125537
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.686192,1.686192,0,-1,0,1.686192,0,0,2.220446E-16,0,0,1.774939,1.686192,0,0,29.88073,2.706318,0,1.774939,-1.774939,8.781776,22.51733,0.1637976,1.854811,0,0,2.706318
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.928937,0.8848107,0,-1,0,0.8848107,0,0,2.044126,2.33702,0,0.9313797,0.8848107,0,0,31.85289,0.9313797,0,0.9313797,-0.9313797,7.800015,20,0.1637976,3.22183,0,0,0.9313797
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.06874336,0.06874336,8.868743,0,2.579792,0.06874336,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638278,0.07561769,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.609779,1.609779,10.40978,0,2.969674,1.609779,35.77987,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1638944,1.770757,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1638622,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,6.396493,6.396493,0,0,0,6.396493,94.80962,0,0,0,6.064491,6.733151,6.396493,0,0,3.81575,26.1648,0,0.6686597,-0.6686597,34.67531,88.91087,0.1638622,7.036143,4.851593,0,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,6.270226,6.270226,0,-1,0,6.270226,132.0831,0,0,0,8.281907,6.600237,6.270226,0,0,4.558705,25.49614,1.68167,0,1.68167,36.27068,93.00156,0.1638326,6.897248,6.625526,0,33.77805
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,10.33823,8.36,0,-1,0,8.36,109.8602,0,1.978234,3.012057,9.184313,8.8,8.36,0,0,2.877035,27.00965,0.384313,0,0.384313,36.63527,93.93641,0.1638259,11.37206,7.34745,0,36.19396
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,9.383735,8.36,0,-1,0,8.36,128.2892,0,1.023734,1.962108,10.72498,8.8,8.36,0,0,2.492722,27.35553,1.924979,0,1.924979,38.46147,98.61896,0.163792,10.32211,8.579983,0,38.08051
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,8.978045,0,0,9.545788,0,0,0,0,0.5677434,29.08801,0.5677434,0,0.5677434,39.00008,100,0.163782,0,7.63663,0,38.6338
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.872603,1.872603,0,-1,0,1.872603,444.9069,6.360177,0,0,8.331338,1.971161,1.872603,0,0,0,29.59898,0,0,0,39.00008,100,0.163782,2.059863,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,9.585756,8.36,0,-1,0,8.36,87.4894,0,1.225756,2.184332,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.163782,10.54433,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1305101,0.1305101,0,-1,0,0.1305101,4669.671,4.306026,0,0,6.09439,0.137379,0.1305101,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.163753,0.1435611,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163753,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,7.905228,7.905228,0,-1,0,7.905228,13.72114,0,8.881784E-16,0.3357502,1.084687,8.321292,7.905228,0,0,0,29.59898,0,7.236605,-7.236605,31.37203,80.44093,0.163753,8.69575,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,7.799829,7.799829,0,-1,0,7.799829,0,0,8.881784E-16,0.2198119,0,8.210346,7.799829,0,0,8.040672,22.36237,0,8.210346,-8.210346,22.71756,58.25004,0.163753,8.579812,0,0,22.36237
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,7.484451,7.484451,0,-1,0,7.484451,0,0,8.881784E-16,0,0,7.878369,7.484451,0,0,17.16328,14.15203,0,7.878369,-7.878369,14.41303,36.95642,0.163753,8.232896,0,0,14.15203
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.738254,2.738254,0,-1,0,2.738254,0,0,4.440892E-16,0,0,2.882372,2.738254,0,0,25.91702,6.273658,0,2.882372,-2.882372,11.37474,29.16595,0.163753,3.012079,0,0,6.273658
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.183807,3.221721,0,-1,0,3.221721,0,0,0.962086,1.380467,0,3.391285,3.221721,0,0,29.11966,3.391285,0,3.391285,-3.391285,7.800015,20,0.163753,4.602188,0,0,3.391285
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.493513,0,0,-1,0,0,0,0,1.493513,1.642864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,1.642864,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.072135,0,0,-1,0,0,0,0,1.072135,1.179349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,1.179349,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.8198928,0,0,-1,0,0,0,0,0.8198928,0.901882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,0.901882,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.6252137,0,0,-1,0,0,0,0,0.6252137,0.6877351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,0.6877351,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.5984746,0,0,-1,0,0,0,0,0.5984746,0.6583221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163753,0.6583221,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3085069,0.3085069,9.108507,0,2.640452,0.3085069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637903,0.3393576,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.53715,0.53715,9.33715,0,2.698299,0.53715,97.48685,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.1638253,0.590865,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,7.530363,7.530363,12,0,3.372,7.530363,38.38413,0,0,0,2.890464,0,0,4.469637,4.246156,15.6441,15.51929,7.13662,0,7.13662,30.92917,79.3054,0.1639173,8.283399,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,3,0,1.095,0,0,0.1599985,0,0,5.809482,0,0,2.840002,2.698001,8.507483,21.94224,8.507483,0,8.507483,39.00008,100,0.1637681,0,4.647585,12,27.75172
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.078611,2.078611,0,-1,0,2.078611,424.6176,6.638135,0,0,8.826147,2.188011,2.078611,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,2.286472,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,7.983982,7.983982,0,-1,0,7.983982,129.0553,1.899564,0,0.4223803,10.30376,8.404192,7.983982,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,8.78238,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.385813,6.385813,0,-1,0,6.385813,165.3884,3.839487,0,0,10.56139,6.721908,6.385813,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,7.024394,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.790336,1.790336,0,-1,0,1.790336,598.2843,8.826735,0,0,10.7113,1.884564,1.790336,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,1.96937,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,13.41856,8.36,0,-1,0,8.36,118.581,1.11337,5.058563,6.40042,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,14.76042,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,5.636124,5.636124,0,-1,0,5.636124,159.5233,3.058166,0,0,8.990928,5.932762,5.636124,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,6.199736,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,4.886427,4.886427,0,-1,0,4.886427,159.5049,2.650482,0,0,7.79409,5.143608,4.886427,0,0,0,29.59898,0,0,0,39.00008,100,0.1637681,5.375071,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,8.899156,8.36,0,-1,0,8.36,63.0619,0,0.5391556,1.429071,5.271975,8.8,8.36,0,0,0,29.59898,0,3.528025,-3.528025,35.28121,90.46447,0.1637681,9.789071,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,3.920028,26.07095,2.396571,0,2.396571,37.5548,96.29417,0.1637262,0,1.917257,0,28.46752
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523457,28.22787,0,0,0,37.5548,96.29417,0.1637262,0,0,0,28.22787
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.292464,2.292464,0,-1,0,2.292464,0,0,4.440892E-16,0,0,2.413121,2.292464,0,0,1.523457,28.22787,0,2.413121,-2.413121,35.01115,89.772,0.1637262,2.521711,0,0,28.22787
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.430314,2.430314,0,-1,0,2.430314,0,0,4.440892E-16,0,0,2.558225,2.430314,0,0,4.204702,25.81475,0,2.558225,-2.558225,32.31454,82.85764,0.1637262,2.673346,0,0,25.81475
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.881287,3.881287,0,-1,0,3.881287,0,0,4.440892E-16,0,0,4.085565,3.881287,0,0,7.047174,23.25652,0,4.085565,-4.085565,28.00798,71.81519,0.1637262,4.269416,0,0,23.25652
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.6800181,0.6800181,0,-1,0,0.6800181,0,0,1.110223E-16,0,0,0.7158086,0.6800181,0,0,11.58669,19.17096,0,0.7158086,-0.7158086,27.25345,69.8805,0.1637262,0.7480199,0,0,19.17096
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.38203,18.45515,0,0,0,27.25345,69.8805,0.1637262,0,0,0,18.45515
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05265457,0.05265457,0,-1,0,0.05265457,0,0,6.938894E-18,0,0,0.05542586,0.05265457,0,0,12.38203,18.45515,0,0.05542586,-0.05542586,27.19502,69.73069,0.1637262,0.05792003,0,0,18.45515
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.19505,1.19505,0,-1,0,1.19505,0,0,0,0,0,1.257947,1.19505,0,0,12.44362,18.39972,0,1.257947,-1.257947,25.86903,66.33072,0.1637262,1.314555,0,0,18.39972
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.8539402,0.8539402,0,-1,0,0.8539402,0,0,0,0,0,0.8988845,0.8539402,0,0,13.84134,17.14177,0,0.8988845,-0.8988845,24.92152,63.90122,0.1637262,0.9393343,0,0,17.14177
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.279625,2.279625,0,-1,0,2.279625,0,0,4.440892E-16,0,0,2.399606,2.279625,0,0,14.8401,16.24289,0,2.399606,-2.399606,22.39212,57.41557,0.1637262,2.507588,0,0,16.24289
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.08452183,0.08452183,0,-1,0,0.08452183,0,0,1.387779E-17,0,0,0.08897035,0.08452183,0,0,17.50633,13.84328,0,0.08897035,-0.08897035,22.29834,57.1751,0.1637262,0.09297401,0,0,13.84328
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0401142,0.0401142,0,0,0,0.0401142,0,0,6.938894E-18,0,0,0.04222548,0.0401142,0,0,17.60518,13.75431,0,0.04222548,-0.04222548,22.25383,57.06098,0.1637262,0.04412562,0,0,13.75431
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.917475,1.917475,0,0,0,1.917475,31.26955,0,2.220446E-16,0,0.5995856,2.018394,1.917475,0,0,17.6521,13.71209,0,1.418809,-1.418809,20.75827,53.22623,0.1637262,2.109222,0.4796685,0,14.31167
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.297814,5.297814,0,0,0,5.297814,55.32291,0,0,0,2.930905,5.576646,5.297814,0,0,19.22855,12.29328,0,2.645741,-2.645741,17.96941,46.07533,0.1637262,5.827595,2.344724,0,15.22418
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,22.16827,9.647538,4.786817,0,4.786817,22.51059,57.71934,0.1636424,0,3.829454,0,14.43436
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.454393,4.454393,0,-1,0,4.454393,151.324,0,0,0,6.740567,4.688835,4.454393,0,0,17.38145,13.95567,2.051732,0,2.051732,24.45703,62.71021,0.1636065,4.899832,5.392454,0,20.69624
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.37989,5.37989,0,-1,0,5.37989,158.0519,0,0,0,8.503017,5.663042,5.37989,0,0,15.32972,15.80223,2.839975,0,2.839975,27.15127,69.6185,0.1635569,5.917879,6.802414,0,24.30525
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.444177,2.444177,0,-1,0,2.444177,405.6981,0,0,0,9.915978,2.572818,2.444177,0,0,12.48974,18.35821,7.343161,0,7.343161,34.1176,87.48086,0.1634287,2.688595,7.932783,0,28.27419
