Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,3.932094,3.932094,0,-1,0,3.932094,190.0698,0,0,0,7.473722,4.139047,3.932094,0,0,5.146581,24.96706,3.334676,0,3.334676,37.28115,95.59251,0.1633705,4.325304,5.978978,0,32.44078
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01271032,0.01271032,0,-1,0,0.01271032,52188.78,4.808076,0,0,6.633361,0.01337929,0.01271032,0,0,1.811905,27.96826,1.811905,0,1.811905,39.00008,100,0.163339,0.01398135,5.306689,0,34.60162
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,8.505179,8.36,0,-1,0,8.36,86.7226,0,0.1451796,0.9956976,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.163339,9.355698,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.040592,2.040592,0,-1,0,2.040592,291.3115,2.074277,0,0,5.94448,2.147992,2.040592,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.163309,2.244652,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,5.535877,5.535877,0,-1,0,5.535877,59.68808,0,0,0,3.304258,5.827239,5.535877,0,0,0,29.59898,0,2.52298,-2.52298,36.34062,93.1809,0.163309,6.089465,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.157027,4.157027,0,-1,0,4.157027,29.66633,0,8.881784E-16,0,1.233237,4.375817,4.157027,0,0,2.803312,27.076,0,3.14258,-3.14258,33.02805,84.68714,0.163309,4.572729,0.9865897,0,28.30923
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.295067,23.93342,0,0,0,33.02805,84.68714,0.163309,0,0,0,23.93342
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.901293,2.901293,0,-1,0,2.901293,0,0,0,0,0,3.053993,2.901293,0,0,6.295067,23.93342,0,3.053993,-3.053993,29.80886,76.43282,0.163309,3.191423,0,0,23.93342
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,7.798041,7.798041,0,-1,0,7.798041,0,0,0,0.2178452,0,8.208465,7.798041,0,0,9.688393,20.87943,0,8.208465,-8.208465,21.15638,54.24702,0.163309,8.577846,0,0,20.87943
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.67363,3.67363,0,-1,0,3.67363,0,0,4.440892E-16,0,0,3.866979,3.67363,0,0,18.80891,12.67096,0,3.866979,-3.866979,17.08023,43.79536,0.163309,4.040993,0,0,12.67096
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.057982,2.057982,0,-1,0,2.057982,0,0,4.440892E-16,0,0,2.166297,2.057982,0,0,23.10555,8.803981,0,2.166297,-2.166297,14.79675,37.94031,0.163309,2.26378,0,0,8.803981
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.35138,2.35138,0,-1,0,2.35138,0,0,4.440892E-16,0,0,2.475137,2.35138,0,0,25.51255,6.637685,0,2.475137,-2.475137,12.18773,31.25052,0.163309,2.586518,0,0,6.637685
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.4898156,0.4898156,0,-1,0,0.4898156,0,0,5.551115E-17,0,0,0.5155954,0.4898156,0,0,28.2627,4.162548,0,0.5155954,-0.5155954,11.64424,29.85697,0.163309,0.5387972,0,0,4.162548
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.696145,1.696145,0,-1,0,1.696145,0,0,2.220446E-16,0,0,1.785416,1.696145,0,0,28.83558,3.646953,0,1.785416,-1.785416,9.762247,25.03135,0.163309,1.86576,0,0,3.646953
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.182054,1.76846,0,-1,0,1.76846,0,0,1.413594,1.731799,0,1.861537,1.76846,0,0,30.81938,1.861537,0,1.861537,-1.861537,7.800015,20,0.163309,3.500259,0,0,1.861537
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.73873,0,0,-1,0,0,0,0,1.73873,1.912603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163309,1.912603,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.591745,0,0,-1,0,0,0,0,2.591745,2.85092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163309,2.85092,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.454275,1.454275,10.25428,0,2.930332,1.454275,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1633808,1.599703,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.4597837,0.4597837,9.259784,0,2.678725,0.4597837,160.7217,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1634099,0.505762,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1634003,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,10.2277,10.2277,11.16347,0,3.160358,10.2277,38.29871,0,0,0,3.917076,0,0,0.9357736,0.8889849,4.902101,25.18709,4.806061,0,4.806061,38.90897,99.76638,0.163456,11.25047,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,9.16273,8.36,0,-1,0,8.36,84.02493,0,0.8027299,1.719003,7.024484,8.8,8.36,0,0,0.09603991,29.51254,0,1.775516,-1.775516,37.03741,94.96752,0.163456,10.079,5.619587,0,36.53703
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,7.847793,7.847793,0,-1,0,7.847793,124.5149,0,0,0.2725724,9.771673,8.260835,7.847793,0,0,2.068835,27.73703,1.510839,0,1.510839,38.47071,98.64266,0.1634298,8.632572,7.817339,0,37.5087
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.326578,5.326578,0,-1,0,5.326578,193.0166,4.116256,0,0,10.28118,5.606924,5.326578,0,0,0.5579967,29.09678,0.5579967,0,0.5579967,39.00008,100,0.1634201,5.859236,8.224941,0,39.37796
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.7741024,0.7741024,0,-1,0,0.7741024,934.2199,6.416975,0,0,7.231819,0.8148447,0.7741024,0,0,0,29.59898,0,0,0,39.00008,100,0.1634201,0.8515127,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.9027312,0.9027312,0,-1,0,0.9027312,1159.228,9.514469,0,0,10.46471,0.9502434,0.9027312,0,0,0,29.59898,0,0,0,39.00008,100,0.1634201,0.9930043,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1634201,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,8.161154,8.161154,0,-1,0,8.161154,97.50076,0,0,0.6172692,7.957188,8.590689,8.161154,0,0,0,29.59898,0,0.6335007,-0.6335007,38.33231,98.28777,0.1634201,8.977269,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,11.29574,8.36,0,-1,0,8.36,58.89053,0,2.935738,4.065311,4.923248,8.8,8.36,0,0,0.7038897,28.96548,0,3.876752,-3.876752,34.24585,87.80971,0.1634201,12.42531,3.938599,0,33.88873
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.011392,25.08873,1.787573,0,1.787573,35.9417,92.158,0.163389,0,1.430058,0,26.8763
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,8.365005,8.36,0,-1,0,8.36,0,0,0.005004492,0.8415049,0,8.8,8.36,0,0,3.223819,26.69754,0,8.8,-8.8,26.66568,68.37341,0.163389,9.201505,0,0,26.69754
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.7063521,0.7063521,0,-1,0,0.7063521,0,0,1.110223E-16,0,0,0.7435285,0.7063521,0,0,13.0016,17.89754,0,0.7435285,-0.7435285,25.88193,66.3638,0.163389,0.7769873,0,0,17.89754
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.705308,4.705308,0,-1,0,4.705308,0,0,0,0,0,4.952956,4.705308,0,0,13.82774,17.15401,0,4.952956,-4.952956,20.66106,52.97697,0.163389,5.175839,0,0,17.15401
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,5.205206,5.205206,0,-1,0,5.205206,0,0,0,0,0,5.479165,5.205206,0,0,19.33102,12.20106,0,5.479165,-5.479165,14.88551,38.1679,0.163389,5.725727,0,0,12.20106
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2441536,0.2441536,0,-1,0,0.2441536,0,0,5.551115E-17,0,0,0.2570038,0.2441536,0,0,25.41899,6.721891,0,0.2570038,-0.2570038,14.61461,37.47327,0.163389,0.268569,0,0,6.721891
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.107641,1.107641,0,-1,0,1.107641,0,0,0,0,0,1.165937,1.107641,0,0,25.70454,6.464888,0,1.165937,-1.165937,13.3856,34.32198,0.163389,1.218405,0,0,6.464888
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.843089,0.843089,0,-1,0,0.843089,0,0,1.110223E-16,0,0,0.8874621,0.843089,0,0,27.00003,5.29895,0,0.8874621,-0.8874621,12.45013,31.92335,0.163389,0.9273979,0,0,5.29895
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.9861,4.411488,0,0,0,12.45013,31.92335,0.163389,0,0,0,4.411488
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.269401,1.269401,0,-1,0,1.269401,0,0,2.220446E-16,0,0,1.336211,1.269401,0,0,27.9861,4.411488,0,1.336211,-1.336211,11.04164,28.31185,0.163389,1.396341,0,0,4.411488
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05410396,0.05410396,0,-1,0,0.05410396,0,0,6.938894E-18,0,0,0.05695154,0.05410396,0,0,29.47078,3.075277,0,0.05695154,-0.05695154,10.98161,28.15792,0.163389,0.05951435,0,0,3.075277
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.590838,1.590838,0,-1,0,1.590838,0,0,2.220446E-16,0,0,1.674566,1.590838,0,0,29.53406,3.018325,0,1.674566,-1.674566,9.216462,23.63191,0.163389,1.749921,0,0,3.018325
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.39469,1.343759,0,0,0,9.216462,23.63191,0.163389,0,0,0,1.343759
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.579091,1.579091,10.37909,0,2.96191,1.579091,33.82568,0,0,0,0.5341382,0,0,8.8,8.36,31.39469,1.343759,8.894138,0,8.894138,17.65418,45.26704,0.163455,1.737,0.4273106,12,1.877898
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.985653,3.985653,11.87088,0,3.339333,3.985653,62.05632,0,0,0,2.47335,0,0,7.885228,7.490967,22.50055,9.348484,9.964316,0,9.964316,27.10716,69.50541,0.1635467,4.384219,1.97868,12,11.82183
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,6.085599,6.085599,12,0,3.372,6.085599,88.79333,0,0,0,5.403606,0,0,5.914401,5.618681,12.53623,18.31637,11.02229,0,11.02229,37.56382,96.3173,0.1636237,6.694159,4.322885,12,23.71997
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,7.396615,0,0,8.910561,0,0,0,0,1.513946,28.23643,1.513946,0,1.513946,39.00008,100,0.1635975,0,7.128448,0,37.14699
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,7.380063,7.380063,0,-1,0,7.380063,146.3809,3.034513,0,0,10.803,7.768487,7.380063,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,8.11807,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,7.93564,7.93564,0,-1,0,7.93564,135.2189,2.377178,0,0.3692044,10.73048,8.353306,7.93564,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,8.729204,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.339982,5.339982,0,-1,0,5.339982,139.7493,1.841556,0,0,7.46259,5.621034,5.339982,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,5.873981,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,5.207749,5.207749,0,-1,0,5.207749,108.4964,0.168378,0,0,5.650219,5.481842,5.207749,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,5.728524,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635975,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.849582,2.849582,0,-1,0,2.849582,56.58295,0,0,0,1.612377,2.99956,2.849582,0,0,0,29.59898,0,1.387182,-1.387182,37.53786,96.25073,0.1635975,3.13454,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,6.71112,6.71112,0,-1,0,6.71112,0,0,8.881784E-16,0,0,7.064337,6.71112,0,0,1.541314,28.2118,0,7.064337,-7.064337,30.09139,77.15726,0.1635975,7.382232,0,0,28.2118
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.7663625,0.7663625,0,-1,0,0.7663625,0,0,1.110223E-16,0,0,0.8066974,0.7663625,0,0,9.390576,21.14746,0,0.8066974,-0.8066974,29.24106,74.97693,0.1635975,0.8429988,0,0,21.14746
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28691,20.34076,0,0,0,29.24106,74.97693,0.1635975,0,0,0,20.34076
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.618307,3.618307,0,-1,0,3.618307,0,0,4.440892E-16,0,0,3.808744,3.618307,0,0,10.28691,20.34076,0,3.808744,-3.808744,25.22629,64.68267,0.1635975,3.980138,0,0,20.34076
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.153405,2.153405,0,-1,0,2.153405,0,0,4.440892E-16,0,0,2.266742,2.153405,0,0,14.51885,16.53202,0,2.266742,-2.266742,22.83694,58.55613,0.1635975,2.368745,0,0,16.53202
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03745,14.26528,0,0,0,22.83694,58.55613,0.1635975,0,0,0,14.26528
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.944184,2.944184,0,-1,0,2.944184,0,0,0,0,0,3.099141,2.944184,0,0,17.03745,14.26528,0,3.099141,-3.099141,19.57015,50.17978,0.1635975,3.238602,0,0,14.26528
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.013864,1.013864,0,-1,0,1.013864,0,0,2.220446E-16,0,0,1.067225,1.013864,0,0,20.48094,11.16613,0,1.067225,-1.067225,18.4452,47.29529,0.1635975,1.115251,0,0,11.16613
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.582776,1.582776,0,-1,0,1.582776,0,0,2.220446E-16,0,0,1.66608,1.582776,0,0,21.66674,10.09891,0,1.66608,-1.66608,16.689,42.79222,0.1635975,1.741053,0,0,10.09891
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.175784,1.175784,0,-1,0,1.175784,0,0,0,0,0,1.237667,1.175784,0,0,23.51794,8.43283,0,1.237667,-1.237667,15.38438,39.44706,0.1635975,1.293362,0,0,8.43283
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89313,7.195162,0,0,0,15.38438,39.44706,0.1635975,0,0,0,7.195162
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.031815,2.031815,0,0,0,2.031815,0,0,0,0,0,2.138753,2.031815,0,0,24.89313,7.195162,0,2.138753,-2.138753,13.12994,33.66644,0.1635975,2.234997,0,0,7.195162
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.831725,1.831725,0,0,0,1.831725,43.11208,0,0,0,0.789695,1.928132,1.831725,0,0,27.26952,5.056409,0,1.138437,-1.138437,11.92992,30.58948,0.1635975,2.014898,0.631756,0,5.846105
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.541972,2.541972,0,0,0,2.541972,109.9419,0,0,0,2.794692,2.67576,2.541972,0,0,28.53445,3.917973,0.1189317,0,0.1189317,12.04275,30.87878,0.1635954,2.796169,2.235753,0,6.712664
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.06907,4.06907,0,0,0,4.06907,158.0778,0,0,0,6.432298,4.283232,4.06907,0,0,28.41552,4.025011,2.149066,0,2.149066,14.08153,36.10642,0.1635582,4.475977,5.145838,0,10.45731
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,4.85233,4.85233,0,-1,0,4.85233,187.0508,0,0,0,9.076321,5.107716,4.85233,0,0,26.26645,5.95917,3.968605,0,3.968605,17.84648,45.76012,0.1634895,5.337563,7.261057,0,15.03549
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.031745,2.031745,0,-1,0,2.031745,433.4085,0,0,0,8.805757,2.138679,2.031745,0,0,22.29785,9.530915,6.667078,0,6.667078,24.17143,61.97789,0.1633742,2.23492,7.044606,0,18.33667
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.412714,2.412714,0,-1,0,2.412714,320.0485,0,0,0,7.721855,2.539699,2.412714,0,0,15.63077,15.53128,5.182156,0,5.182156,29.08765,74.58357,0.1632848,2.653985,6.177484,0,23.25314
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,8.328995,8.328995,0,-1,0,8.328995,90.55589,0,0,0.8018942,7.542396,8.767363,8.328995,0,0,10.44862,20.19522,0,1.224967,-1.224967,27.79642,71.27274,0.1632848,9.161894,6.033916,0,27.73762
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.706927,3.706927,0,-1,0,3.706927,234.7732,0,0,0,8.702871,3.902029,3.706927,0,0,11.80969,18.97026,4.800843,0,4.800843,32.3509,82.95087,0.1632019,4.07762,6.962297,0,27.67313
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,7.650869,7.650869,0,-1,0,7.650869,112.9103,0,0,0.05595563,8.63862,8.053546,7.650869,0,0,7.008847,23.29102,0.5850744,0,0.5850744,32.90595,84.37407,0.1631919,8.415956,6.910896,0,31.92964
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,7.678464,7.678464,0,-1,0,7.678464,91.22469,0,0,0.08631083,7.004656,8.082594,7.678464,0,0,6.423772,23.81758,0,1.077938,-1.077938,31.7697,81.46062,0.1631919,8.446311,5.603724,0,30.82224
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.506287,3.506287,0,-1,0,3.506287,111.5448,0,0,0,3.911082,3.690828,3.506287,0,0,7.621481,22.73965,0.220254,0,0.220254,31.97866,81.99639,0.1631881,3.856915,3.128866,0,26.65073
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,7.401227,22.93787,1.36952,0,1.36952,33.2779,85.32777,0.1631645,0,1.095616,0,24.30739
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.793128,3.793128,0,-1,0,3.793128,0,0,4.440892E-16,0,0,3.992766,3.793128,0,0,6.031707,24.17044,0,3.992766,-3.992766,29.06915,74.53614,0.1631645,4.172441,0,0,24.17044
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,8.446024,8.36,0,-1,0,8.36,0,0,0.0860241,0.9306265,0,8.8,8.36,0,0,10.46811,20.17768,0,8.8,-8.8,19.79314,50.75154,0.1631645,9.290627,0,0,20.17768
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.522418,2.522418,0,-1,0,2.522418,0,0,0,0,0,2.655176,2.522418,0,0,20.24589,11.37768,0,2.655176,-2.655176,16.99434,43.57513,0.1631645,2.774659,0,0,11.37768
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.060287,2.060287,0,-1,0,2.060287,0,0,4.440892E-16,0,0,2.168723,2.060287,0,0,23.19609,8.722499,0,2.168723,-2.168723,14.7083,37.71352,0.1631645,2.266316,0,0,8.722499
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60578,6.553776,0,0,0,14.7083,37.71352,0.1631645,0,0,0,6.553776
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60578,6.553776,0,0,0,14.7083,37.71352,0.1631645,0,0,0,6.553776
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60578,6.553776,0,0,0,14.7083,37.71352,0.1631645,0,0,0,6.553776
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60578,6.553776,0,0,0,14.7083,37.71352,0.1631645,0,0,0,6.553776
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.286343,0.286343,0,-1,0,0.286343,0,0,5.551115E-17,0,0,0.3014137,0.286343,0,0,25.60578,6.553776,0,0.3014137,-0.3014137,14.39058,36.89886,0.1631645,0.3149773,0,0,6.553776
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2253167,0.2253167,0,-1,0,0.2253167,0,0,2.775558E-17,0,0,0.2371755,0.2253167,0,0,25.94069,6.252362,0,0.2371755,-0.2371755,14.14058,36.25782,0.1631645,0.2478484,0,0,6.252362
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.547537,1.547537,0,-1,0,1.547537,0,0,2.220446E-16,0,0,1.628986,1.547537,0,0,26.20421,6.015186,0,1.628986,-1.628986,12.42348,31.85501,0.1631645,1.702291,0,0,6.015186
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4688174,0.4688174,0,0,0,0.4688174,0,0,5.551115E-17,0,0,0.493492,0.4688174,0,0,28.0142,4.3862,0,0.493492,-0.493492,11.90329,30.5212,0.1631645,0.5156991,0,0,4.3862
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,28.56252,3.892708,0.4012376,0,0.4012376,12.28394,31.49721,0.1631576,0,0.3209901,0,4.293946
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,28.16129,4.253822,2.23387,0,2.23387,14.40317,36.93114,0.1631191,0,1.787096,0,6.487692
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.815681,3.815681,0,0,0,3.815681,115.2624,0,0,0,4.398046,4.016506,3.815681,0,0,25.92741,6.264305,0.3815405,0,0.3815405,14.76513,37.85924,0.1631125,4.197248,3.518437,0,10.66235
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.042592,4.042592,0,-1,0,4.042592,214.4287,0,0,0,8.668479,4.25536,4.042592,0,0,25.54587,6.607692,4.413119,0,4.413119,18.95179,48.59423,0.1630365,4.446851,6.934783,0,15.27617
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,0,0,0,10.69972,0,0,0,0,21.13276,10.5795,10.69972,0,10.69972,29.10243,74.62147,0.1628526,0,8.559775,0,21.27922
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,6.140779,6.140779,0,-1,0,6.140779,128.6246,0,0,0,7.898555,6.463978,6.140779,0,0,10.43304,20.20925,1.434576,0,1.434576,30.46339,78.1111,0.162828,6.754858,6.318844,0,28.1078
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,5.568016,5.568016,0,-1,0,5.568016,142.6833,0,0,0,7.944632,5.861069,5.568016,0,0,8.99846,21.50036,2.083562,0,2.083562,32.44003,83.1794,0.1627923,6.124817,6.355705,0,29.445
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.263546,2.263546,0,-1,0,2.263546,397.6124,0,0,0,9.000139,2.38268,2.263546,0,0,6.914897,23.37557,6.61746,0,6.61746,38.7179,99.27648,0.1626788,2.489901,7.200112,0,32.37571
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.481768,2.481768,0,-1,0,2.481768,275.4081,3.925165,0,0,6.83499,2.612388,2.481768,0,0,0.2974374,29.33128,0.2974374,0,0.2974374,39.00008,100,0.1626737,2.729945,5.467992,0,36.16628
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.111517,1.111517,0,-1,0,1.111517,609.8528,5.608599,0,0,6.778617,1.170018,1.111517,0,0,0,29.59898,0,0,0,39.00008,100,0.1626737,1.222669,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626737,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,5.885208,5.885208,0,-1,0,5.885208,28.1758,0,8.881784E-16,0,1.658204,6.194956,5.885208,0,0,0,29.59898,0,4.536751,-4.536751,34.21792,87.73808,0.1626737,6.473729,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.023835,3.023835,0,-1,0,3.023835,0,0,4.440892E-16,0,0,3.182984,3.023835,0,0,5.040835,25.06223,0,3.182984,-3.182984,30.86276,79.13513,0.1626737,3.326218,0,0,25.06223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,7.211267,7.211267,0,-1,0,7.211267,0,0,8.881784E-16,0,0,7.590807,7.211267,0,0,8.577484,21.87924,0,7.590807,-7.590807,22.86135,58.61873,0.1626737,7.932393,0,0,21.87924
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,5.235456,5.235456,0,-1,0,5.235456,0,0,0,0,0,5.511007,5.235456,0,0,17.01171,14.28844,0,5.511007,-5.511007,17.05224,43.7236,0.1626737,5.759002,0,0,14.28844
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.535066,1.535066,0,-1,0,1.535066,0,0,2.220446E-16,0,0,1.615859,1.535066,0,0,23.13506,8.777429,0,1.615859,-1.615859,15.34897,39.35626,0.1626737,1.688572,0,0,8.777429
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1825009,0.1825009,0,-1,0,0.1825009,0,0,0,0,0,0.1921062,0.1825009,0,0,24.93045,7.16157,0,0.1921062,-0.1921062,15.14647,38.83704,0.1626737,0.200751,0,0,7.16157
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.6095856,0.6095856,0,-1,0,0.6095856,0,0,1.110223E-16,0,0,0.6416691,0.6095856,0,0,25.14391,6.969463,0,0.6416691,-0.6416691,14.4701,37.10274,0.1626737,0.6705442,0,0,6.969463
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.429179,1.429179,0,-1,0,1.429179,0,0,2.220446E-16,0,0,1.504399,1.429179,0,0,25.85687,6.327795,0,1.504399,-1.504399,12.88432,33.03666,0.1626737,1.572097,0,0,6.327795
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.8544786,0.8544786,0,-1,0,0.8544786,0,0,0,0,0,0.8994511,0.8544786,0,0,27.52843,4.823396,0,0.8994511,-0.8994511,11.93622,30.60562,0.1626737,0.9399264,0,0,4.823396
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2033829,0.2033829,0,-1,0,0.2033829,0,0,2.775558E-17,0,0,0.2140873,0.2033829,0,0,28.52781,3.923944,0,0.2140873,-0.2140873,11.71055,30.02699,0.1626737,0.2237212,0,0,3.923944
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76569,3.709857,0,0,0,11.71055,30.02699,0.1626737,0,0,0,3.709857
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.893525,1.893525,0,-1,0,1.893525,0,0,2.220446E-16,0,0,1.993184,1.893525,0,0,28.76569,3.709857,0,1.993184,-1.993184,9.609549,24.63982,0.1626737,2.082877,0,0,3.709857
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.574031,1.574031,10.37403,0,2.96063,1.574031,0,0,0,0,0,0,0,8.8,8.36,30.98034,1.716673,8.36,0,8.36,17.54054,44.97565,0.1627488,1.731434,0,12,1.716673
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,22.62034,9.240673,9.294106,0,9.294106,26.3577,67.58372,0.1627611,0,0.7472848,12,10.17478
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,4.990163,4.990163,12,0,3.372,4.990163,71.3763,0,0,0,3.561794,0,0,7.009837,6.659345,13.32623,17.60537,10.22114,0,10.22114,36.05433,92.44681,0.1628521,5.48918,2.849435,12,21.16716
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,6.234572,6.234572,0,0,0,6.234572,102.6753,0,8.881784E-16,0,6.401367,6.562707,6.234572,0,0,3.105094,26.80439,0,0.1613407,-0.1613407,35.88426,92.01073,0.1628521,6.858029,5.121093,0,33.20576
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,4.628891,4.628891,0,-1,0,4.628891,174.7143,0,0,0,8.087337,4.872517,4.628891,0,0,3.284361,26.64305,3.214819,0,3.214819,38.9341,99.83084,0.1627972,5.091781,6.469869,0,34.73039
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.9093461,0.9093461,0,-1,0,0.9093461,1134.752,9.292077,0,0,10.31882,0.9572064,0.9093461,0,0,0.0695418,29.53639,0.0695418,0,0.0695418,39.00008,100,0.162796,1.000281,8.25506,0,39.85522
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,9.965105,8.36,0,-1,0,8.36,142.4821,3.111504,1.605105,2.601615,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.162796,10.96162,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.271011,3.271011,0,-1,0,3.271011,359.7719,8.325009,0,0,11.76818,3.44317,3.271011,0,0,0,29.59898,0,0,0,39.00008,100,0.162796,3.598112,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.182161,3.182161,0,-1,0,3.182161,341.0073,7.501759,0,0,10.8514,3.349643,3.182161,0,0,0,29.59898,0,0,0,39.00008,100,0.162796,3.500377,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.253287,5.253287,0,-1,0,5.253287,162.1448,2.988156,0,0,8.517932,5.529776,5.253287,0,0,0,29.59898,0,0,0,39.00008,100,0.162796,5.778616,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.043667,4.043667,0,-1,0,4.043667,180.8922,3.058188,0,0,7.314679,4.256492,4.043667,0,0,0,29.59898,0,0,0,39.00008,100,0.162796,4.448034,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,6.745934,6.745934,0,-1,0,6.745934,70.86963,0,8.881784E-16,0,4.780819,7.100984,6.745934,0,0,0,29.59898,0,2.320165,-2.320165,36.55441,93.72906,0.162796,7.420528,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.6396707,0.6396707,0,-1,0,0.6396707,324.2073,0,0,0,2.073859,0.6733375,0.6396707,0,0,2.577961,27.27881,1.400522,0,1.400522,37.88306,97.13586,0.162772,0.7036377,1.659087,0,29.35267
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,10.98246,8.36,0,-1,0,8.36,0,0,2.622459,3.720705,0,8.8,8.36,0,0,1.177439,28.53928,0,8.8,-8.8,28.60705,73.35126,0.162772,12.0807,0,0,28.53928
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,5.665853,5.665853,0,-1,0,5.665853,0,0,8.881784E-16,0,0,5.964056,5.665853,0,0,10.95522,19.73928,0,5.964056,-5.964056,22.32038,57.23163,0.162772,6.232438,0,0,19.73928
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,4.93427,4.93427,0,-1,0,4.93427,0,0,8.881784E-16,0,0,5.193968,4.93427,0,0,17.58195,13.77523,0,5.193968,-5.193968,16.84546,43.19339,0.162772,5.427697,0,0,13.77523
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,5.194548,5.194548,0,-1,0,5.194548,0,0,0,0,0,5.467945,5.194548,0,0,23.35302,8.581259,0,5.467945,-5.467945,11.08174,28.41465,0.162772,5.714003,0,0,8.581259
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.318827,1.318827,0,-1,0,1.318827,0,0,2.220446E-16,0,0,1.388238,1.318827,0,0,29.42852,3.113313,0,1.388238,-1.388238,9.618404,24.66253,0.162772,1.450709,0,0,3.113313
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.971,1.725075,0,0,0,9.618404,24.66253,0.162772,0,0,0,1.725075
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.574801,1.574801,0,-1,0,1.574801,0,0,2.220446E-16,0.09345993,0,1.657685,1.574801,0,0,30.971,1.725075,0,1.657685,-1.657685,7.87105,20.18214,0.162772,1.732281,0,0,1.725075
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.4994148,0.06402017,0,-1,0,0.06402017,0,0,0.4353946,0.4853361,0,0.06738965,0.06402017,0,0,32.81288,0.06738965,0,0.06738965,-0.06738965,7.800015,20,0.162772,0.5493563,0,0,0.06738965
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.355195,0,0,-1,0,0,0,0,2.355195,2.590714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162772,2.590714,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.225123,0,0,-1,0,0,0,0,1.225123,1.347635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162772,1.347635,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.511486,0,0,-1,0,0,0,0,1.511486,1.662635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162772,1.662635,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.776778,1.776778,10.57678,0,3.011925,1.776778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628527,1.954455,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.081914,2.081914,10.88191,0,3.089124,2.081914,5.80854,0,0,0,0.1209288,0,0,8.8,8.36,24.52775,7.524,8.480928,0,8.480928,23.77672,60.96584,0.1629401,2.290105,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.04683,15.15684,9.799973,0,9.799973,33.0738,84.80443,0.1629436,0,1.151978,12,16.59681
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,8.356874,8.356874,10.893,0,3.091929,8.356874,42.80602,0,0,0,3.577245,0,0,2.536127,2.40932,6.246852,23.97681,5.986565,0,5.986565,38.75315,99.36685,0.1630161,9.192562,2.861796,12,27.55406
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,7.014838,7.014838,0,-1,0,7.014838,91.79967,0,0,0,6.439598,7.38404,7.014838,0,0,0.2602867,29.36472,0,0.9444422,-0.9444422,37.75762,96.81422,0.1630161,7.716322,5.151679,0,35.80432
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,8.409742,0,0,9.71941,0,0,0,0,1.309667,28.42028,1.309667,0,1.309667,39.00008,100,0.1629937,0,7.775528,0,38.13969
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2399677,0.2399677,0,-1,0,0.2399677,4518.365,10.59002,0,0,10.84262,0.2525976,0.2399677,0,0,0,29.59898,0,0,0,39.00008,100,0.1629937,0.2639645,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,8.159044,8.159044,0,-1,0,8.159044,101.5029,0,0,0.6149482,8.281664,8.588468,8.159044,0,0,0,29.59898,0,0.3068033,-0.3068033,38.67668,99.17078,0.1629937,8.974948,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.111419,1.111419,0,-1,0,1.111419,1053.69,10.2001,0,0,11.71091,1.169915,1.111419,0,0,0.3408926,29.29218,0.3408926,0,0.3408926,39.00008,100,0.1629879,1.222561,9.368729,0,41.00309
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.123876,1.123876,0,-1,0,1.123876,733.9809,7.066007,0,0,8.249034,1.183027,1.123876,0,0,0,29.59898,0,0,0,39.00008,100,0.1629879,1.236263,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,6.188411,6.188411,0,-1,0,6.188411,62.70963,0,0,0,3.880729,6.514116,6.188411,0,0,0,29.59898,0,2.633387,-2.633387,36.22424,92.88249,0.1629879,6.807252,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,6.777598,6.777598,0,-1,0,6.777598,19.20181,0,0,0,1.301422,7.134314,6.777598,0,0,2.925986,26.96559,0,5.832892,-5.832892,30.07584,77.11738,0.1629879,7.455358,1.041137,0,28.26701
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,9.406977,21.1327,0.855449,0,0.855449,30.88739,79.19827,0.1629734,0,0.6843592,0,21.98815
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.435788,4.435788,0,-1,0,4.435788,0,0,0,0,0,4.66925,4.435788,0,0,8.551528,21.9026,0,4.66925,-4.66925,25.96556,66.57824,0.1629734,4.879367,0,0,21.9026
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.233668,0.233668,0,-1,0,0.233668,0,0,0,0,0,0.2459663,0.233668,0,0,13.73958,17.23335,0,0.2459663,-0.2459663,25.70629,65.91344,0.1629734,0.2570348,0,0,17.23335
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.743946,3.743946,0,-1,0,3.743946,0,0,4.440892E-16,0,0,3.940995,3.743946,0,0,14.01288,16.98739,0,3.940995,-3.940995,21.55212,55.26173,0.1629734,4.11834,0,0,16.98739
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.224594,4.224594,0,-1,0,4.224594,0,0,8.881784E-16,0,0,4.446941,4.224594,0,0,18.39176,13.04639,0,4.446941,-4.446941,16.86463,43.24256,0.1629734,4.647053,0,0,13.04639
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.982136,1.982136,0,-1,0,1.982136,0,0,4.440892E-16,0,0,2.086459,1.982136,0,0,23.33281,8.59945,0,2.086459,-2.086459,14.66531,37.60329,0.1629734,2.180349,0,0,8.59945
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.038301,2.038301,0,-1,0,2.038301,0,0,4.440892E-16,0,0,2.14558,2.038301,0,0,25.6511,6.512991,0,2.14558,-2.14558,12.40367,31.80422,0.1629734,2.242131,0,0,6.512991
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.291972,1.291972,0,-1,0,1.291972,0,0,0,0,0,1.35997,1.291972,0,0,28.03507,4.367412,0,1.35997,-1.35997,10.97014,28.1285,0.1629734,1.421169,0,0,4.367412
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.54615,3.007441,0,0,0,10.97014,28.1285,0.1629734,0,0,0,3.007441
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02926921,0.02926921,0,-1,0,0.02926921,0,0,3.469447E-18,0,0,0.03080969,0.02926921,0,0,29.54615,3.007441,0,0.03080969,-0.03080969,10.93766,28.04523,0.1629734,0.03219613,0,0,3.007441
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.000322,1.000322,0,-1,0,1.000322,0,0,0,0,0,1.05297,1.000322,0,0,29.58039,2.976631,0,1.05297,-1.05297,9.827733,25.19926,0.1629734,1.100354,0,0,2.976631
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75035,1.923661,0,0,0,9.827733,25.19926,0.1629734,0,0,0,1.923661
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75035,1.923661,0,0,0,9.827733,25.19926,0.1629734,0,0,0,1.923661
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3444058,0.3444058,0,0,0,0.3444058,324.3988,0,0,0,1.117248,0.3625324,0.3444058,0,0,30.75035,1.923661,0.7547157,0,0.7547157,10.54372,27.03512,0.1629605,0.3788463,0.8937984,0,3.04091
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,29.99564,2.602906,2.507429,0,2.507429,12.92247,33.13449,0.1629178,0,2.005943,0,5.110335
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.37737,3.37737,0,0,0,3.37737,128.7473,0,0,0,4.348272,3.555126,3.37737,0,0,27.48821,4.859592,0.7931462,0,0.7931462,13.67492,35.06383,0.1629043,3.715107,3.478618,0,9.207864
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.109518,1.109518,0,-1,0,1.109518,589.5964,0,0,0,6.541681,1.167914,1.109518,0,0,26.69506,5.573423,5.373766,0,5.373766,18.77292,48.1356,0.1628129,1.22047,5.233345,0,12.1151
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.132416,1.132416,0,-1,0,1.132416,709.1337,0,0,0,8.030342,1.192017,1.132416,0,0,21.32129,10.40981,6.838326,0,6.838326,25.26033,64.76994,0.1626966,1.245657,6.424273,0,18.44016
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.18846,1.18846,0,-1,0,1.18846,789.0023,0,0,0,9.376975,1.25101,1.18846,0,0,14.48297,16.56431,8.125965,0,8.125965,32.9693,84.53648,0.1625588,1.307306,7.50158,0,25.94128
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,3.898687,3.898687,0,-1,0,3.898687,218.0147,0,0,0,8.499709,4.103881,3.898687,0,0,6.357004,23.87767,4.395828,0,4.395828,37.13955,95.22941,0.1624843,4.288556,6.799767,0,32.37738
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,5.166808,0,0,7.127984,0,0,0,0,1.961175,27.83392,1.961175,0,1.961175,39.00008,100,0.1624511,0,5.702387,0,34.9619
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,6.792199,6.792199,0,-1,0,6.792199,91.27308,0,0,0,6.199449,7.149683,6.792199,0,0,0,29.59898,0,0.9502342,-0.9502342,37.99844,97.43171,0.1624511,7.471419,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,4.14221,0,0,5.198026,0,0,0,0,1.055816,28.64874,1.055816,0,1.055816,39.00008,100,0.1624332,0,4.158421,0,33.84677
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.225176,4.225176,0,-1,0,4.225176,64.34302,0,0,0,2.718606,4.447554,4.225176,0,0,0,29.59898,0,1.728948,-1.728948,37.17761,95.327,0.1624332,4.647694,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,3.820358,3.820358,0,-1,0,3.820358,39.19729,0,4.440892E-16,0,1.497477,4.021429,3.820358,0,0,1.921053,27.87003,0,2.523952,-2.523952,34.51713,88.50528,0.1624332,4.202394,1.197981,0,29.36751
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.788685,2.788685,0,-1,0,2.788685,0,0,0,0,0,2.935458,2.788685,0,0,4.725445,25.34608,0,2.935458,-2.935458,31.42288,80.57133,0.1624332,3.067553,0,0,25.34608
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1624332,0,0,0,22.41062
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1624332,0,0,0,22.41062
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.987064,22.41062,0,0,0,31.42288,80.57133,0.1624332,0,0,0,22.41062
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.4653688,0.4653688,0,-1,0,0.4653688,0,0,5.551115E-17,0,0,0.4898619,0.4653688,0,0,7.987064,22.41062,0,0.4898619,-0.4898619,30.90652,79.24734,0.1624332,0.5119057,0,0,22.41062
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.537147,1.537147,0,-1,0,1.537147,0,0,2.220446E-16,0,0,1.61805,1.537147,0,0,8.531356,21.92076,0,1.61805,-1.61805,29.20095,74.87408,0.1624332,1.690862,0,0,21.92076
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.574357,2.574357,0,-1,0,2.574357,0,0,0,0,0,2.70985,2.574357,0,0,10.32919,20.30271,0,2.70985,-2.70985,26.34452,67.54991,0.1624332,2.831793,0,0,20.30271
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4095981,0.4095981,0,-1,0,0.4095981,0,0,5.551115E-17,0,0,0.4311558,0.4095981,0,0,13.34013,17.59286,0,0.4311558,-0.4311558,25.89004,66.38458,0.1624332,0.4505578,0,0,17.59286
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.768547,3.768547,0,-1,0,3.768547,0,0,4.440892E-16,0,0,3.966891,3.768547,0,0,13.81919,17.1617,0,3.966891,-3.966891,21.70857,55.66288,0.1624332,4.145401,0,0,17.1617
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.48228,1.48228,0,-1,0,1.48228,0,0,2.220446E-16,0,0,1.560295,1.48228,0,0,18.22685,13.19481,0,1.560295,-1.560295,20.06387,51.44573,0.1624332,1.630508,0,0,13.19481
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.747297,1.747297,0,-1,0,1.747297,0,0,2.220446E-16,0,0,1.83926,1.747297,0,0,19.96051,11.63452,0,1.83926,-1.83926,18.12512,46.47458,0.1624332,1.922027,0,0,11.63452
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.842397,1.842397,0,0,0,1.842397,0,0,2.220446E-16,0,0,1.939366,1.842397,0,0,22.00414,9.795258,0,1.939366,-1.939366,16.08085,41.23287,0.1624332,2.026637,0,0,9.795258
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.623545,2.623545,0,0,0,2.623545,0.04750491,0,4.440892E-16,0,0.001246313,2.761627,2.623545,0,0,24.15899,7.855892,0,2.76038,-2.76038,13.17116,33.77213,0.1624332,2.8859,0.0009970502,0,7.857138
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.701133,4.701133,12,0,3.372,4.701133,8.494916,0,0,0,0.3993573,0,0,7.298867,6.933924,27.22607,5.095511,7.333281,0,7.333281,20.12812,51.61045,0.1625339,5.171246,0.3194858,12,5.494868
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.940254,1.940254,10.74025,0,3.053284,1.940254,41.54268,1.776357E-15,0,0,0.8060336,0,0,8.8,8.36,19.89279,11.69546,9.166034,0,9.166034,28.82378,73.90698,0.1626053,2.13428,0.6448268,12,12.5015
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.585401,2.585401,0,-1,0,2.585401,123.3776,0,0,0,3.189805,2.721475,2.585401,0,0,10.72676,19.94489,0.4683302,0,0.4683302,29.26808,75.0462,0.1625974,2.843941,2.551844,0,23.1347
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.415606,4.415606,0,-1,0,4.415606,132.9429,0,0,0,5.870236,4.648006,4.415606,0,0,10.25843,20.36639,1.22223,0,1.22223,30.42759,78.01929,0.1625767,4.857167,4.696189,0,26.23663
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,9.0362,21.4664,4.710573,0,4.710573,34.89643,89.47784,0.1624971,0,3.768458,0,26.17697
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.832775,1.832775,0,-1,0,1.832775,243.7758,0,0,0,4.467861,1.929237,1.832775,0,0,4.325626,25.70591,2.538625,0,2.538625,37.30478,95.65309,0.1624542,2.016052,3.574289,0,30.17378
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,5.085299,5.085299,0,-1,0,5.085299,58.32184,0,8.881784E-16,0,2.96584,5.352946,5.085299,0,0,1.787002,27.99068,0,2.387106,-2.387106,34.78855,89.20123,0.1624542,5.593828,2.372672,0,30.95652
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.398134,2.398134,0,-1,0,2.398134,189.7056,0,0,0,4.549394,2.524351,2.398134,0,0,4.439342,25.60357,2.025043,0,2.025043,36.70967,94.12717,0.16242,2.637947,3.639515,0,30.15296
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,6.176159,6.176159,0,-1,0,6.176159,39.05371,0,0,0,2.412019,6.50122,6.176159,0,0,2.414299,27.42611,0,4.0892,-4.0892,32.39928,83.07491,0.16242,6.793775,1.929616,0,29.83813
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.3915714,0.3915714,0,-1,0,0.3915714,107.2431,0,0,0,0.4199334,0.4121805,0.3915714,0,0,6.957855,23.33691,0.007752971,0,0.007752971,32.40663,83.09377,0.1624199,0.4307286,0.3359467,0,23.75684
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.478367,3.478367,0,-1,0,3.478367,11.86976,0,4.440892E-16,0,0.4128738,3.661438,3.478367,0,0,6.950102,23.34389,0,3.248564,-3.248564,28.98234,74.31355,0.1624199,3.826203,0.3302991,0,23.75676
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.385184,4.385184,0,-1,0,4.385184,0,0,0,0,0,4.615983,4.385184,0,0,10.55962,20.09532,0,4.615983,-4.615983,24.11667,61.83749,0.1624199,4.823702,0,0,20.09532
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.565217,2.565217,0,-1,0,2.565217,0,0,4.440892E-16,0,0,2.700228,2.565217,0,0,15.68849,15.47934,0,2.700228,-2.700228,21.27038,54.53933,0.1624199,2.821738,0,0,15.47934
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,6.937918,6.937918,0,-1,0,6.937918,0,0,8.881784E-16,0,0,7.303071,6.937918,0,0,18.68874,12.77911,0,7.303071,-7.303071,13.57227,34.80062,0.1624199,7.63171,0,0,12.77911
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,12.22222,5.202237,0,-1,0,5.202237,0,0,7.019985,8.242207,0,5.476039,5.202237,0,0,26.80327,5.476039,0,5.476039,-5.476039,7.800015,20,0.1624199,13.44444,0,0,5.476039
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.32354,0,0,-1,0,0,0,0,3.32354,3.655894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,3.655894,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.164538,0,0,-1,0,0,0,0,0.164538,0.1809918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,0.1809918,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.701894,0,0,-1,0,0,0,0,3.701894,4.072084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,4.072084,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.5076919,0,0,-1,0,0,0,0,0.5076919,0.5584611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,0.5584611,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.734969,0,0,-1,0,0,0,0,3.734969,4.108466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,4.108466,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4104095,0,0,-1,0,0,0,0,0.4104095,0.4514504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,0.4514504,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.7025521,0,0,-1,0,0,0,0,0.7025521,0.7728074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,0.7728074,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624199,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.378704,2.378704,11.1787,0,3.164212,2.378704,5.49453,0,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1625154,2.616575,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,8.050354,8.050354,12,0,3.372,8.050354,14.84818,0,0,0,1.195331,0,0,3.949646,3.752164,24.39705,7.641629,4.947495,0,4.947495,20.5486,52.68863,0.1625803,8.855389,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.365941,3.365941,11.41664,0,3.224411,3.365941,104.1736,0,0,0,3.506421,0,0,8.050701,7.648166,19.44956,12.09437,11.15459,0,11.15459,31.13078,79.82234,0.1626376,3.702535,2.805137,12,15.6008
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.3984828,0.3984828,0,-1,0,0.3984828,1719.379,0,0,0,6.851429,0.4194556,0.3984828,0,0,8.294972,22.1335,6.431973,0,6.431973,37.23268,95.46822,0.1625292,0.4383311,5.481143,0,28.98493
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,6.814572,6.814572,0,-1,0,6.814572,96.18738,0,0,0,6.554758,7.173234,6.814572,0,0,1.863,27.92228,0,0.6184754,-0.6184754,36.58075,93.79661,0.1625292,7.496029,5.243806,0,34.47704
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.144224,3.144224,0,-1,0,3.144224,250.7526,2.02432,0,0,7.884224,3.30971,3.144224,0,0,2.550195,27.3038,2.550195,0,2.550195,39.00008,100,0.1624863,3.458647,6.307379,0,35.18803
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.118552,3.118552,0,-1,0,3.118552,255.6832,4.690928,0,0,7.973614,3.282686,3.118552,0,0,0,29.59898,0,0,0,39.00008,100,0.1624863,3.430407,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,6.827247,6.827247,0,-1,0,6.827247,79.48284,0,0,0,5.42649,7.186576,6.827247,0,0,0,29.59898,0,1.760086,-1.760086,37.14478,95.24284,0.1624863,7.509972,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,5.139133,5.139133,0,-1,0,5.139133,68.19803,0,0,0,3.504788,5.409614,5.139133,0,0,1.955651,27.83889,0,1.904826,-1.904826,35.13692,90.09449,0.1624863,5.653047,2.80383,0,31.34368
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.673601,4.673601,0,-1,0,4.673601,94.35283,0,0,0,4.409675,4.91958,4.673601,0,0,4.072125,25.93406,0,0.5099051,-0.5099051,34.59943,88.71632,0.1624863,5.140961,3.52774,0,30.34374
