Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.974198,1.974198,0,-1,0,1.974198,76.17723,0,2.220446E-16,0,1.503889,2.078103,1.974198,0,0,4.638686,25.42416,0,0.5742138,-0.5742138,33.99416,87.16434,0.1624863,2.171618,1.203111,0,26.92805
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.9863263,0.9863263,0,-1,0,0.9863263,41.77142,0,0,0,0.4120025,1.038238,0.9863263,0,0,5.276701,24.84995,0,0.6262357,-0.6262357,33.33405,85.47175,0.1624863,1.084959,0.329602,0,25.26195
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.972519,24.22371,0,0,0,33.33405,85.47175,0.1624863,0,0,0,24.22371
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.972519,24.22371,0,0,0,33.33405,85.47175,0.1624863,0,0,0,24.22371
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.645028,2.645028,0,-1,0,2.645028,0,0,4.440892E-16,0,0,2.78424,2.645028,0,0,5.972519,24.22371,0,2.78424,-2.78424,30.3992,77.94652,0.1624863,2.90953,0,0,24.22371
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,8.263044,8.263044,0,-1,0,8.263044,0,0,1.776357E-15,0.7293485,0,8.697941,8.263044,0,0,9.066118,21.43947,0,8.697941,-8.697941,21.23077,54.43776,0.1624863,9.089349,0,0,21.43947
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.210098,2.210098,0,-1,0,2.210098,0,0,0,0,0,2.326418,2.210098,0,0,18.7305,12.74153,0,2.326418,-2.326418,18.77851,48.14992,0.1624863,2.431107,0,0,12.74153
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31541,10.41511,0,0,0,18.77851,48.14992,0.1624863,0,0,0,10.41511
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.04504,2.04504,0,-1,0,2.04504,0,0,0,0,0,2.152674,2.04504,0,0,21.31541,10.41511,0,2.152674,-2.152674,16.50939,42.33168,0.1624863,2.249544,0,0,10.41511
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.456442,1.456442,0,-1,0,1.456442,0,0,2.220446E-16,0,0,1.533097,1.456442,0,0,23.70727,8.262438,0,1.533097,-1.533097,14.89336,38.18803,0.1624863,1.602087,0,0,8.262438
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.8835166,0.8835166,0,-1,0,0.8835166,0,0,1.110223E-16,0,0,0.9300174,0.8835166,0,0,25.41071,6.729341,0,0.9300174,-0.9300174,13.91304,35.67439,0.1624863,0.9718682,0,0,6.729341
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.2953244,0.2953244,0,-1,0,0.2953244,0,0,0,0,0,0.3108677,0.2953244,0,0,26.44406,5.799323,0,0.3108677,-0.3108677,13.58536,34.83418,0.1624863,0.3248568,0,0,5.799323
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.9294512,0.9294512,0,-1,0,0.9294512,0,0,1.110223E-16,0,0,0.9783697,0.9294512,0,0,26.78947,5.488456,0,0.9783697,-0.9783697,12.55406,32.18984,0.1624863,1.022396,0,0,5.488456
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.8236156,0.8236156,0,0,0,0.8236156,0,0,1.110223E-16,0,0,0.8669638,0.8236156,0,0,27.87655,4.510086,0,0.8669638,-0.8669638,11.6402,29.84661,0.1624863,0.9059772,0,0,4.510086
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.121983,1.121983,0,0,0,1.121983,9.261104,0,0,0,0.103908,1.181035,1.121983,0,0,28.83984,3.643122,0,1.077127,-1.077127,10.50481,26.93536,0.1624863,1.234181,0.08312641,0,3.74703
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,5.881231,5.881231,12,0,3.372,5.881231,6.804366,0,0,0,0.4001805,0,0,6.118769,5.81283,30.03665,2.565995,6.213011,0,6.213011,16.39899,42.04861,0.1625709,6.469355,0.3201444,12,2.966176
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,23.82364,8.157705,11.62797,0,11.62797,27.43026,70.33385,0.162544,0,2.614378,12,11.42568
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.359977,3.359977,0,-1,0,3.359977,83.66193,0,0,0,2.811021,3.536818,3.359977,0,0,12.19566,18.62288,0,0.7257961,-0.7257961,26.6652,68.37217,0.162544,3.695974,2.248817,0,21.4339
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,5.772616,5.772616,0,-1,0,5.772616,54.39759,0,0,0,3.140164,6.076438,5.772616,0,0,13.0021,17.89709,0,2.936274,-2.936274,23.5701,60.43602,0.162544,6.349878,2.512131,0,21.03725
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,16.26463,14.96081,1.317082,0,1.317082,24.81959,63.63984,0.1625219,0,1.053666,0,16.27789
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.539955,3.539955,0,-1,0,3.539955,99.29354,0,0,0,3.514946,3.726268,3.539955,0,0,14.94755,16.14618,0,0.2113217,-0.2113217,24.59684,63.06868,0.1625219,3.89395,2.811957,0,19.66113
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,12.18424,8.36,0,-1,0,8.36,48.17928,0,3.824243,5.042667,4.027788,8.8,8.36,0,0,15.18235,15.93486,0,4.772213,-4.772213,19.56648,50.17037,0.1625219,13.40267,3.22223,0,19.96265
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,6.830601,6.830601,0,-1,0,6.830601,27.34109,0,0,0,1.867561,7.190106,6.830601,0,0,20.48481,11.16265,0,5.322546,-5.322546,13.95603,35.78461,0.1625219,7.513661,1.494048,0,13.03021
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,6.636133,6.636133,0,-1,0,6.636133,18.08664,0,8.881784E-16,1.523599,1.200253,6.985404,6.636133,0,0,26.39875,5.840105,0,5.78515,-5.78515,7.857943,20.14853,0.1625219,7.299747,0.9602028,0,7.040358
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,7.694762,1.603788,0,-1,0,1.603788,101.8366,0,6.090974,8.101715,1.633244,1.688198,1.603788,0,0,32.82669,0.05495457,0,0.05495457,-0.05495457,7.800015,20,0.1625219,8.464239,1.306595,0,1.688198
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.31259,0.4249166,0,-1,0,0.4249166,105.2632,0,4.887673,5.758865,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,5.843849,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5029011,0,0,-1,0,0,0,0,0.5029011,0.5531912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,0.5531912,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,5.218579,0,0,-1,0,0,0,0,5.218579,5.740437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,5.740437,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.291508,0,0,-1,0,0,0,0,4.291508,4.720659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,4.720659,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.066489,0,0,-1,0,0,0,0,1.066489,1.173137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,1.173137,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.240394,0,0,-1,0,0,0,0,1.240394,1.364434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,1.364434,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.473212,0,0,-1,0,0,0,0,1.473212,1.620533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,1.620533,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.886249,0,0,-1,0,0,0,0,1.886249,2.074874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,2.074874,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.5821875,0,0,-1,0,0,0,0,0.5821875,0.6404062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,0.6404062,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.951842,0,0,-1,0,0,0,0,1.951842,2.147027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,2.147027,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.722296,0,0,-1,0,0,0,0,2.722296,2.994526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,2.994526,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625219,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3560645,0.3560645,9.156064,0,2.652484,0.3560645,477.0893,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1625318,0.3916709,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,10.9657,10.9657,12,0,3.372,10.9657,32.22931,0,0,0,3.534169,0,0,1.034301,0.982586,22.82901,9.052871,4.516756,0,4.516756,21.62755,55.45515,0.1625834,12.06227,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,5.773549,5.773549,12,0,3.372,5.773549,106.4551,0,0,0,6.146235,0,0,6.226451,5.915128,18.31225,13.11795,12.06136,0,12.06136,33.06997,84.79461,0.1626421,6.350904,4.916988,12,19.26419
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,6.523037,6.523037,0,-1,0,6.523037,151.6067,0,0,0,9.88936,6.866355,6.523037,0,0,6.250888,23.97318,3.023005,0,3.023005,35.93784,92.14812,0.1625914,7.175341,7.911488,0,33.86254
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,9.028088,8.36,0,-1,0,8.36,134.1018,0,0.668088,1.570897,11.21091,8.8,8.36,0,0,3.227884,26.69388,2.410911,0,2.410911,38.22503,98.0127,0.1625511,9.930897,8.968728,0,37.90479
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,8.249365,0,0,9.066338,0,0,0,0,0.816973,28.8637,0.816973,0,0.816973,39.00008,100,0.1625374,0,7.25307,0,37.93004
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.217885,4.217885,0,-1,0,4.217885,239.8394,5.67627,0,0,10.11615,4.439878,4.217885,0,0,0,29.59898,0,0,0,39.00008,100,0.1625374,4.639673,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2871378,0.2871378,0,-1,0,0.2871378,3273.566,9.097396,0,0,9.399646,0.3022504,0.2871378,0,0,0,29.59898,0,0,0,39.00008,100,0.1625374,0.3158516,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.787975,2.787975,0,-1,0,2.787975,321.1283,6.018268,0,0,8.952979,2.934711,2.787975,0,0,0,29.59898,0,0,0,39.00008,100,0.1625374,3.066773,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625374,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.9901771,0.9901771,0,-1,0,0.9901771,432.2089,3.237342,0,0,4.279633,1.042292,0.9901771,0,0,0,29.59898,0,0,0,39.00008,100,0.1625374,1.089195,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.174804,4.174804,0,-1,0,4.174804,50.19555,0,0,0,2.095566,4.39453,4.174804,0,0,0,29.59898,0,2.298965,-2.298965,36.57676,93.78637,0.1625374,4.592284,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,11.61816,8.36,0,-1,0,8.36,0,0,3.258157,4.419973,0,8.8,8.36,0,0,2.554405,27.30001,0,8.8,-8.8,27.30074,70.00176,0.1625374,12.77997,0,0,27.30001
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,12.35079,8.36,0,-1,0,8.36,0,0,3.990792,5.225871,0,8.8,8.36,0,0,12.33218,18.50001,0,8.8,-8.8,18.02473,46.21716,0.1625374,13.58587,0,0,18.50001
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,5.879342,5.879342,0,-1,0,5.879342,0,0,8.881784E-16,0,0,6.188781,5.879342,0,0,22.10996,9.700014,0,6.188781,-6.188781,11.50118,29.49015,0.1625374,6.467276,0,0,9.700014
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,8.940732,3.335671,0,-1,0,3.335671,0,0,5.605061,6.499134,0,3.511233,3.335671,0,0,28.98638,3.511233,0,3.511233,-3.511233,7.800015,20,0.1625374,9.834805,0,0,3.511233
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.9130027,0,0,-1,0,0,0,0,0.9130027,1.004303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,1.004303,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.587993,0,0,-1,0,0,0,0,2.587993,2.846792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,2.846792,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.4847477,0,0,-1,0,0,0,0,0.4847477,0.5332225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,0.5332225,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.861747,0,0,-1,0,0,0,0,1.861747,2.047922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,2.047922,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.6831773,0,0,-1,0,0,0,0,0.6831773,0.7514951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,0.7514951,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.209647,0,0,-1,0,0,0,0,3.209647,3.530611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,3.530611,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.765427,0,0,-1,0,0,0,0,1.765427,1.94197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625374,1.94197,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.57422,1.57422,10.37422,0,2.960678,1.57422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626109,1.731642,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.8957205,0.8957205,9.695721,0,2.789017,0.8957205,53.38495,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1626566,0.9852926,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.27821,4.27821,11.94747,0,3.35871,4.27821,63.72757,0,0,0,2.726399,0,0,7.669259,7.285796,15.68957,15.47836,10.01219,0,10.01219,33.61404,86.18968,0.1627477,4.706031,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0.1367571,0,0,5.814136,0,0,0,0,5.677379,24.48934,5.677379,0,5.677379,39.00008,100,0.1626529,0,4.651309,0,30.30347
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.214225,1.214225,0,-1,0,1.214225,689.1524,7.089729,0,0,8.367861,1.278132,1.214225,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,1.335647,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.367589,4.367589,0,-1,0,4.367589,254.878,6.534559,0,0,11.13202,4.597461,4.367589,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,4.804347,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.5499758,0.5499758,0,-1,0,0.5499758,1773.877,9.176972,0,0,9.755894,0.5789219,0.5499758,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,0.6049733,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.4855267,0.4855267,0,-1,0,0.4855267,1760.21,8.035209,0,0,8.546289,0.5110807,0.4855267,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,0.5340794,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.680564,4.680564,0,-1,0,4.680564,208.8143,4.846779,0,0,9.773689,4.92691,4.680564,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,5.148621,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,9.023187,8.36,0,-1,0,8.36,133.3079,2.344542,0.6631862,1.565505,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,9.925505,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,6.9131,6.9131,0,-1,0,6.9131,127.5973,1.543981,0,0,8.820928,7.276947,6.9131,0,0,0,29.59898,0,0,0,39.00008,100,0.1626529,7.60441,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,5.577698,5.577698,0,-1,0,5.577698,89.4611,0,0,0,4.98987,5.871261,5.577698,0,0,0,29.59898,0,0.881391,-0.881391,38.07101,97.61778,0.1626529,6.135468,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,5.662851,5.662851,0,-1,0,5.662851,38.14293,0,8.881784E-16,0,2.159977,5.960896,5.662851,0,0,0.9793233,28.71759,0,3.800919,-3.800919,34.06449,87.34467,0.1626529,6.229136,1.727982,0,30.87757
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.431294,2.431294,0,-1,0,2.431294,0,0,0,0,0,2.559257,2.431294,0,0,5.202566,24.91667,0,2.559257,-2.559257,31.3668,80.42752,0.1626529,2.674424,0,0,24.91667
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,6.982923,6.982923,0,-1,0,6.982923,0,0,8.881784E-16,0,0,7.350445,6.982923,0,0,8.046185,22.35741,0,7.350445,-7.350445,23.61875,60.56077,0.1626529,7.681215,0,0,22.35741
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,6.728034,6.728034,0,-1,0,6.728034,0,0,0,0,0,7.082141,6.728034,0,0,16.21335,15.00697,0,7.082141,-7.082141,16.15351,41.41919,0.1626529,7.400837,0,0,15.00697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,12.15582,7.528584,0,-1,0,7.528584,0,0,4.627236,5.842818,0,7.924825,7.528584,0,0,24.08239,7.924825,0,7.924825,-7.924825,7.800015,20,0.1626529,13.3714,0,0,7.924825
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.530846,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.530846,0.5839306,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,0.5839306,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.6300721,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6300721,0.6930793,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,0.6930793,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.5792639,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5792639,0.6371903,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,0.6371903,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.226739,3.549413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,3.549413,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.7340104,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7340104,0.8074114,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,0.8074114,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.25892,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.25892,0.284812,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1626529,0.284812,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1626529,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.4988865,0.4988865,9.298886,0,2.688618,0.4988865,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.162695,0.5487751,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.7752246,0.7752246,9.575225,0,2.758532,0.7752246,227.0599,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1627157,0.8527471,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1626891,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1626426,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.271847,1.271847,0,-1,0,1.271847,743.8284,8.121572,0,0,9.46036,1.338786,1.271847,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,1.399032,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.79187,1.79187,0,-1,0,1.79187,673.2057,10.17679,0,0,12.06297,1.886179,1.79187,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,1.971057,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,10.55228,8.36,0,-1,0,8.36,148.6317,3.625609,2.192282,3.24751,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,11.60751,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4726154,0.4726154,0,-1,0,0.4726154,2745.324,12.47733,0,0,12.97482,0.4974899,0.4726154,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,0.519877,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,9.874484,8.36,0,-1,0,8.36,125.4648,1.688855,1.514484,2.501933,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,10.86193,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5346968,0.5346968,0,-1,0,0.5346968,1614.875,8.071845,0,0,8.634684,0.5628387,0.5346968,0,0,0,29.59898,0,0,0,39.00008,100,0.1626426,0.5881665,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,5.604815,5.604815,0,-1,0,5.604815,103.2396,0,0,0,5.786388,5.899806,5.604815,0,0,0,29.59898,0,0.1134173,-0.1134173,38.88053,99.69346,0.1626426,6.165297,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.519045,1.519045,0,-1,0,1.519045,151.3057,0.5733875,0,0,2.298401,1.598994,1.519045,0,0,0.1260192,29.48556,0.1260192,0,0.1260192,39.00008,100,0.1626405,1.670949,1.838721,0,31.78396
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626405,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626405,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.56307,4.56307,0,-1,0,4.56307,0,0,8.881784E-16,0,0,4.803232,4.56307,0,0,0,29.59898,0,4.803232,-4.803232,33.93703,87.01785,0.1626405,5.019377,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,8.126892,8.126892,0,-1,0,8.126892,0,0,0,0.5795808,0,8.554623,8.126892,0,0,5.336924,24.79575,0,8.554623,-8.554623,24.91966,63.89644,0.1626405,8.939581,0,0,24.79575
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.5031222,0.5031222,0,-1,0,0.5031222,0,0,1.110223E-16,0,0,0.5296023,0.5031222,0,0,14.84206,16.24112,0,0.5296023,-0.5296023,24.36141,62.46504,0.1626405,0.5534344,0,0,16.24112
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.426615,1.426615,0,-1,0,1.426615,0,0,2.220446E-16,0,0,1.5017,1.426615,0,0,15.43051,15.71152,0,1.5017,-1.5017,22.77848,58.40625,0.1626405,1.569277,0,0,15.71152
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09906,14.20982,0,0,0,22.77848,58.40625,0.1626405,0,0,0,14.20982
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.45683,1.45683,0,-1,0,1.45683,0,0,2.220446E-16,0,0,1.533505,1.45683,0,0,17.09906,14.20982,0,1.533505,-1.533505,21.16203,54.2615,0.1626405,1.602513,0,0,14.20982
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.9538595,0.9538595,0,-1,0,0.9538595,0,0,1.110223E-16,0,0,1.004063,0.9538595,0,0,18.80296,12.67632,0,1.004063,-1.004063,20.10365,51.54772,0.1626405,1.049245,0,0,12.67632
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.261136,4.261136,0,-1,0,4.261136,0,0,8.881784E-16,0,0,4.485406,4.261136,0,0,19.91858,11.67225,0,4.485406,-4.485406,15.37562,39.42458,0.1626405,4.687249,0,0,11.67225
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.509034,4.509034,0,-1,0,4.509034,0,0,8.881784E-16,0,0,4.746351,4.509034,0,0,24.90237,7.186847,0,4.746351,-4.746351,10.37252,26.59616,0.1626405,4.959937,0,0,7.186847
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.6889337,0.6889337,0,0,0,0.6889337,0,0,1.110223E-16,0,0,0.7251934,0.6889337,0,0,30.17609,2.440496,0,0.7251934,-0.7251934,9.608104,24.63611,0.1626405,0.757827,0,0,2.440496
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.70746,1.70746,0,0,0,1.70746,89.43619,0,0,0,1.527087,1.797326,1.70746,0,0,30.98186,1.715303,0,0.2702391,-0.2702391,9.323246,23.90571,0.1626405,1.878206,1.22167,0,3.24239
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,5.615561,5.615561,12,0,3.372,5.615561,48.9931,0,0,0,2.751238,0,0,6.384439,6.065217,31.28213,1.445064,8.816454,0,8.816454,17.68727,45.35188,0.1627525,6.177118,2.20099,12,4.196301
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,22.46567,9.379872,13.08896,0,13.08896,30.10455,77.19099,0.1627015,0,3.783168,12,14.10883
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.481869,4.481869,0,-1,0,4.481869,183.0023,0,0,0,8.201924,4.717757,4.481869,0,0,9.376714,21.15993,3.484167,0,3.484167,33.40992,85.66628,0.1626437,4.930056,6.561539,0,29.36186
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.4594873,0.4594873,0,-1,0,0.4594873,2260.762,4.011699,0,0,10.38792,0.4836709,0.4594873,0,0,5.892546,24.29569,5.892546,0,5.892546,39.00008,100,0.1625459,0.5054361,8.310333,0,34.6836
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2281534,0.2281534,0,-1,0,0.2281534,3630.635,8.043257,0,0,8.283419,0.2401615,0.2281534,0,0,0,29.59898,0,0,0,39.00008,100,0.1625459,0.2509688,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2490031,0.2490031,0,-1,0,0.2490031,5074.697,12.37404,0,0,12.63615,0.2621085,0.2490031,0,0,0,29.59898,0,0,0,39.00008,100,0.1625459,0.2739034,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625459,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,7.425128,7.425128,0,-1,0,7.425128,141.9823,2.72644,0,0,10.54237,7.815925,7.425128,0,0,0,29.59898,0,0,0,39.00008,100,0.1625459,8.167642,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,8.015786,8.015786,0,-1,0,8.015786,99.97824,0,0,0.4573649,8.014043,8.43767,8.015786,0,0,0,29.59898,0,0.4236273,-0.4236273,38.55354,98.85502,0.1625459,8.817365,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.935096,1.935096,0,-1,0,1.935096,263.7307,2.595802,0,0,5.103441,2.036943,1.935096,0,0,0.4706971,29.17535,0.4706971,0,0.4706971,39.00008,100,0.1625381,2.128605,4.082753,0,34.27879
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,7.598856,7.598856,0,-1,0,7.598856,15.12616,0,0,0,1.149415,7.998796,7.598856,0,0,0,29.59898,0,6.849381,-6.849381,31.7802,81.48752,0.1625381,8.358742,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,6.104995,6.104995,0,-1,0,6.104995,0,0,8.881784E-16,0,0,6.426311,6.104995,0,0,7.610423,22.7496,0,6.426311,-6.426311,25.00627,64.11852,0.1625381,6.715494,0,0,22.7496
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,7.903211,7.903211,0,-1,0,7.903211,0,0,0,0.3335322,0,8.31917,7.903211,0,0,14.75077,16.32329,0,8.31917,-8.31917,16.2371,41.6335,0.1625381,8.693532,0,0,16.32329
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,5.637305,5.637305,0,-1,0,5.637305,0,0,8.881784E-16,0,0,5.934005,5.637305,0,0,23.99429,8.004117,0,5.934005,-5.934005,9.982105,25.59509,0.1625381,6.201035,0,0,8.004117
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,12.245,1.966606,0,-1,0,1.966606,0,0,10.2784,11.5029,0,2.070112,1.966606,0,0,30.58763,2.070112,0,2.070112,-2.070112,7.800015,20,0.1625381,13.46951,0,0,2.070112
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.8431664,0,0,-1,0,0,0,0,0.8431664,0.927483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,0.927483,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0873078,0,0,-1,0,0,0,0,0.0873078,0.09603857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,0.09603857,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.034572,0,0,-1,0,0,0,0,2.034572,2.238029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,2.238029,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.291107,0,0,-1,0,0,0,0,1.291107,1.420218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,1.420218,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.404444,0,0,-1,0,0,0,0,1.404444,1.544888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,1.544888,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.644252,0,0,-1,0,0,0,0,1.644252,1.808677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,1.808677,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.287402,0,0,-1,0,0,0,0,2.287402,2.516143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,2.516143,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625381,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2954147,0.2954147,9.095415,0,2.63714,0.2954147,569.1312,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1625464,0.3249561,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.619491,3.619491,11.67288,0,3.289238,3.619491,71.32215,0,0,0,2.581499,0,0,8.053387,7.650718,22.84646,9.037168,10.23222,0,10.23222,27.03316,69.31566,0.1626253,3.981441,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,6.656874,6.656874,12,0,3.372,6.656874,38.45698,0,0,0,2.560033,0,0,5.343126,5.07597,12.61424,18.24616,7.636003,0,7.636003,34.27731,87.89036,0.1627212,7.322561,2.048026,12,20.80619
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.206112,1.206112,0,-1,0,1.206112,371.4857,0,0,0,4.480533,1.269591,1.206112,0,0,4.978237,25.11856,3.210941,0,3.210941,37.32347,95.70103,0.1626681,1.326723,3.584426,0,29.5991
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.254207,0.254207,0,-1,0,0.254207,2949.987,5.46419,0,0,7.499073,0.2675863,0.254207,0,0,1.767296,28.00841,1.767296,0,1.767296,39.00008,100,0.1626389,0.2796277,5.999258,0,35.50748
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.711325,3.711325,0,-1,0,3.711325,134.514,1.085594,0,0,4.992252,3.906658,3.711325,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,4.082458,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.712088,2.712088,0,-1,0,2.712088,300.4323,5.293157,0,0,8.147985,2.854829,2.712088,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,2.983296,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,6.981953,6.981953,0,-1,0,6.981953,114.6318,0.6541148,0,0,8.003539,7.349424,6.981953,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,7.680148,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.4855635,0.4855635,0,-1,0,0.4855635,2087.367,9.624374,0,0,10.13549,0.5111195,0.4855635,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,0.5341199,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.014693,5.014693,0,-1,0,5.014693,110.0992,0.2425105,0,0,5.521134,5.278624,5.014693,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,5.516162,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.9182098,0.9182098,0,-1,0,0.9182098,368.6795,2.418714,0,0,3.385251,0.9665366,0.9182098,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,1.010031,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626389,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,10.94281,8.36,0,-1,0,8.36,0,0,2.582813,3.677094,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1626389,12.03709,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,10.10116,8.36,0,-1,0,8.36,0,0,1.741159,2.751275,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1626389,11.11128,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,8.659106,8.36,0,-1,0,8.36,0,0,0.2991064,1.165017,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1626389,9.525017,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.052766,1.052766,0,-1,0,1.052766,0,0,0,0,0,1.108174,1.052766,0,0,29.33333,3.198978,0,1.108174,-1.108174,10.00392,25.65102,0.1626389,1.158042,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.9379142,0.9379142,0,-1,0,0.9379142,0,0,0,0,0,0.9872781,0.9379142,0,0,30.56464,2.090804,0,0.9872781,-0.9872781,8.963234,22.9826,0.1626389,1.031706,0,0,2.090804
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.66161,1.103526,0,0,0,8.963234,22.9826,0.1626389,0,0,0,1.103526
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.8589399,0.8589399,0,-1,0,0.8589399,0,0,0,0,0,0.9041473,0.8589399,0,0,31.66161,1.103526,0,0.9041473,-0.9041473,8.010179,20.53888,0.1626389,0.9448339,0,0,1.103526
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.52692,0.1894095,0,-1,0,0.1894095,0,0,1.337511,1.490203,0,0.1993784,0.1894095,0,0,32.66622,0.1993784,0,0.1993784,-0.1993784,7.800015,20,0.1626389,1.679612,0,0,0.1993784
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626389,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626389,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.7963874,0,0,-1,0,0,0,0,0.7963874,0.8760262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626389,0.8760262,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.041563,3.041563,11.84156,0,3.331915,3.041563,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162752,3.34572,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.88877,1.88877,10.68877,0,3.040259,1.88877,75.36835,0,0,0,1.423535,0,0,8.8,8.36,24.52775,7.524,9.783535,0,9.783535,25.01248,64.13445,0.1628098,2.077647,1.138828,12,8.947535
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.219587,4.219587,11.53711,0,3.254889,4.219587,52.29272,0,0,0,2.206537,0,0,7.317524,6.951648,14.74422,16.32918,9.158185,0,9.158185,33.7007,86.41188,0.1629019,4.641546,1.76523,12,18.53572
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,5.681732,5.681732,0,0,0,5.681732,69.56738,0,8.881784E-16,0,3.952632,5.98077,5.681732,0,0,5.586034,24.57155,0,2.028138,-2.028138,31.56286,80.93024,0.1629019,6.249905,3.162106,0,28.52418
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,4.817777,4.817777,0,-1,0,4.817777,107.4735,0,0,0,5.177835,5.071344,4.817777,0,0,7.83952,22.54341,0.1064908,0,0.1064908,31.66388,81.18928,0.1629001,5.299554,4.142268,0,27.72124
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,11.48965,8.36,0,-1,0,8.36,120.3803,0,3.129645,4.27861,10.06379,8.8,8.36,0,0,7.73303,22.63925,1.263793,0,1.263793,32.86282,84.26347,0.1628792,12.63861,8.051035,0,32.70304
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,9.300985,8.36,0,-1,0,8.36,139.4601,0,0.940985,1.871083,11.65886,8.8,8.36,0,0,6.469236,23.77666,2.85886,0,2.85886,35.57497,91.2177,0.1628321,10.23108,9.327088,0,35.43552
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,8.985152,8.36,0,-1,0,8.36,151.9732,0.2945867,0.6251521,1.523667,12.70496,8.8,8.36,0,0,3.610376,26.34964,3.610376,0,3.610376,39.00008,100,0.1627726,9.883667,10.16397,0,39.0546
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.816645,3.816645,0,-1,0,3.816645,321.8516,8.266412,0,0,12.28393,4.01752,3.816645,0,0,0,29.59898,0,0,0,39.00008,100,0.1627726,4.198309,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.831387,0.831387,0,-1,0,0.831387,841.9671,6.124861,0,0,7.000005,0.8751442,0.831387,0,0,0,29.59898,0,0,0,39.00008,100,0.1627726,0.9145257,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,7.550343,7.550343,0,-1,0,7.550343,85.84817,0,8.881784E-16,0,6.481831,7.947729,7.550343,0,0,0,29.59898,0,1.465898,-1.465898,37.45489,96.03798,0.1627726,8.305377,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.878951,2.878951,0,-1,0,2.878951,158.6732,0,0,0,4.568124,3.030475,2.878951,0,0,1.628776,28.13308,1.537649,0,1.537649,38.91363,99.77834,0.1627472,3.166847,3.654499,0,32.7012
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,6.117717,6.117717,0,-1,0,6.117717,25.90728,0,8.881784E-16,0,1.584934,6.439702,6.117717,0,0,0.09112708,29.51696,0,4.854768,-4.854768,33.79625,86.65688,0.1627472,6.729488,1.267947,0,31.1019
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,11.00951,8.36,0,-1,0,8.36,0,0,2.649508,3.750458,0,8.8,8.36,0,0,5.485314,24.6622,0,8.8,-8.8,24.52024,62.87228,0.1627472,12.11046,0,0,24.6622
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.418844,2.418844,0,-1,0,2.418844,0,0,4.440892E-16,0,0,2.546152,2.418844,0,0,15.26309,15.8622,0,2.546152,-2.546152,21.83636,55.99055,0.1627472,2.660729,0,0,15.8622
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,7.454502,7.454502,0,-1,0,7.454502,0,0,8.881784E-16,0,0,7.846844,7.454502,0,0,18.09215,13.31604,0,7.846844,-7.846844,13.56506,34.78213,0.1627472,8.199951,0,0,13.31604
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.563638,3.563638,0,-1,0,3.563638,0,0,4.440892E-16,0,0,3.751198,3.563638,0,0,26.81087,5.4692,0,3.751198,-3.751198,9.610949,24.64341,0.1627472,3.920002,0,0,5.4692
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.090133,1.632102,0,-1,0,1.632102,0,0,0.4580313,0.6670446,0,1.718002,1.632102,0,0,30.97886,1.718002,0,1.718002,-1.718002,7.800015,20,0.1627472,2.299146,0,0,1.718002
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.7357343,0,0,-1,0,0,0,0,0.7357343,0.8093078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,0.8093078,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.446661,0,0,-1,0,0,0,0,1.446661,1.591327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,1.591327,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.068059,0,0,-1,0,0,0,0,1.068059,1.174865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,1.174865,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.01633,0,0,-1,0,0,0,0,1.01633,1.117963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,1.117963,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627472,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.7973822,0.7973822,9.597383,0,2.764138,0.7973822,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627972,0.8771204,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.9590319,0.9590319,9.759032,0,2.805035,0.9590319,24.14303,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1628479,1.054935,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.917647,1.917647,10.71765,0,3.047565,1.917647,79.63458,0,0,0,1.52711,0,0,8.8,8.36,15.93621,15.25639,9.887111,0,9.887111,33.26139,85.28545,0.1629043,2.109412,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,6.185865,6.185865,0,0,0,6.185865,47.25583,0,0,0,2.923182,6.511437,6.185865,0,0,6.049104,24.15479,0,3.588255,-3.588255,29.47904,75.58714,0.1629043,6.804452,2.338546,0,27.07797
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.716593,3.716593,0,-1,0,3.716593,152.8236,0,0,0,5.679832,3.912203,3.716593,0,0,10.03605,20.56653,1.767629,0,1.767629,31.15596,79.88692,0.1628753,4.088252,4.543865,0,26.24636
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.716775,3.716775,0,-1,0,3.716775,271.4488,0,0,0,10.08914,3.912395,3.716775,0,0,8.268425,22.1574,6.176746,0,6.176746,37.01574,94.91196,0.1627738,4.088452,8.071313,0,32.24654
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.67017,1.67017,0,-1,0,1.67017,743.4299,8.566791,0,0,12.41654,1.758073,1.67017,0,0,2.091679,27.71647,2.091679,0,2.091679,39.00008,100,0.1627394,1.837187,9.933234,0,40.13301
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.203514,1.203514,0,-1,0,1.203514,700.5267,7.164081,0,0,8.430937,1.266857,1.203514,0,0,0,29.59898,0,0,0,39.00008,100,0.1627394,1.323865,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.333098,3.333098,0,-1,0,3.333098,189.1925,2.797448,0,0,6.305972,3.508524,3.333098,0,0,0,29.59898,0,0,0,39.00008,100,0.1627394,3.666408,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627394,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,6.54805,6.54805,0,-1,0,6.54805,94.66683,0,0,0,6.198832,6.892685,6.54805,0,0,0,29.59898,0,0.693853,-0.693853,38.26869,98.12466,0.1627394,7.202856,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,7.83409,7.83409,0,-1,0,7.83409,45.29661,0,8.881784E-16,0.2574993,3.548577,8.24641,7.83409,0,0,0.7709478,28.90512,0,4.697834,-4.697834,33.31674,85.42737,0.1627394,8.617499,2.838862,0,32.4537
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.865389,1.865389,0,-1,0,1.865389,48.94201,0,0,0,0.9129589,1.963567,1.865389,0,0,5.990763,24.20729,0,1.050609,-1.050609,32.2093,82.58779,0.1627394,2.051928,0.7303671,0,25.12025
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,5.110844,5.110844,0,-1,0,5.110844,0,0,8.881784E-16,0,0,5.379836,5.110844,0,0,7.158105,23.15668,0,5.379836,-5.379836,26.53846,68.0472,0.1627394,5.621928,0,0,23.15668
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,6.162391,6.162391,0,-1,0,6.162391,0,0,8.881784E-16,0,0,6.486727,6.162391,0,0,13.1357,17.77685,0,6.486727,-6.486727,19.70085,50.51489,0.1627394,6.77863,0,0,17.77685
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,12.65175,8.36,0,-1,0,8.36,0,0,4.291751,5.556926,0,8.8,8.36,0,0,20.34318,11.29012,0,8.8,-8.8,10.42483,26.73029,0.1627394,13.91693,0,0,11.29012
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,7.053809,2.365614,0,-1,0,2.365614,0,0,4.688195,5.393576,0,2.49012,2.365614,0,0,30.12095,2.49012,0,2.49012,-2.49012,7.800015,20,0.1627394,7.75919,0,0,2.49012
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.237206,0,0,-1,0,0,0,0,2.237206,2.460926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,2.460926,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.5684716,0,0,-1,0,0,0,0,0.5684716,0.6253188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,0.6253188,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.9470322,0,0,-1,0,0,0,0,0.9470322,1.041735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,1.041735,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.91206,0,0,-1,0,0,0,0,0.91206,1.003266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,1.003266,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.9388182,0,0,-1,0,0,0,0,0.9388182,1.0327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627394,1.0327,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.478679,1.478679,10.27868,0,2.936506,1.478679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628085,1.626547,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1628305,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.935752,1.935752,10.73575,0,3.052145,1.935752,72.10159,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1628894,2.129327,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.696457,1.696457,0,0,0,1.696457,214.2119,0,0,0,3.634013,1.785745,1.696457,0,0,6.094935,24.11354,1.848269,0,1.848269,34.97134,89.66991,0.1628591,1.866103,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.247758,4.247758,0,-1,0,4.247758,50.64965,0,8.881784E-16,0,2.151475,4.471324,4.247758,0,0,4.246666,25.77698,0,2.319849,-2.319849,32.526,83.39983,0.1628591,4.672534,1.72118,0,27.92845
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.430417,1.430417,0,-1,0,1.430417,113.182,0,0,0,1.618974,1.505702,1.430417,0,0,6.824277,23.45713,0.1132718,0,0.1132718,32.63346,83.67537,0.1628573,1.573459,1.295179,0,25.0761
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,10.77721,8.36,0,-1,0,8.36,17.28086,0,2.417207,3.494927,1.44468,8.8,8.36,0,0,6.711005,23.55907,0,7.35532,-7.35532,24.88027,63.79544,0.1628573,11.85493,1.155744,0,25.00375
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.995207,1.995207,0,-1,0,1.995207,133.6876,0,0,0,2.667345,2.100218,1.995207,0,0,14.88358,16.20375,0.5671267,0,0.5671267,25.41829,65.17499,0.162848,2.194728,2.133876,0,18.8711
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,4.849423,4.849423,0,-1,0,4.849423,106.9437,0,0,0,5.186154,5.104656,4.849423,0,0,14.31646,16.71417,0.08149849,0,0.08149849,25.49561,65.37323,0.1628467,5.334365,4.148923,0,21.90032
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.048584,1.048584,0,-1,0,1.048584,190.3085,0,0,0,1.995544,1.103773,1.048584,0,0,14.23496,16.78752,0.8917716,0,0.8917716,26.34162,67.54248,0.1628321,1.153442,1.596435,0,18.78306
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.8104632,0.8104632,0,-1,0,0.8104632,39.60099,0,0,0,0.3209515,0.8531192,0.8104632,0,0,13.34319,17.59011,0,0.5321677,-0.5321677,25.78067,66.10414,0.1628321,0.8915096,0.2567612,0,17.91106
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,6.452275,6.452275,0,-1,0,6.452275,2.01403,0,8.881784E-16,0,0.1299507,6.791868,6.452275,0,0,13.93448,17.05794,0,6.661917,-6.661917,18.75839,48.09834,0.1628321,7.097502,0.1039606,0,17.18789
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,21.33661,10.39603,0.4285949,0,0.4285949,19.16499,49.1409,0.162825,0,0.3428759,0,10.82462
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,20.39974,8.36,0,-1,0,8.36,0,0,12.03974,14.07971,0,8.8,8.36,0,0,20.90802,10.78176,0,8.8,-8.8,9.888975,25.35629,0.162825,22.43971,0,0,10.78176
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.7727774,0.7727774,0,-1,0,0.7727774,0,0,0,0,0,0.8134499,0.7727774,0,0,30.6858,1.981761,0,0.8134499,-0.8134499,9.031524,23.15771,0.162825,0.8500551,0,0,1.981761
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1519622,0.1519622,0,-1,0,0.1519622,0,0,0,0,0,0.1599602,0.1519622,0,0,31.58963,1.168311,0,0.1599602,-0.1599602,8.86291,22.72537,0.162825,0.1671584,0,0,1.168311
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.631837,0.9579331,0,-1,0,0.9579331,0,0,2.673904,3.037087,0,1.008351,0.9579331,0,0,31.76736,1.008351,0,1.008351,-1.008351,7.800015,20,0.162825,3.995021,0,0,1.008351
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.865869,0,0,-1,0,0,0,0,2.865869,3.152456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,3.152456,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.788713,0,0,-1,0,0,0,0,3.788713,4.167584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,4.167584,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.597748,0,0,-1,0,0,0,0,1.597748,1.757523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,1.757523,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.6736919,0,0,-1,0,0,0,0,0.6736919,0.7410611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,0.7410611,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01666279,0,0,-1,0,0,0,0,0.01666279,0.01832907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,0.01832907,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.202651,0,0,-1,0,0,0,0,1.202651,1.322916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.162825,1.322916,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.7299078,0.7299078,9.529908,0,2.747067,0.7299078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628727,0.8028985,0,12,0
