Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.275143,2.275143,11.07514,0,3.138011,2.275143,24.99049,0,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.1629546,2.502657,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,4.873035,4.873035,11.97563,0,3.365835,4.873035,38.35607,0,0,0,1.869105,0,0,7.102598,6.747468,15.59918,15.55971,8.616573,0,8.616573,32.37579,83.01469,0.1630641,5.360339,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,6.982611,23.31463,4.600824,0,4.600824,36.74052,94.20626,0.1629889,0,3.680659,0,27.91545
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,7.261455,7.261455,0,-1,0,7.261455,66.5887,0,8.881784E-16,0,4.835309,7.643637,7.261455,0,0,2.381787,27.45537,0,2.808328,-2.808328,33.78028,86.61593,0.1629889,7.987601,3.868247,0,32.29068
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.553461,1.553461,0,-1,0,1.553461,441.4194,0,0,0,6.857278,1.635222,1.553461,0,0,5.502151,24.64704,5.222055,0,5.222055,38.73436,99.31866,0.1629036,1.708807,5.485822,0,31.50432
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,9.670977,8.36,0,-1,0,8.36,96.38277,0,1.310977,2.278074,8.0576,8.8,8.36,0,0,0.2800962,29.34689,0,0.7424002,-0.7424002,37.9518,97.3121,0.1629036,10.63807,6.44608,0,37.40449
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,7.38738,7.38738,0,-1,0,7.38738,87.63761,0,8.881784E-16,0,6.474123,7.776189,7.38738,0,0,1.104985,28.60449,0,1.302066,-1.302066,36.5793,93.79288,0.1629036,8.126118,5.179299,0,35.07861
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.167325,2.167325,0,-1,0,2.167325,232.6236,0.2085907,0,0,5.041711,2.281395,2.167325,0,0,2.551725,27.30243,2.551725,0,2.551725,39.00008,100,0.1628619,2.384058,4.033369,0,32.34414
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.650635,3.650635,0,-1,0,3.650635,64.82311,0,0,0,2.366456,3.842774,3.650635,0,0,0,29.59898,0,1.476319,-1.476319,37.4439,96.00981,0.1628619,4.015699,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,9.127487,8.36,0,-1,0,8.36,25.21573,0,0.7674869,1.680236,2.108035,8.8,8.36,0,0,1.640354,28.12266,0,6.691965,-6.691965,30.38995,77.9228,0.1628619,10.04024,1.686428,0,30.2307
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.606981,2.606981,0,-1,0,2.606981,92.9343,0,4.440892E-16,0,2.42278,2.744191,2.606981,0,0,9.075871,21.43069,0,0.3214109,-0.3214109,30.05116,77.05408,0.1628619,2.86768,1.938224,0,23.85348
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,7.034694,7.034694,0,-1,0,7.034694,14.92746,0,0,0,1.050101,7.404941,7.034694,0,0,9.432994,21.10928,0,6.35484,-6.35484,23.35257,59.87825,0.1628619,7.738163,0.840081,0,22.15939
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.647148,3.647148,0,-1,0,3.647148,0,0,4.440892E-16,0,0,3.839103,3.647148,0,0,16.49393,14.75444,0,3.839103,-3.839103,19.3058,49.50194,0.1628619,4.011863,0,0,14.75444
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,8.104838,8.104838,0,-1,0,8.104838,0,0,1.776357E-15,0.555322,0,8.531408,8.104838,0,0,20.7596,10.91534,0,8.531408,-8.531408,10.3129,26.44328,0.1628619,8.915322,0,0,10.91534
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23894,2.383932,0,0,0,10.3129,26.44328,0.1628619,0,0,0,2.383932
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23894,2.383932,0,0,0,10.3129,26.44328,0.1628619,0,0,0,2.383932
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1198534,0.1198534,0,-1,0,0.1198534,0,0,0,0,0,0.1261615,0.1198534,0,0,30.23894,2.383932,0,0.1261615,-0.1261615,10.17991,26.10229,0.1628619,0.1318387,0,0,2.383932
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.432417,1.432417,0,-1,0,1.432417,0,0,2.220446E-16,0,0,1.507807,1.432417,0,0,30.37912,2.257771,0,1.507807,-1.507807,8.590547,22.027,0.1628619,1.575658,0,0,2.257771
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.8346598,0.7124654,0,-1,0,0.7124654,0,0,0.1221944,0.2056604,0,0.7499636,0.7124654,0,0,32.05446,0.7499636,0,0.7499636,-0.7499636,7.800015,20,0.1628619,0.9181258,0,0,0.7499636
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628619,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628619,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.890115,0,0,-1,0,0,0,0,1.890115,2.079127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628619,2.079127,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628619,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.343701,0.343701,9.143701,0,2.649356,0.343701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628985,0.3780711,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.910521,1.910521,10.71052,0,3.045762,1.910521,58.46658,0,0,0,1.117016,0,0,8.8,8.36,24.52775,7.524,9.477016,0,9.477016,24.72169,63.38884,0.1629609,2.101573,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.147285,4.147285,12,0,3.372,4.147285,68.7271,0,0,0,2.850309,0,0,7.852715,7.460079,15.05074,16.05331,10.31039,0,10.31039,34.50299,88.46902,0.1630458,4.562014,2.280247,12,18.90362
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.208647,1.208647,0,0,0,1.208647,489.0813,0,0,0,5.911268,1.27226,1.208647,0,0,4.74035,25.33266,4.639008,0,4.639008,38.90394,99.75349,0.1629703,1.329512,4.729014,0,31.24393
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.323631,6.323631,0,-1,0,6.323631,128.0244,1.337992,0,0,8.095788,6.656454,6.323631,0,0,0.1013421,29.50777,0.1013421,0,0.1013421,39.00008,100,0.1629686,6.955995,6.47663,0,37.60356
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.527829,1.527829,0,-1,0,1.527829,701.4592,9.108854,0,0,10.71709,1.608241,1.527829,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,1.680611,8.573676,0,40.31607
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.710531,3.710531,0,-1,0,3.710531,361.5556,9.509811,0,0,13.41563,3.905822,3.710531,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,4.081584,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,6.174798,6.174798,0,-1,0,6.174798,223.9182,7.326707,0,0,13.8265,6.499788,6.174798,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,6.792278,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,5.795128,5.795128,0,-1,0,5.795128,210.2392,6.083497,0,0,12.18363,6.100134,5.795128,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,6.37464,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.41007,4.41007,0,-1,0,4.41007,191.2459,3.7919,0,0,8.434079,4.642179,4.41007,0,0,0,29.59898,0,0,0,39.00008,100,0.1629686,4.851078,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,7.641848,7.641848,0,-1,0,7.641848,63.86258,0,0,0.04603244,4.880281,8.04405,7.641848,0,0,0,29.59898,0,3.163769,-3.163769,35.66517,91.44897,0.1629686,8.406033,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,4.988498,4.988498,0,-1,0,4.988498,47.48222,0,0,0,2.368649,5.251051,4.988498,0,0,3.515299,26.43521,0,2.882401,-2.882401,32.62685,83.65843,0.1629686,5.487348,1.89492,0,28.80386
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,21.60662,8.36,0,-1,0,8.36,0,0,13.24662,15.40728,0,8.8,8.36,0,0,6.717967,23.55281,0,8.8,-8.8,23.35084,59.87383,0.1629686,23.76728,0,0,23.55281
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,6.865904,6.865904,0,-1,0,6.865904,0,0,8.881784E-16,0,0,7.227267,6.865904,0,0,16.49574,14.75281,0,7.227267,-7.227267,15.73263,40.34,0.1629686,7.552495,0,0,14.75281
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,16.03013,7.149263,0,-1,0,7.149263,0,0,8.880868,10.48388,0,7.52554,7.149263,0,0,24.52604,7.52554,0,7.52554,-7.52554,7.800015,20,0.1629686,17.63314,0,0,7.52554
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.160885,0,0,-1,0,0,0,0,2.160885,2.376974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,2.376974,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.691008,0,0,-1,0,0,0,0,1.691008,1.860109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,1.860109,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.6929707,0,0,-1,0,0,0,0,0.6929707,0.7622678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,0.7622678,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.360442,0,0,-1,0,0,0,0,2.360442,2.596486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,2.596486,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.374909,0,0,-1,0,0,0,0,1.374909,1.5124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,1.5124,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.9574588,0,0,-1,0,0,0,0,0.9574588,1.053205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,1.053205,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.336425,0,0,-1,0,0,0,0,0.336425,0.3700675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,0.3700675,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.192061,0,0,-1,0,0,0,0,2.192061,2.411267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629686,2.411267,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.5229512,0.5229512,9.322951,0,2.694707,0.5229512,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.16301,0.5752463,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.892002,1.892002,10.692,0,3.041077,1.892002,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1630897,2.081203,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1630609,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,6.626816,6.626816,0,0,0,6.626816,105.7282,0,0,0,7.006413,6.975596,6.626816,0,0,4.396088,25.6425,0.03081773,0,0.03081773,34.85882,89.38141,0.1630604,7.289498,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,7.255561,7.255561,0,-1,0,7.255561,118.4129,0,0,0,8.591521,7.637433,7.255561,0,0,4.36527,25.67023,0.9540891,0,0.9540891,35.76395,91.70225,0.1630449,7.981117,6.873217,0,34.26176
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,6.281346,6.281346,0,-1,0,6.281346,164.1658,0.2886951,0,0,10.31182,6.611943,6.281346,0,0,3.411181,26.52892,3.411181,0,3.411181,39.00008,100,0.1629896,6.90948,8.249455,0,36.84073
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.174527,1.174527,0,-1,0,1.174527,1076.071,11.4024,0,0,12.63874,1.236344,1.174527,0,0,0,29.59898,0,0,0,39.00008,100,0.1629896,1.291979,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.460242,4.460242,0,-1,0,4.460242,240.4534,6.029811,0,0,10.7248,4.694992,4.460242,0,0,0,29.59898,0,0,0,39.00008,100,0.1629896,4.906266,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629896,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.416876,2.416876,0,-1,0,2.416876,395.2817,7.009388,0,0,9.553468,2.54408,2.416876,0,0,0,29.59898,0,0,0,39.00008,100,0.1629896,2.658563,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.60519,3.60519,0,-1,0,3.60519,227.2709,4.39861,0,0,8.193547,3.794937,3.60519,0,0,0,29.59898,0,0,0,39.00008,100,0.1629896,3.965709,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.351608,5.351608,0,-1,0,5.351608,84.02156,0,0,0,4.496504,5.633271,5.351608,0,0,0,29.59898,0,1.136767,-1.136767,37.80182,96.92755,0.1629896,5.886768,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,4.837052,4.837052,0,-1,0,4.837052,36.78358,0,0,0,1.779241,5.091633,4.837052,0,0,1.263074,28.46221,0,3.312392,-3.312392,34.31025,87.97483,0.1629896,5.320757,1.423393,0,30.24145
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.411597,2.411597,0,-1,0,2.411597,0,0,0,0,0,2.538523,2.411597,0,0,4.943511,25.14982,0,2.538523,-2.538523,31.63441,81.11372,0.1629896,2.652756,0,0,25.14982
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.637619,0.637619,0,-1,0,0.637619,0,0,0,0,0,0.6711779,0.637619,0,0,7.764091,22.6113,0,0.6711779,-0.6711779,30.92693,79.29967,0.1629896,0.7013808,0,0,22.6113
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,7.366436,7.366436,0,-1,0,7.366436,0,0,8.881784E-16,0,0,7.754144,7.366436,0,0,8.509845,21.94012,0,7.754144,-7.754144,22.75335,58.3418,0.1629896,8.103081,0,0,21.94012
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,8.408264,8.36,0,-1,0,8.36,0,0,0.04826371,0.8890901,0,8.8,8.36,0,0,17.12556,14.18597,0,8.8,-8.8,13.47733,34.55719,0.1629896,9.24909,0,0,14.18597
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.507035,1.507035,0,-1,0,1.507035,0,0,2.220446E-16,0,0,1.586352,1.507035,0,0,26.90334,5.385974,0,1.586352,-1.586352,11.80517,30.2696,0.1629896,1.657738,0,0,5.385974
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.055018,1.055018,0,-1,0,1.055018,0,0,2.220446E-16,0,0,1.110546,1.055018,0,0,28.66595,3.799622,0,1.110546,-1.110546,10.63455,27.26802,0.1629896,1.16052,0,0,3.799622
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.165422,1.165422,0,-1,0,1.165422,0,0,2.220446E-16,0,0,1.22676,1.165422,0,0,29.89989,2.689076,0,1.22676,-1.22676,9.341433,23.95234,0.1629896,1.281964,0,0,2.689076
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.369733,1.369733,0,-1,0,1.369733,0,0,2.220446E-16,0.1175054,0,1.441824,1.369733,0,0,31.26296,1.462316,0,1.441824,-1.441824,7.821617,20.05539,0.1629896,1.506706,0,0,1.462316
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.603684,0.0194679,0,-1,0,0.0194679,0,0,0.5842161,0.6445845,0,0.02049253,0.0194679,0,0,32.86498,0.02049253,0,0.02049253,-0.02049253,7.800015,20,0.1629896,0.6640524,0,0,0.02049253
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629896,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629896,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.023376,1.023376,9.823377,0,2.821314,1.023376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1630448,1.125714,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.7583345,0.7583345,9.558334,0,2.754259,0.7583345,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1630926,0.834168,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1630932,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.891542,1.891542,0,0,0,1.891542,183.9135,0,0,0,3.478801,1.991097,1.891542,0,0,6.211112,24.00898,1.487704,0,1.487704,34.51906,88.51023,0.1630691,2.080696,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,9.044596,8.36,0,-1,0,8.36,33.71268,0,0.6845958,1.589055,2.81838,8.8,8.36,0,0,4.723407,25.34791,0,5.98162,-5.98162,28.21388,72.34313,0.1630691,9.949056,2.254704,0,28.16629
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,10.17028,8.36,0,-1,0,8.36,39.98362,0,1.810276,2.827303,3.34263,8.8,8.36,0,0,11.36965,19.36629,0,5.457369,-5.457369,22.46131,57.59298,0.1630691,11.1873,2.674104,0,22.70892
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.0976272,0.0976272,0,-1,0,0.0976272,6995.901,0,0,0,6.829902,0.1027655,0.0976272,0,0,17.4334,13.90892,6.727137,0,6.727137,28.84323,73.95685,0.1629603,0.1073899,5.463922,0,20.73882
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,12.75236,8.36,0,-1,0,8.36,127.3879,0,4.392358,5.667594,10.64963,8.8,8.36,0,0,10.70626,19.96334,1.849626,0,1.849626,30.59794,78.45609,0.1629305,14.02759,8.519701,0,30.61297
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.761681,4.761681,0,-1,0,4.761681,223.1371,0,0,0,10.62508,5.012296,4.761681,0,0,8.856633,21.62801,5.612783,0,5.612783,35.92269,92.10928,0.1628398,5.237849,8.500063,0,32.25309
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.287515,3.287515,0,-1,0,3.287515,233.9768,0.9876292,0,0,7.692021,3.460542,3.287515,0,0,3.24385,26.67951,3.24385,0,3.24385,39.00008,100,0.1627875,3.616266,6.153617,0,34.37153
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.571702,2.571702,0,-1,0,2.571702,234.3047,3.318565,0,0,6.02562,2.707055,2.571702,0,0,0,29.59898,0,0,0,39.00008,100,0.1627875,2.828872,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,7.364235,7.364235,0,-1,0,7.364235,67.40853,0,0,0,4.964123,7.751826,7.364235,0,0,0,29.59898,0,2.787704,-2.787704,36.06158,92.46541,0.1627875,8.100658,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,3.097448,26.81128,1.32436,0,1.32436,37.31798,95.68694,0.1627661,0,1.059488,0,28.13564
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.771728,1.771728,0,-1,0,1.771728,0,0,2.220446E-16,0,0,1.864976,1.771728,0,0,1.773088,28.0032,0,1.864976,-1.864976,35.35212,90.64629,0.1627661,1.9489,0,0,28.0032
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.128629,4.128629,0,-1,0,4.128629,0,0,0,0,0,4.345925,4.128629,0,0,3.845284,26.13822,0,4.345925,-4.345925,30.77111,78.90013,0.1627661,4.541492,0,0,26.13822
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.554918,3.554918,0,-1,0,3.554918,0,0,4.440892E-16,0,0,3.742019,3.554918,0,0,8.67409,21.7923,0,3.742019,-3.742019,26.82668,68.78622,0.1627661,3.91041,0,0,21.7923
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,7.546065,7.546065,0,-1,0,7.546065,0,0,8.881784E-16,0,0,7.943227,7.546065,0,0,12.83189,18.05028,0,7.943227,-7.943227,18.45378,47.3173,0.1627661,8.300672,0,0,18.05028
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.155663,1.155663,0,-1,0,1.155663,0,0,0,0,0,1.216487,1.155663,0,0,21.6577,10.10705,0,1.216487,-1.216487,17.17149,44.02938,0.1627661,1.271229,0,0,10.10705
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.7661965,0.7661965,0,-1,0,0.7661965,0,0,1.110223E-16,0,0,0.8065226,0.7661965,0,0,23.00935,8.890564,0,0.8065226,-0.8065226,16.32134,41.84952,0.1627661,0.8428161,0,0,8.890564
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0240309,0.0240309,0,-1,0,0.0240309,0,0,3.469447E-18,0,0,0.02529569,0.0240309,0,0,23.90549,8.084042,0,0.02529569,-0.02529569,16.29468,41.78115,0.1627661,0.02643399,0,0,8.084042
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.450664,1.450664,0,-1,0,1.450664,0,0,2.220446E-16,0,0,1.527015,1.450664,0,0,23.93359,8.058746,0,1.527015,-1.527015,14.68507,37.65394,0.1627661,1.595731,0,0,8.058746
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.813518,0.813518,0,-1,0,0.813518,0,0,1.110223E-16,0,0,0.8563348,0.813518,0,0,25.63027,6.531731,0,0.8563348,-0.8563348,13.78241,35.33944,0.1627661,0.8948699,0,0,6.531731
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58176,5.675396,0,0,0,13.78241,35.33944,0.1627661,0,0,0,5.675396
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58176,5.675396,0,0,0,13.78241,35.33944,0.1627661,0,0,0,5.675396
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.317832,0.317832,0,0,0,0.317832,0,0,0,0,0,0.33456,0.317832,0,0,26.58176,5.675396,0,0.33456,-0.33456,13.42975,34.43519,0.1627661,0.3496152,0,0,5.675396
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.315828,1.315828,0,0,0,1.315828,0,0,2.220446E-16,0,0,1.385082,1.315828,0,0,26.95349,5.340837,0,1.385082,-1.385082,11.96975,30.6916,0.1627661,1.447411,0,0,5.340837
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.503147,2.503147,0,0,0,2.503147,136.7545,0,0,0,3.423166,2.634892,2.503147,0,0,28.49247,3.955754,0.7882743,0,0.7882743,12.71757,32.60909,0.1627534,2.753462,2.738533,0,7.37892
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,6.524141,6.524141,12,0,3.372,6.524141,99.42354,0,0,0,6.486532,0,0,5.475859,5.202066,27.7042,4.665201,11.6886,0,11.6886,23.80635,61.04179,0.1628155,7.176556,5.189226,12,11.15173
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,16.0156,15.18494,8.462008,0,8.462008,31.83411,81.62576,0.1626793,0,6.769606,0,23.64695
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,3.501745,0,0,11.05534,0,0,0,0,7.553591,22.80075,7.553591,0,7.553591,39.00008,100,0.162558,0,8.844269,0,33.85608
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,5.601609,5.601609,0,-1,0,5.601609,233.827,7.201643,0,0,13.09807,5.89643,5.601609,0,0,0,29.59898,0,0,0,39.00008,100,0.162558,6.16177,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162558,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,4.917175,4.917175,0,-1,0,4.917175,267.1417,7.959852,0,0,13.13583,5.175973,4.917175,0,0,0,29.59898,0,0,0,39.00008,100,0.162558,5.408892,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,7.463701,7.463701,0,-1,0,7.463701,150.9693,3.411366,0,0,11.26789,7.856527,7.463701,0,0,0,29.59898,0,0,0,39.00008,100,0.162558,8.210071,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162558,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,7.391448,7.391448,0,-1,0,7.391448,73.55708,0,0,0,5.436934,7.780472,7.391448,0,0,0,29.59898,0,2.343538,-2.343538,36.52977,93.66589,0.162558,8.130593,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.9290069,0.9290069,0,-1,0,0.9290069,202.3054,0,0,0,1.879431,0.977902,0.9290069,0,0,2.603931,27.25544,0.9015293,0,0.9015293,37.38504,95.85888,0.1625435,1.021908,1.503545,0,29.13487
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,9.585419,8.36,0,-1,0,8.36,0,0,1.225419,2.183961,0,8.8,8.36,0,0,1.702402,28.06682,0,8.8,-8.8,28.10902,72.07427,0.1625435,10.54396,0,0,28.06682
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,11.68181,8.36,0,-1,0,8.36,0,0,3.321809,4.48999,0,8.8,8.36,0,0,11.48018,19.26682,0,8.8,-8.8,18.83301,48.28967,0.1625435,12.84999,0,0,19.26682
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,8.985144,8.36,0,-1,0,8.36,0,0,0.6251437,1.523658,0,8.8,8.36,0,0,21.25796,10.46682,0,8.8,-8.8,9.556994,24.50506,0.1625435,9.883658,0,0,10.46682
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.03574,1.666816,0,0,0,9.556994,24.50506,0.1625435,0,0,0,1.666816
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.078692,1.583475,0,-1,0,1.583475,0,0,0.4952164,0.7030856,0,1.666816,1.583475,0,0,31.03574,1.666816,0,1.666816,-1.666816,7.800015,20,0.1625435,2.286561,0,0,1.666816
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.5516817,0,0,-1,0,0,0,0,0.5516817,0.6068498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0.6068498,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.319138,0,0,-1,0,0,0,0,1.319138,1.451052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,1.451052,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.6246378,0,0,-1,0,0,0,0,0.6246378,0.6871016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0.6871016,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.643282,0,0,-1,0,0,0,0,0.643282,0.7076102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0.7076102,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.5555627,0,0,-1,0,0,0,0,0.5555627,0.611119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0.611119,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625435,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.130563,2.130563,10.93056,0,3.101432,2.130563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626294,2.343619,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.52775,7.524,11.69888,0,11.69888,26.82954,68.79356,0.1626026,0,2.671108,12,10.86289
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,7.343828,7.343828,11.68766,0,3.292977,7.343828,91.19395,0,0,0,6.697127,0,0,4.343828,4.126637,12.82887,18.053,10.82376,0,10.82376,37.09787,95.12255,0.1626697,8.078211,5.357702,12,24.75012
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,5.482181,5.482181,0,-1,0,5.482181,173.2338,1.721169,0,0,9.49699,5.770717,5.482181,0,0,2.005104,27.79438,2.005104,0,2.005104,39.00008,100,0.1626376,6.030399,7.597592,0,37.29137
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.7796588,0.7796588,0,-1,0,0.7796588,1268.406,9.068546,0,0,9.889239,0.8206934,0.7796588,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,0.8576247,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,5.08917,5.08917,0,-1,0,5.08917,262.0654,7.97993,0,0,13.33695,5.357021,5.08917,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,5.598087,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.504309,4.504309,0,-1,0,4.504309,305.6072,9.024114,0,0,13.76549,4.741377,4.504309,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,4.954739,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,7.653771,7.653771,0,-1,0,7.653771,171.34,5.057374,0,0.05914844,13.11398,8.056602,7.653771,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,8.419148,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.548132,1.548132,0,-1,0,1.548132,737.9069,9.794162,0,0,11.42377,1.629613,1.548132,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,1.702945,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.174301,4.174301,0,-1,0,4.174301,198.0907,3.874902,0,0,8.268904,4.394001,4.174301,0,0,0,29.59898,0,0,0,39.00008,100,0.1626376,4.591732,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.255278,5.255278,0,-1,0,5.255278,100.5671,0,0,0,5.285079,5.531871,5.255278,0,0,0,29.59898,0,0.2467922,-0.2467922,38.73994,99.33297,0.1626376,5.780806,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.329199,1.329199,0,-1,0,1.329199,152.7496,0.3569765,0,0,2.030347,1.399157,1.329199,0,0,0.2742136,29.35219,0.2742136,0,0.2742136,39.00008,100,0.1626332,1.462119,1.624278,0,31.38253
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626332,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.422822,5.422822,0,-1,0,5.422822,0,0,0,0,0,5.708233,5.422822,0,0,0,29.59898,0,5.708233,-5.708233,32.98307,84.57181,0.1626332,5.965104,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.18341,4.18341,0,-1,0,4.18341,0,0,0,0,0,4.403589,4.18341,0,0,6.342482,23.89075,0,4.403589,-4.403589,28.34128,72.66981,0.1626332,4.601751,0,0,23.89075
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23536,19.48716,0,0,0,28.34128,72.66981,0.1626332,0,0,0,19.48716
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.678818,1.678818,0,-1,0,1.678818,0,0,2.220446E-16,0,0,1.767177,1.678818,0,0,11.23536,19.48716,0,1.767177,-1.767177,26.47851,67.89349,0.1626332,1.8467,0,0,19.48716
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.3362531,0.3362531,0,-1,0,0.3362531,0,0,0,0,0,0.3539506,0.3362531,0,0,13.19889,17.71998,0,0.3539506,-0.3539506,26.10542,66.93683,0.1626332,0.3698784,0,0,17.71998
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.9619287,0.9619287,0,-1,0,0.9619287,0,0,1.110223E-16,0,0,1.012557,0.9619287,0,0,13.59217,17.36603,0,1.012557,-1.012557,25.03809,64.2001,0.1626332,1.058122,0,0,17.36603
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.71723,16.35347,0,0,0,25.03809,64.2001,0.1626332,0,0,0,16.35347
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.253425,4.253425,0,-1,0,4.253425,0,0,8.881784E-16,0,0,4.477289,4.253425,0,0,14.71723,16.35347,0,4.477289,-4.477289,20.31861,52.0989,0.1626332,4.678767,0,0,16.35347
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.216937,2.216937,0,-1,0,2.216937,0,0,4.440892E-16,0,0,2.333618,2.216937,0,0,19.692,11.87618,0,2.333618,-2.333618,17.85876,45.79161,0.1626332,2.438631,0,0,11.87618
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.9577163,0.9577163,0,-1,0,0.9577163,0,0,0,0,0,1.008122,0.9577163,0,0,22.2849,9.542564,0,1.008122,-1.008122,16.79611,43.06686,0.1626332,1.053488,0,0,9.542564
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.721859,1.721859,0,0,0,1.721859,0,0,0,0,0,1.812483,1.721859,0,0,23.40504,8.534442,0,1.812483,-1.812483,14.88558,38.16809,0.1626332,1.894045,0,0,8.534442
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.06988671,0.06988671,0,0,0,0.06988671,0,0,1.387779E-17,0,0,0.07356497,0.06988671,0,0,25.41891,6.72196,0,0.07356497,-0.07356497,14.80804,37.96925,0.1626332,0.07687539,0,0,6.72196
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,10.47284,10.47284,12,0,3.372,10.47284,33.96402,0,0,0,3.556996,0,0,1.527163,1.450805,25.50065,6.648395,5.007801,0,5.007801,19.55886,50.15081,0.1626888,11.52012,2.845597,12,10.20539
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,7.463925,7.463925,11.92785,0,3.353746,7.463925,91.86377,0,0,0,6.856643,0,0,4.463925,4.240729,20.49285,11.15542,11.09737,0,11.09737,30.08675,77.14536,0.162758,8.210319,5.485314,12,18.01206
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.233013,2.233013,0,-1,0,2.233013,383.215,0,0,0,8.55724,2.35054,2.233013,0,0,9.395475,21.14305,6.206701,0,6.206701,35.97494,92.24326,0.1626588,2.456314,6.845792,0,29.70029
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.558949,3.558949,0,-1,0,3.558949,292.6471,3.480126,0,0,10.41516,3.746263,3.558949,0,0,3.188774,26.72908,3.188774,0,3.188774,39.00008,100,0.1626079,3.914845,8.33213,0,37.14425
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.4670127,0.4670127,0,-1,0,0.4670127,2408.105,10.75457,0,0,11.24616,0.4915923,0.4670127,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,0.513714,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.527139,2.527139,0,-1,0,2.527139,463.8106,9.060993,0,0,11.72114,2.660146,2.527139,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,2.779853,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.902411,1.902411,0,-1,0,1.902411,508.4429,7.670137,0,0,9.672675,2.002538,1.902411,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,2.092652,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.334816,4.334816,0,-1,0,4.334816,123.3712,0.7849488,0,0,5.347913,4.562964,4.334816,0,0,0,29.59898,0,0,0,39.00008,100,0.1626079,4.768298,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,8.941622,8.36,0,-1,0,8.36,28.27161,0,0.5816215,1.475784,2.363507,8.8,8.36,0,0,0,29.59898,0,6.436493,-6.436493,32.21542,82.60347,0.1626079,9.835784,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,9.564865,8.36,0,-1,0,8.36,0,0,1.204865,2.161352,0,8.8,8.36,0,0,7.151659,23.16249,0,8.8,-8.8,22.9394,58.81887,0.1626079,10.52135,0,0,23.16249
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.351946,6.351946,0,-1,0,6.351946,0,0,8.881784E-16,0,0,6.686259,6.351946,0,0,16.92944,14.36248,0,6.686259,-6.686259,15.89147,40.74727,0.1626079,6.987141,0,0,14.36248
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.24717,2.24717,0,-1,0,2.24717,0,0,4.440892E-16,0,0,2.365442,2.24717,0,0,24.35861,7.676226,0,2.365442,-2.365442,13.39807,34.35397,0.1626079,2.471887,0,0,7.676226
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.430354,5.045245,0,-1,0,5.045245,0,0,0.3851092,0.9281446,0,5.310784,5.045245,0,0,26.98688,5.310784,0,5.310784,-5.310784,7.800015,20,0.1626079,5.973389,0,0,5.310784
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.051102,0,0,-1,0,0,0,0,1.051102,1.156212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,1.156212,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.967799,0,0,-1,0,0,0,0,0.967799,1.064579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,1.064579,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.206696,0,0,-1,0,0,0,0,2.206696,2.427365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,2.427365,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.585905,0,0,-1,0,0,0,0,1.585905,1.744496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,1.744496,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.601494,0,0,-1,0,0,0,0,1.601494,1.761644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626079,1.761644,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.235902,2.235902,11.0359,0,3.128083,2.235902,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626961,2.459492,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1627226,0,0,12,7.524
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,8.867539,8.867539,12,0,3.372,8.867539,32.74992,0,0,0,2.904112,0,0,3.132461,2.975837,16.16775,15.048,5.87995,0,5.87995,29.24021,74.97475,0.1627912,9.754293,2.32329,12,17.95211
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,5.166885,5.166885,10.34329,0,2.952852,5.166885,93.6533,0,0,0,4.838958,0,0,5.176403,4.917583,10.2878,20.33995,9.756541,0,9.756541,38.49608,98.7077,0.1628378,5.683574,3.871167,12,25.17891
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.259702,2.259702,0,-1,0,2.259702,263.3223,3.040402,0,0,5.950298,2.378633,2.259702,0,0,0.5312625,29.12084,0.5312625,0,0.5312625,39.00008,100,0.1628293,2.485672,4.760239,0,35.07114
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628293,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,7.945958,7.945958,0,-1,0,7.945958,140.3121,2.784978,0,0.3805534,11.14914,8.364166,7.945958,0,0,0,29.59898,0,0,0,39.00008,100,0.1628293,8.740554,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.324421,3.324421,0,-1,0,3.324421,341.4435,7.85163,0,0,11.35102,3.499391,3.324421,0,0,0,29.59898,0,0,0,39.00008,100,0.1628293,3.656863,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.067352,4.067352,0,-1,0,4.067352,224.5272,4.850889,0,0,9.132312,4.281423,4.067352,0,0,0,29.59898,0,0,0,39.00008,100,0.1628293,4.474087,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.5118724,0.5118724,0,-1,0,0.5118724,1522.005,7.25191,0,0,7.790723,0.538813,0.5118724,0,0,0,29.59898,0,0,0,39.00008,100,0.1628293,0.5630596,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,8.757193,8.36,0,-1,0,8.36,81.85595,0,0.3971928,1.272912,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.1628293,9.632912,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.1627946,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,3.861275,3.861275,0,-1,0,3.861275,48.15657,0,0,0,1.859457,4.0645,3.861275,0,0,0,29.59898,0,2.205042,-2.205042,36.67576,94.04022,0.1627946,4.247402,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.487045,1.487045,0,-1,0,1.487045,0,0,2.220446E-16,0,0,1.56531,1.487045,0,0,2.450047,27.39394,0,1.56531,-1.56531,35.02578,89.80951,0.1627946,1.635749,0,0,27.39394
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.022266,4.022266,0,-1,0,4.022266,0,0,8.881784E-16,0,0,4.233964,4.022266,0,0,4.189281,25.82862,0,4.233964,-4.233964,30.56279,78.36596,0.1627946,4.424493,0,0,25.82862
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.893686,21.59466,0,0,0,30.56279,78.36596,0.1627946,0,0,0,21.59466
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.893686,21.59466,0,0,0,30.56279,78.36596,0.1627946,0,0,0,21.59466
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.433903,1.433903,0,-1,0,1.433903,0,0,2.220446E-16,0,0,1.509371,1.433903,0,0,8.893686,21.59466,0,1.509371,-1.509371,28.97177,74.28644,0.1627946,1.577293,0,0,21.59466
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57076,20.08529,0,0,0,28.97177,74.28644,0.1627946,0,0,0,20.08529
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.4274876,0.4274876,0,-1,0,0.4274876,0,0,5.551115E-17,0,0,0.449987,0.4274876,0,0,10.57076,20.08529,0,0.449987,-0.449987,28.49744,73.07022,0.1627946,0.4702364,0,0,20.08529
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.237419,2.237419,0,-1,0,2.237419,0,0,4.440892E-16,0,0,2.355178,2.237419,0,0,11.07075,19.6353,0,2.355178,-2.355178,26.01487,66.70465,0.1627946,2.461161,0,0,19.6353
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.138426,2.138426,0,-1,0,2.138426,0,0,4.440892E-16,0,0,2.250974,2.138426,0,0,13.68762,17.28012,0,2.250974,-2.250974,23.64213,60.62073,0.1627946,2.352268,0,0,17.28012
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.454118,1.454118,0,-1,0,1.454118,0,0,2.220446E-16,0,0,1.53065,1.454118,0,0,16.1887,15.02915,0,1.53065,-1.53065,22.02868,56.48369,0.1627946,1.599529,0,0,15.02915
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.491003,1.491003,0,-1,0,1.491003,0,0,0,0,0,1.569477,1.491003,0,0,17.88942,13.4985,0,1.569477,-1.569477,20.37431,52.24172,0.1627946,1.640103,0,0,13.4985
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.63328,11.92902,0,0,0,20.37431,52.24172,0.1627946,0,0,0,11.92902
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.6992914,0.6992914,0,0,0,0.6992914,0,0,1.110223E-16,0,0,0.7360962,0.6992914,0,0,19.63328,11.92902,0,0.7360962,-0.7360962,19.5984,50.2522,0.1627946,0.7692205,0,0,11.92902
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,9.850492,9.850492,12,0,3.372,9.850492,29.21066,0,0,0,2.877394,0,0,2.149507,2.042032,20.45117,11.19293,4.919425,0,4.919425,24.26537,62.21878,0.1628506,10.83554,2.301915,12,14.07032
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.897343,2.897343,11.69734,0,3.295428,2.897343,166.9495,0,0,0,4.8371,0,0,8.8,8.36,15.53174,15.62041,13.1971,0,13.1971,36.78524,94.32095,0.1628795,3.187077,3.86968,12,20.45751
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,5.879133,5.879133,0,-1,0,5.879133,144.6407,0,0,0,8.503618,6.188561,5.879133,0,0,2.334643,27.4978,2.315057,0,2.315057,38.9815,99.95235,0.1628426,6.467046,6.802895,0,36.00142
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.085941,2.085941,0,-1,0,2.085941,508.563,8.39301,0,0,10.60832,2.195727,2.085941,0,0,0.01958547,29.58135,0.01958547,0,0.01958547,39.00008,100,0.1628423,2.294535,8.486658,0,40.18967
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.855677,2.855677,0,-1,0,2.855677,388.0509,8.075507,0,0,11.08148,3.005976,2.855677,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,3.141245,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,9.828144,8.36,0,-1,0,8.36,127.5187,1.860561,1.468144,2.450959,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,10.81096,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,5.645905,5.645905,0,-1,0,5.645905,141.4863,2.045127,0,0,7.988185,5.943058,5.645905,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,6.210496,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.7404603,0.7404603,0,-1,0,0.7404603,913.0063,5.981017,0,0,6.760449,0.7794319,0.7404603,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,0.8145063,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.862602,1.862602,0,-1,0,1.862602,219.7741,2.132884,0,0,4.093518,1.960634,1.862602,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,2.048863,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.9986325,0.9986325,0,-1,0,0.9986325,141.2261,0.3591374,0,0,1.410329,1.051192,0.9986325,0,0,0,29.59898,0,0,0,39.00008,100,0.1628423,1.098496,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,6.154593,6.154593,0,-1,0,6.154593,0,0,0,0,0,6.478518,6.154593,0,0,0,29.59898,0,6.478518,-6.478518,32.17112,82.48988,0.1628423,6.770052,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,8.295332,8.295332,0,-1,0,8.295332,0,0,1.776357E-15,0.7648647,0,8.731928,8.295332,0,0,7.198354,23.12046,0,8.731928,-8.731928,22.96686,58.88927,0.1628423,9.124865,0,0,23.12046
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.6778355,0.6778355,0,-1,0,0.6778355,0,0,1.110223E-16,0,0,0.713511,0.6778355,0,0,16.9005,14.38853,0,0.713511,-0.713511,22.21475,56.96079,0.1628423,0.7456191,0,0,14.38853
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.8795682,0.8795682,0,-1,0,0.8795682,0,0,1.110223E-16,0,0,0.9258612,0.8795682,0,0,17.69329,13.67502,0,0.9258612,-0.9258612,21.23881,54.45838,0.1628423,0.9675249,0,0,13.67502
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.743177,1.743177,0,-1,0,1.743177,0,0,2.220446E-16,0,0,1.834923,1.743177,0,0,18.72202,12.74916,0,1.834923,-1.834923,19.30463,49.49895,0.1628423,1.917495,0,0,12.74916
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76082,10.91424,0,0,0,19.30463,49.49895,0.1628423,0,0,0,10.91424
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76082,10.91424,0,0,0,19.30463,49.49895,0.1628423,0,0,0,10.91424
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.173037,1.173037,0,-1,0,1.173037,0,0,2.220446E-16,0,0,1.234776,1.173037,0,0,20.76082,10.91424,0,1.234776,-1.234776,18.00306,46.16161,0.1628423,1.290341,0,0,10.91424
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2973344,0.2973344,0,-1,0,0.2973344,0,0,5.551115E-17,0,0,0.3129836,0.2973344,0,0,22.1328,9.67946,0,0.3129836,-0.3129836,17.67315,45.31567,0.1628423,0.3270678,0,0,9.67946
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.76912,0.76912,0,-1,0,0.76912,0,0,1.110223E-16,0,0,0.8096,0.76912,0,0,22.48056,9.366476,0,0.8096,-0.8096,16.81976,43.12749,0.1628423,0.846032,0,0,9.366476
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.9863317,0.9863317,0,-1,0,0.9863317,0,0,1.110223E-16,0,0,1.038244,0.9863317,0,0,23.38011,8.556876,0,1.038244,-1.038244,15.72535,40.32133,0.1628423,1.084965,0,0,8.556876
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53372,7.518632,0,0,0,15.72535,40.32133,0.1628423,0,0,0,7.518632
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5018036,0.5018036,0,0,0,0.5018036,0,0,1.110223E-16,0,0,0.5282143,0.5018036,0,0,24.53372,7.518632,0,0.5282143,-0.5282143,15.16856,38.89367,0.1628423,0.551984,0,0,7.518632
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,25.12062,6.990418,2.193417,0,2.193417,17.24942,44.22919,0.1628074,0,1.754733,0,9.183834
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.094571,1.094571,0,0,0,1.094571,157.2197,0,0,0,1.720881,1.152181,1.094571,0,0,22.92721,8.964493,0.568701,0,0.568701,17.78894,45.61257,0.1627984,1.204029,1.376705,0,10.68537
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,5.138643,5.138643,0,-1,0,5.138643,85.17671,0,0,0,4.376927,5.409098,5.138643,0,0,22.35851,9.476324,0,1.032171,-1.032171,16.70094,42.82282,0.1627984,5.652507,3.501542,0,13.85325
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,7.228092,7.228092,0,-1,0,7.228092,68.81369,0,0,0,4.973917,7.608518,7.228092,0,0,23.50536,8.444153,0,2.634601,-2.634601,13.92382,35.70203,0.1627984,7.950901,3.979133,0,13.41807
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,9.408909,6.809346,0,-1,0,6.809346,19.94583,0,2.599562,4.57267,1.358181,7.167733,6.809346,0,0,26.4327,5.809552,0,5.809552,-5.809552,7.800015,20,0.1627984,10.3498,1.086545,0,7.167733
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,11.30808,6.963422,0,-1,0,6.963422,105.2632,0,4.34466,11.04621,7.329918,7.329918,6.963422,0,0,32.88775,0,0,0,0,7.800015,20,0.1627984,12.43889,5.863935,0,7.329918
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,5.735047,3.844816,0,-1,0,3.844816,105.2632,0,1.890231,5.539588,4.047174,4.047174,3.844816,0,0,32.88775,0,0,0,0,7.800015,20,0.1627984,6.308551,3.23774,0,4.047174
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,5.712985,3.405586,0,-1,0,3.405586,105.2632,0,2.3074,5.603167,3.584827,3.584827,3.405586,0,0,32.88775,0,0,0,0,7.800015,20,0.1627984,6.284284,2.867862,0,3.584827
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,9.113371,0.983493,0,-1,0,0.983493,105.2632,0,8.129878,9.82801,1.035256,1.035256,0.983493,0,0,32.88775,0,0,0,0,7.800015,20,0.1627984,10.02471,0.8282046,0,1.035256
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,32.88775,0,1.026076,0,1.026076,8.773437,22.49594,0.1627821,0,0.8208605,0,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.655246,1.088643,0,-1,0,1.088643,20.43569,0,0.5666032,0.9012063,0.2224716,1.14594,1.088643,0,0,31.86168,0.9234681,0,0.9234681,-0.9234681,7.800015,20,0.1627821,1.820771,0.1779773,0,1.14594
