Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.161049,0,0,-1,0,0,0,0,4.161049,4.577154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,4.577154,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.292801,0,0,-1,0,0,0,0,3.292801,3.622081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,3.622081,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,13.43849,0,0,-1,0,0,0,0,13.43849,14.78233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,14.78233,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.070232,0,0,-1,0,0,0,0,1.070232,1.177255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,1.177255,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.110213,0,0,-1,0,0,0,0,3.110213,3.421235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,3.421235,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.5547394,0,0,-1,0,0,0,0,0.5547394,0.6102133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0.6102133,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.166306,0,0,-1,0,0,0,0,0.166306,0.1829366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0.1829366,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627821,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.376158,3.376158,12,0,3.372,3.376158,0,0,0,0,0,0,0,8.623842,8.192651,32.88775,0,8.192651,0,8.192651,15.57225,39.92876,0.1628885,3.713773,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.200904,1.200904,10.0009,0,2.866229,1.200904,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.6951,7.373385,8.36,0,8.36,23.50324,60.2646,0.1629476,1.320994,0,12,7.373385
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,7.99703,7.99703,12,0,3.372,7.99703,20.37096,0,0,0,1.629072,0,0,4.00297,3.802822,16.3351,14.89739,5.431893,0,5.431893,28.65639,73.47776,0.1630134,8.796733,1.303257,12,16.52646
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.316838,0,2.44016,0,0,0,0,0,3.002213,0,0,8.316838,7.900997,10.90321,19.78609,10.90321,0,10.90321,39.00008,100,0.1629859,0,2.40177,12,22.7883
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,4.797038,4.797038,0,-1,0,4.797038,111.6407,0.305931,0,0,5.355445,5.049514,4.797038,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,5.276742,4.284356,0,34.95442
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,7.982988,0,0,7.982988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,0,6.38639,0,37.58197
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.891997,0.891997,0,-1,0,0.891997,1017.071,8.133301,0,0,9.072246,0.9389442,0.891997,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,0.9811967,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,7.80787,7.80787,0,-1,0,7.80787,120.2358,1.169042,0,0.2286571,9.387853,8.218811,7.80787,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,8.588657,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.464523,3.464523,0,-1,0,3.464523,209.0668,3.5963,0,0,7.243165,3.646866,3.464523,0,0,0,29.59898,0,0,0,39.00008,100,0.1629859,3.810975,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.318922,4.318922,0,-1,0,4.318922,75.19328,0,0,0,3.247539,4.546234,4.318922,0,0,0,29.59898,0,1.298695,-1.298695,37.63113,96.48989,0.1629859,4.750814,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,8.997458,8.36,0,-1,0,8.36,17.9238,0,0.6374583,1.537204,1.49843,8.8,8.36,0,0,1.442994,28.30028,0,7.30157,-7.30157,29.9346,76.75524,0.1629859,9.897204,1.198744,0,29.79871
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,12.56084,8.36,0,-1,0,8.36,0,0,4.200837,5.456921,0,8.8,8.36,0,0,9.55585,20.99871,0,8.8,-8.8,20.65859,52.97063,0.1629859,13.81692,0,0,20.99871
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.035053,3.035053,0,-1,0,3.035053,0,0,4.440892E-16,0,0,3.194793,3.035053,0,0,19.33363,12.19871,0,3.194793,-3.194793,17.29098,44.33576,0.1629859,3.338558,0,0,12.19871
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.714145,3.714145,0,-1,0,3.714145,0,0,4.440892E-16,0,0,3.909626,3.714145,0,0,22.8834,9.003921,0,3.909626,-3.909626,13.16987,33.76884,0.1629859,4.085559,0,0,9.003921
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.185954,3.185954,0,-1,0,3.185954,0,0,4.440892E-16,0,0,3.353636,3.185954,0,0,27.22743,5.094294,0,3.353636,-3.353636,9.63483,24.70464,0.1629859,3.50455,0,0,5.094294
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.7770707,0.7770707,0,-1,0,0.7770707,0,0,0,0,0,0.8179691,0.7770707,0,0,30.95369,1.740658,0,0.8179691,-0.8179691,8.772615,22.49384,0.1629859,0.8547778,0,0,1.740658
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.770528,0.8765545,0,-1,0,0.8765545,0,0,0.8939735,1.071026,0,0.922689,0.8765545,0,0,31.86254,0.922689,0,0.922689,-0.922689,7.800015,20,0.1629859,1.947581,0,0,0.922689
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.036884,0,0,-1,0,0,0,0,3.036884,3.340572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629859,3.340572,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.468696,0,0,-1,0,0,0,0,1.468696,1.615566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629859,1.615566,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.277443,0,0,-1,0,0,0,0,1.277443,1.405187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629859,1.405187,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.782486,0,0,-1,0,0,0,0,0.782486,0.8607346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629859,0.8607346,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629859,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.377275,0.377275,9.177275,0,2.657851,0.377275,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1630222,0.4150025,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4172041,0.4172041,9.217204,0,2.667953,0.4172041,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1630596,0.4589245,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.1630631,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,5.041327,5.041327,0,0,0,5.041327,42.60896,0,8.881784E-16,0,2.148057,5.30666,5.041327,0,0,6.391815,23.84634,0,3.158603,-3.158603,29.60681,75.91474,0.1630631,5.54546,1.718446,0,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,4.94471,4.94471,0,-1,0,4.94471,58.58487,0,0,0,2.896852,5.204958,4.94471,0,0,9.901374,20.68774,0,2.308106,-2.308106,27.17385,69.67641,0.1630631,5.439181,2.317481,0,23.58459
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.56785,3.56785,0,-1,0,3.56785,39.83508,0,4.440892E-16,0,1.421256,3.755632,3.56785,0,0,12.46594,18.37963,0,2.334376,-2.334376,24.7132,63.36706,0.1630631,3.924635,1.137005,0,19.80089
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,15.05969,16.04526,6.19714,0,6.19714,30.59233,78.4417,0.1629651,0,4.957712,0,22.2424
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,5.553548,5.553548,0,-1,0,5.553548,74.52718,0,8.881784E-16,0,4.138903,5.84584,5.553548,0,0,8.862548,21.62268,0,1.706937,-1.706937,28.79306,73.8282,0.1629651,6.108902,3.311122,0,25.76159
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,7.516212,7.516212,0,-1,0,7.516212,42.22752,0,8.881784E-16,0,3.173909,7.911802,7.516212,0,0,10.75914,19.91575,0,4.737892,-4.737892,23.79888,61.02265,0.1629651,8.267833,2.539128,0,23.08966
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,16.02347,15.17786,6.004972,0,6.004972,29.4957,75.62984,0.1628702,0,4.803977,0,21.18283
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,9.985731,8.36,0,-1,0,8.36,57.15715,0,1.625731,2.624304,4.778337,8.8,8.36,0,0,10.0185,20.58233,0,4.021662,-4.021662,25.25649,64.76011,0.1628702,10.9843,3.82267,0,25.36067
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,8.206918,8.206918,0,-1,0,8.206918,28.64875,0,0,0.6676099,2.35118,8.638861,8.206918,0,0,14.48701,16.56067,0,6.287682,-6.287682,18.62869,47.76579,0.1628702,9.02761,1.880944,0,18.91185
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,4.568789,4.568789,0,-1,0,4.568789,12.07319,0,0,0,0.5515985,4.809251,4.568789,0,0,21.47332,10.27299,0,4.257653,-4.257653,14.14073,36.25822,0.1628702,5.025668,0.4412789,0,10.82458
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,7.458683,5.714567,0,-1,0,5.714567,0,0,1.744115,2.489984,0,6.015334,5.714567,0,0,26.20405,6.015334,0,6.015334,-6.015334,7.800015,20,0.1628702,8.204551,0,0,6.015334
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.928391,0,0,-1,0,0,0,0,3.928391,4.321229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,4.321229,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.467948,0,0,-1,0,0,0,0,5.467948,6.014743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,6.014743,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.5690827,0,0,-1,0,0,0,0,0.5690827,0.625991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,0.625991,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.940518,0,0,-1,0,0,0,0,1.940518,2.134569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,2.134569,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.12624,0,0,-1,0,0,0,0,1.12624,1.238863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,1.238863,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3210181,0,0,-1,0,0,0,0,0.3210181,0.3531199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,0.3531199,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.40677,0,0,-1,0,0,0,0,1.40677,1.547447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,1.547447,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.366736,0,0,-1,0,0,0,0,1.366736,1.50341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628702,1.50341,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.3939599,0.3939599,9.19396,0,2.662072,0.3939599,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162907,0.4333559,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.858396,1.858396,10.6584,0,3.032574,1.858396,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1629836,2.044235,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.07913301,0.07913301,8.879133,0,2.582421,0.07913301,1737.956,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1629899,0.08704632,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.680645,2.680645,0,0,0,2.680645,109.0838,0,0,0,2.92415,2.821731,2.680645,0,0,6.432456,23.80977,0.1024191,0,0.1024191,32.99488,84.60208,0.1629883,2.948709,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.439476,4.439476,0,-1,0,4.439476,57.11259,0,0,0,2.5355,4.673133,4.439476,0,0,6.330037,23.90195,0,2.137633,-2.137633,30.74162,78.82449,0.1629883,4.883424,2.0284,0,26.43744
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3315887,0.3315887,0,-1,0,0.3315887,1381.736,0,0,0,4.581682,0.3490407,0.3315887,0,0,8.705185,21.76431,4.232641,0,4.232641,34.75705,89.12046,0.1629217,0.3647475,3.665345,0,26.34599
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.274348,3.274348,0,-1,0,3.274348,213.5262,0,0,0,6.99159,3.446682,3.274348,0,0,4.472544,25.57369,3.544909,0,3.544909,38.12004,97.74352,0.1628658,3.601783,5.593272,0,32.56528
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,6.849763,6.849763,0,-1,0,6.849763,134.9082,1.102982,0,0,9.240894,7.210277,6.849763,0,0,0.9276351,28.76411,0.9276351,0,0.9276351,39.00008,100,0.1628512,7.534739,7.392715,0,38.005
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,6.608468,6.608468,0,-1,0,6.608468,117.2962,0.795197,0,0,7.751479,6.956282,6.608468,0,0,0,29.59898,0,0,0,39.00008,100,0.1628512,7.269315,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,4.960129,4.960129,0,-1,0,4.960129,113.2225,0.3947929,0,0,5.615982,5.221189,4.960129,0,0,0,29.59898,0,0,0,39.00008,100,0.1628512,5.456142,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.866691,2.866691,0,-1,0,2.866691,205.2769,2.867085,0,0,5.884655,3.017569,2.866691,0,0,0,29.59898,0,0,0,39.00008,100,0.1628512,3.15336,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628512,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1628512,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,8.113023,8.113023,0,-1,0,8.113023,0,0,1.776357E-15,0.5643251,0,8.540024,8.113023,0,0,0,29.59898,0,8.540024,-8.540024,29.9981,76.91806,0.1628512,8.924325,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.274796,4.274796,0,-1,0,4.274796,0,0,0,0,0,4.499785,4.274796,0,0,9.488915,21.05895,0,4.499785,-4.499785,25.25491,64.75606,0.1628512,4.702275,0,0,21.05895
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,6.968009,6.968009,0,-1,0,6.968009,0,0,8.881784E-16,0,0,7.334746,6.968009,0,0,14.48868,16.55917,0,7.334746,-7.334746,17.52341,44.93174,0.1628512,7.664809,0,0,16.55917
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.235293,4.235293,0,-1,0,4.235293,0,0,8.881784E-16,0,0,4.458203,4.235293,0,0,22.63839,9.224423,0,4.458203,-4.458203,12.82405,32.88212,0.1628512,4.658822,0,0,9.224423
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.235086,1.235086,0,-1,0,1.235086,0,0,2.220446E-16,0,0,1.300091,1.235086,0,0,27.59195,4.76622,0,1.300091,-1.300091,11.45364,29.36824,0.1628512,1.358595,0,0,4.76622
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.4742298,0.4742298,0,-1,0,0.4742298,0,0,5.551115E-17,0,0,0.4991892,0.4742298,0,0,29.0365,3.466129,0,0.4991892,-0.4991892,10.92745,28.01903,0.1628512,0.5216528,0,0,3.466129
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.080392,2.818593,0,-1,0,2.818593,0,0,0.2617986,0.5698377,0,2.96694,2.818593,0,0,29.59115,2.96694,0,2.96694,-2.96694,7.800015,20,0.1628512,3.388431,0,0,2.96694
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.359924,0,0,-1,0,0,0,0,1.359924,1.495917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628512,1.495917,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.343269,0,0,-1,0,0,0,0,1.343269,1.477596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628512,1.477596,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.82206,0,0,-1,0,0,0,0,1.82206,2.004266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628512,2.004266,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.237639,0,0,-1,0,0,0,0,3.237639,3.561403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1628512,3.561403,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.877135,1.877135,10.67714,0,3.037315,1.877135,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1629282,2.064848,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.162954,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,8.262511,8.262511,12,0,3.372,8.262511,41.20911,0,0,0,3.404907,0,0,3.737489,3.550615,16.16775,15.048,6.955522,0,6.955522,30.26059,77.59109,0.1630337,9.088762,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,10.19477,10.19477,12,0,3.372,10.19477,65.15213,0,0,0,6.64211,0,0,1.805229,1.714967,9.212232,21.30797,8.357078,0,8.357078,38.18881,97.91982,0.1631222,11.21425,5.313688,12,27.95008
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,6.715854,6.715854,0,-1,0,6.715854,136.644,1.252336,0,0,9.17681,7.06932,6.715854,0,0,0.8551542,28.82934,0.8551542,0,0.8551542,39.00008,100,0.1631088,7.387439,7.341448,0,38.00615
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.37714,4.37714,0,-1,0,4.37714,228.8354,5.408931,0,0,10.01645,4.607516,4.37714,0,0,0,29.59898,0,0,0,39.00008,100,0.1631088,4.814854,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.360663,6.360663,0,-1,0,6.360663,134.7369,1.874727,0,0,8.570162,6.695435,6.360663,0,0,0,29.59898,0,0,0,39.00008,100,0.1631088,6.99673,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,8.40627,8.36,0,-1,0,8.36,104.6454,0,0.0462698,0.8868968,8.748356,8.8,8.36,0,0,0,29.59898,0,0.05164379,-0.05164379,38.94564,99.86042,0.1631088,9.246897,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.779422,1.779422,0,-1,0,1.779422,525.2538,7.416026,0,0,9.346484,1.873076,1.779422,0,0,0.05738199,29.54733,0.05738199,0,0.05738199,39.00008,100,0.1631079,1.957365,7.477188,0,38.89382
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,6.630159,6.630159,0,-1,0,6.630159,101.9321,0,8.881784E-16,0,6.758262,6.979115,6.630159,0,0,0,29.59898,0,0.2208529,-0.2208529,38.76728,99.40308,0.1631079,7.293175,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,6.124032,0,0,6.369425,0,0,0,0,0.2453922,29.37812,0.2453922,0,0.2453922,39.00008,100,0.163104,0,5.09554,0,35.74755
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.475476,2.475476,0,-1,0,2.475476,147.8412,1.054011,0,0,3.659775,2.605764,2.475476,0,0,0,29.59898,0,0,0,39.00008,100,0.163104,2.723023,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,6.240407,6.240407,0,-1,0,6.240407,33.70594,0,8.881784E-16,0,2.103388,6.56885,6.240407,0,0,0,29.59898,0,4.465462,-4.465462,34.29307,87.93077,0.163104,6.864448,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,6.533776,6.533776,0,-1,0,6.533776,0,0,8.881784E-16,0,0,6.877659,6.533776,0,0,4.961624,25.13352,0,6.877659,-6.877659,27.04338,69.34186,0.163104,7.187154,0,0,25.13352
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,6.689768,6.689768,0,-1,0,6.689768,0,0,8.881784E-16,0,0,7.041861,6.689768,0,0,12.60347,18.25586,0,7.041861,-7.041861,19.62061,50.30914,0.163104,7.358745,0,0,18.25586
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.365681,4.365681,0,-1,0,4.365681,0,0,8.881784E-16,0,0,4.595454,4.365681,0,0,20.42776,11.214,0,4.595454,-4.595454,14.77657,37.88857,0.163104,4.802249,0,0,11.214
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,6.663771,6.287615,0,-1,0,6.287615,0,0,0.3761562,1.042533,0,6.618542,6.287615,0,0,25.53382,6.618542,0,6.618542,-6.618542,7.800015,20,0.163104,7.330149,0,0,6.618542
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.683681,0,0,-1,0,0,0,0,2.683681,2.952049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,2.952049,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.00565,0,0,-1,0,0,0,0,2.00565,2.206215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,2.206215,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.390063,0,0,-1,0,0,0,0,3.390063,3.729069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,3.729069,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.659301,0,0,-1,0,0,0,0,1.659301,1.825232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,1.825232,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.243953,0,0,-1,0,0,0,0,2.243953,2.468348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163104,2.468348,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.996712,0.996712,9.796712,0,2.814568,0.996712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631567,1.096383,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1631823,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,7.870893,7.870893,12,0,3.372,7.870893,38.94369,0,0,0,3.065216,0,0,4.129107,3.922652,16.16775,15.048,6.987868,0,6.987868,30.29128,77.66978,0.1632629,8.657982,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,14.11671,14.11671,12,0,3.372,14.11671,49.37739,0,0,0,6.970465,2.22812,2.116714,0,0,9.179885,21.33708,4.742344,0,4.742344,34.79026,89.20561,0.1633102,15.52839,5.576372,12,28.30755
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.091354,3.091354,0,-1,0,3.091354,296.8024,1.483615,0,0,9.175213,3.254057,3.091354,0,0,4.437541,25.60519,4.437541,0,4.437541,39.00008,100,0.1632406,3.400489,7.34017,0,34.7804
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.742734,3.742734,0,-1,0,3.742734,267.1295,6.058228,0,0,9.997947,3.93972,3.742734,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,4.117007,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.975638,1.975638,0,-1,0,1.975638,603.3621,9.840632,0,0,11.92025,2.079619,1.975638,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,2.173202,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,9.518752,8.36,0,-1,0,8.36,155.7836,4.22351,1.158752,2.110627,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,10.47063,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.51823,2.51823,0,-1,0,2.51823,502.3412,9.99934,0,0,12.65011,2.650769,2.51823,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,2.770053,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.554067,2.554067,0,-1,0,2.554067,421.9815,8.089199,0,0,10.77769,2.688492,2.554067,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,2.809474,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.758674,4.758674,0,-1,0,4.758674,176.2863,3.379761,0,0,8.388891,5.00913,4.758674,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,5.234541,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.847692,2.847692,0,-1,0,2.847692,181.3709,2.167314,0,0,5.164885,2.997571,2.847692,0,0,0,29.59898,0,0,0,39.00008,100,0.1632406,3.132462,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.55185,4.55185,0,-1,0,4.55185,43.7368,0,0,0,1.990834,4.791421,4.55185,0,0,0,29.59898,0,2.800587,-2.800587,36.048,92.43058,0.1632406,5.007035,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.268638,1.268638,0,-1,0,1.268638,0,0,2.220446E-16,0,0,1.335409,1.268638,0,0,3.111764,26.79839,0,1.335409,-1.335409,34.64035,88.82124,0.1632406,1.395502,0,0,26.79839
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,5.221306,5.221306,0,-1,0,5.221306,0,0,8.881784E-16,0,0,5.496112,5.221306,0,0,4.595551,25.46298,0,5.496112,-5.496112,28.84694,73.96638,0.1632406,5.743437,0,0,25.46298
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.958533,2.958533,0,-1,0,2.958533,0,0,4.440892E-16,0,0,3.114245,2.958533,0,0,10.70234,19.96687,0,3.114245,-3.114245,25.56424,65.54921,0.1632406,3.254386,0,0,19.96687
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,9.788,8.36,0,-1,0,8.36,0,0,1.428001,2.406801,0,8.8,8.36,0,0,14.16261,16.85262,0,8.8,-8.8,16.28823,41.7646,0.1632406,10.7668,0,0,16.85262
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.610401,2.610401,0,-1,0,2.610401,0,0,4.440892E-16,0,0,2.747791,2.610401,0,0,23.94039,8.052625,0,2.747791,-2.747791,13.3918,34.33788,0.1632406,2.871441,0,0,8.052625
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.415789,1.415789,0,-1,0,1.415789,0,0,2.220446E-16,0,0,1.490305,1.415789,0,0,26.99349,5.304834,0,1.490305,-1.490305,11.82088,30.30989,0.1632406,1.557369,0,0,5.304834
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.46313,2.46313,0,-1,0,2.46313,0,0,0,0,0,2.592769,2.46313,0,0,28.64939,3.814529,0,2.592769,-2.592769,9.087864,23.30217,0.1632406,2.709443,0,0,3.814529
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.723166,1.160673,0,-1,0,1.160673,0,0,1.562493,1.83481,0,1.221761,1.160673,0,0,31.53024,1.221761,0,1.221761,-1.221761,7.800015,20,0.1632406,2.995482,0,0,1.221761
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632406,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.798703,0,0,-1,0,0,0,0,2.798703,3.078573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632406,3.078573,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632406,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.9310151,0.9310151,9.731015,0,2.797947,0.9310151,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1632912,1.024117,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.9242593,0.9242593,9.724259,0,2.796238,0.9242593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1633416,1.016685,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3476899,0.3476899,9.14769,0,2.650366,0.3476899,1114.413,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1633157,0.3824589,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,7.799851,7.799851,4.627215,0,1.506685,7.799851,93.24115,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.163298,8.579837,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,6.564692,6.564692,0,-1,0,6.564692,149.2805,2.889602,0,0,9.799805,6.910203,6.564692,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,7.221162,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,5.110269,5.110269,0,-1,0,5.110269,234.8491,6.622189,0,0,12.00142,5.379231,5.110269,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,5.621296,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.267193,1.267193,0,-1,0,1.267193,1011.404,11.48255,0,0,12.81644,1.333888,1.267193,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,1.393913,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,5.671208,5.671208,0,-1,0,5.671208,215.1922,6.234307,0,0,12.204,5.969693,5.671208,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,6.238329,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,8.22023,8.22023,0,-1,0,8.22023,135.9759,2.524656,0,0.6822528,11.17753,8.652873,8.22023,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,9.042253,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,6.6688,6.6688,0,-1,0,6.6688,107.9294,0.1778064,0,0,7.197596,7.01979,6.6688,0,0,0,29.59898,0,0,0,39.00008,100,0.163298,7.33568,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,5.679873,5.679873,0,-1,0,5.679873,65.30161,0,0,0,3.709049,5.978814,5.679873,0,0,0,29.59898,0,2.269765,-2.269765,36.60754,93.86529,0.163298,6.24786,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,6.768294,6.768294,0,-1,0,6.768294,24.41046,0,0,0,1.652172,7.12452,6.768294,0,0,2.521961,27.32921,0,5.472348,-5.472348,30.83917,79.07465,0.163298,7.445124,1.321737,0,28.98138
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,20.95348,8.36,0,-1,0,8.36,0,0,12.59348,14.68883,0,8.8,8.36,0,0,8.602348,21.85686,0,8.8,-8.8,21.56316,55.29004,0.163298,23.04883,0,0,21.85686
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.796895,1.796895,0,-1,0,1.796895,0,0,2.220446E-16,0,0,1.891469,1.796895,0,0,18.38013,13.05686,0,1.891469,-1.891469,19.56938,50.17779,0.163298,1.976585,0,0,13.05686
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,4.830415,4.830415,0,-1,0,4.830415,0,0,0,0,0,5.084647,4.830415,0,0,20.48176,11.1654,0,5.084647,-5.084647,14.20969,36.43502,0.163298,5.313457,0,0,11.1654
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.489729,3.489729,0,-1,0,3.489729,0,0,4.440892E-16,0,0,3.673399,3.489729,0,0,26.13137,6.080749,0,3.673399,-3.673399,10.33758,26.50657,0.163298,3.838702,0,0,6.080749
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.340727,1.340727,0,-1,0,1.340727,0,0,2.220446E-16,0,0,1.411292,1.340727,0,0,30.21292,2.40735,0,1.411292,-1.411292,8.849953,22.69214,0.163298,1.4748,0,0,2.40735
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.047096,0.9462548,0,-1,0,0.9462548,0,0,0.1008414,0.205551,0,0.9960577,0.9462548,0,0,31.78102,0.9960577,0,0.9960577,-0.9960577,7.800015,20,0.163298,1.151806,0,0,0.9960577
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.143225,0,0,-1,0,0,0,0,1.143225,1.257547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163298,1.257547,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.437492,0,0,-1,0,0,0,0,2.437492,2.681241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163298,2.681241,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.134563,0,0,-1,0,0,0,0,1.134563,1.248019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163298,1.248019,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.6761956,0,0,-1,0,0,0,0,0.6761956,0.7438151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163298,0.7438151,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163298,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.627407,1.627407,10.42741,0,2.974134,1.627407,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1633671,1.790147,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.751898,1.751898,10.5519,0,3.00563,1.751898,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1634395,1.927087,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.087511,3.087511,11.40108,0,3.220474,3.087511,94.82572,0,0,0,2.927755,0,0,8.313573,7.897894,16.16775,15.048,10.82565,0,10.82565,33.93211,87.00524,0.163496,3.396262,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.309406,6.309406,0,0,0,6.309406,76.42699,0,0,0,4.822089,6.64148,6.309406,0,0,5.342104,24.79108,0,1.819391,-1.819391,32.01431,82.0878,0.163496,6.940347,3.857671,0,29.61317
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.599738,1.599738,0,-1,0,1.599738,449.6515,0,0,0,7.193246,1.683935,1.599738,0,0,7.36365,22.97169,5.509312,0,5.509312,37.2409,95.48929,0.1634101,1.759712,5.754597,0,30.16494
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,6.26674,6.26674,0,-1,0,6.26674,167.1329,2.022879,0,0,10.47379,6.596569,6.26674,0,0,1.854339,27.93007,1.854339,0,1.854339,39.00008,100,0.1633812,6.893414,8.379029,0,38.40386
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.470591,1.470591,0,-1,0,1.470591,743.5284,9.386273,0,0,10.93426,1.547991,1.470591,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,1.617651,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,6.627566,6.627566,0,-1,0,6.627566,155.6127,3.336947,0,0,10.31333,6.976386,6.627566,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,7.290323,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.698992,1.698992,0,-1,0,1.698992,617.249,8.6986,0,0,10.48701,1.788413,1.698992,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,1.868891,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,4.646054,4.646054,0,-1,0,4.646054,171.2852,3.067418,0,0,7.958002,4.890584,4.646054,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,5.11066,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1633812,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.367021,2.367021,0,-1,0,2.367021,89.76536,0,0,0,2.124765,2.491601,2.367021,0,0,0,29.59898,0,0.3668361,-0.3668361,38.6134,99.00851,0.1633812,2.603723,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,8.389917,8.36,0,-1,0,8.36,0,0,0.02991752,0.8689092,0,8.8,8.36,0,0,0.4075957,29.23214,0,8.8,-8.8,29.33739,75.22392,0.1633812,9.228909,0,0,29.23214
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,11.93943,8.36,0,-1,0,8.36,0,0,3.579434,4.773378,0,8.8,8.36,0,0,10.18537,20.43214,0,8.8,-8.8,20.06137,51.43931,0.1633812,13.13338,0,0,20.43214
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.680868,2.680868,0,-1,0,2.680868,0,0,4.440892E-16,0,0,2.821967,2.680868,0,0,19.96315,11.63214,0,2.821967,-2.821967,17.08676,43.81211,0.1633812,2.948955,0,0,11.63214
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09867,8.810175,0,0,0,17.08676,43.81211,0.1633812,0,0,0,8.810175
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.576188,1.576188,0,-1,0,1.576188,0,0,2.220446E-16,0,0,1.659145,1.576188,0,0,23.09867,8.810175,0,1.659145,-1.659145,15.33786,39.32778,0.1633812,1.733807,0,0,8.810175
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.930895,1.930895,0,-1,0,1.930895,0,0,2.220446E-16,0,0,2.032521,1.930895,0,0,24.94216,7.15103,0,2.032521,-2.032521,13.1954,33.83429,0.1633812,2.123984,0,0,7.15103
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.694132,1.694132,0,-1,0,1.694132,0,0,2.220446E-16,0,0,1.783297,1.694132,0,0,27.20052,5.11851,0,1.783297,-1.783297,11.31564,29.0144,0.1633812,1.863545,0,0,5.11851
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.841498,2.841498,0,-1,0,2.841498,0,0,0,0,0,2.991051,2.841498,0,0,29.18196,3.335213,0,2.991051,-2.991051,8.162794,20.9302,0.1633812,3.125648,0,0,3.335213
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50535,0.3441621,0,0,0,8.162794,20.9302,0.1633812,0,0,0,0.3441621
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.691672,0.326954,0,-1,0,0.326954,0,0,1.364718,1.533885,0,0.3441621,0.326954,0,0,32.50535,0.3441621,0,0.3441621,-0.3441621,7.800015,20,0.1633812,1.860839,0,0,0.3441621
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.4823154,0,0,-1,0,0,0,0,0.4823154,0.5305469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633812,0.5305469,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.397563,0.397563,9.197563,0,2.662983,0.397563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163417,0.4373192,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.909763,1.909763,10.70976,0,3.04557,1.909763,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1634933,2.100739,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,6.476918,6.476918,12,0,3.372,6.476918,38.63935,0,0,0,2.502639,0,0,5.523082,5.246928,16.16775,15.048,7.749567,0,7.749567,31.01389,79.52262,0.1635841,7.124609,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.349051,3.349051,7.005075,0,2.108284,3.349051,136.4488,0,0,0,4.569741,0,0,3.656023,3.473222,8.418186,22.02261,8.042963,0,8.042963,38.64411,99.08727,0.1635661,3.683956,3.655793,12,26.59235
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.953289,2.953289,0,-1,0,2.953289,283.5524,4.890173,0,0,8.374122,3.108725,2.953289,0,0,0.3752234,29.26128,0.3752234,0,0.3752234,39.00008,100,0.1635602,3.248618,6.699297,0,37.6354
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,3.844186,3.844186,0,-1,0,3.844186,174.3703,2.656608,0,0,6.70312,4.046512,3.844186,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,4.228605,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.918173,0.918173,0,-1,0,0.918173,1093.937,9.077732,0,0,10.04423,0.9664979,0.918173,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,1.00999,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.379481,6.379481,0,-1,0,6.379481,152.7031,3.026421,0,0,9.741664,6.715243,6.379481,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,7.017429,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.103184,4.103184,0,-1,0,4.103184,270.5388,6.781563,0,0,11.1007,4.319141,4.103184,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,4.513503,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.310795,3.310795,0,-1,0,3.310795,292.8318,6.210012,0,0,9.695059,3.485047,3.310795,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,3.641874,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,5.858145,5.858145,0,-1,0,5.858145,143.7727,2.255946,0,0,8.422415,6.166469,5.858145,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,6.44396,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.292357,3.292357,0,-1,0,3.292357,173.2458,2.23823,0,0,5.703868,3.465639,3.292357,0,0,0,29.59898,0,0,0,39.00008,100,0.1635602,3.621593,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.050037,2.050037,0,-1,0,2.050037,85.09671,0,0,0,1.744514,2.157933,2.050037,0,0,0,29.59898,0,0.4134195,-0.4134195,38.5643,98.88261,0.1635602,2.25504,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.493055,3.493055,0,-1,0,3.493055,0,0,4.440892E-16,0,0,3.6769,3.493055,0,0,0.459355,29.18556,0,3.6769,-3.6769,34.6885,88.9447,0.1635602,3.84236,0,0,29.18556
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,12.97192,8.36,0,-1,0,8.36,0,0,4.611918,5.90911,0,8.8,8.36,0,0,4.544799,25.50866,0,8.8,-8.8,25.41249,65.1601,0.1635602,14.26911,0,0,25.50866
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,9.990311,8.36,0,-1,0,8.36,0,0,1.630311,2.629342,0,8.8,8.36,0,0,14.32258,16.70866,0,8.8,-8.8,16.13647,41.37549,0.1635602,10.98934,0,0,16.70866
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.485097,2.485097,0,-1,0,2.485097,0,0,0,0,0,2.615892,2.485097,0,0,24.10036,7.908659,0,2.615892,-2.615892,13.37908,34.30527,0.1635602,2.733607,0,0,7.908659
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.247355,1.247355,0,-1,0,1.247355,0,0,2.220446E-16,0,0,1.313006,1.247355,0,0,27.0069,5.292767,0,1.313006,-1.313006,11.99505,30.75648,0.1635602,1.372091,0,0,5.292767
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.884433,1.884433,0,-1,0,1.884433,0,0,2.220446E-16,0,0,1.983614,1.884433,0,0,28.4658,3.979761,0,1.983614,-1.983614,9.90414,25.39518,0.1635602,2.072877,0,0,3.979761
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.734707,1.89634,0,-1,0,1.89634,0,0,0.8383673,1.111838,0,1.996147,1.89634,0,0,30.66981,1.996147,0,1.996147,-1.996147,7.800015,20,0.1635602,3.008178,0,0,1.996147
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.5633299,0,0,-1,0,0,0,0,0.5633299,0.6196629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635602,0.6196629,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635602,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.90762,0,0,-1,0,0,0,0,2.90762,3.198382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635602,3.198382,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.950498,0,0,-1,0,0,0,0,1.950498,2.145547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635602,2.145547,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.389056,1.389056,10.18906,0,2.913831,1.389056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1636223,1.527962,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.794077,2.794077,11.59408,0,3.269301,2.794077,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1637218,3.073484,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,7.447827,7.447827,12,0,3.372,7.447827,6.484729,0,0,0,0.4829715,0,0,4.552173,4.324564,16.16775,15.048,4.807536,0,4.807536,28.22283,72.36608,0.1637808,8.19261,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.071783,4.071783,11.57426,0,3.264289,4.071783,53.45792,0,0,0,2.176691,0,0,7.502481,7.127357,11.36022,19.37478,9.304048,0,9.304048,37.04942,94.99833,0.1638649,4.478961,1.741352,12,21.55147
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,1.862836,0,0,3.919006,0,0,0,0,2.05617,27.74842,2.05617,0,2.05617,39.00008,100,0.1638329,0,3.135205,0,31.66743
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,7.676825,7.676825,0,-1,0,7.676825,60.83684,0,0,0.08450761,4.670338,8.080869,7.676825,0,0,0,29.59898,0,3.410531,-3.410531,35.40506,90.78203,0.1638329,8.444508,3.73627,0,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.27608,5.27608,0,-1,0,5.27608,132.5901,0,0,0,6.995557,5.553768,5.27608,0,0,3.789479,26.18845,1.441789,0,1.441789,36.77287,94.28921,0.1638105,5.803688,5.596446,0,33.18401
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,-1,0,0,0,3.467934,0,0,5.815624,0,0,0,0,2.34769,27.48606,2.34769,0,2.34769,39.00008,100,0.1637741,0,4.6525,0,33.30168
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.555703,3.555703,0,-1,0,3.555703,174.5206,2.46259,0,0,6.205436,3.742845,3.555703,0,0,0,29.59898,0,0,0,39.00008,100,0.1637741,3.911273,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,6.211218,6.211218,0,-1,0,6.211218,116.2498,0.6824021,0,0,7.220526,6.538124,6.211218,0,0,0,29.59898,0,0,0,39.00008,100,0.1637741,6.83234,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,5.593774,5.593774,0,-1,0,5.593774,88.75351,0,0,0,4.964671,5.888183,5.593774,0,0,0,29.59898,0,0.9235124,-0.9235124,38.02661,97.50394,0.1637741,6.153152,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,6.700894,6.700894,0,-1,0,6.700894,52.89806,0,8.881784E-16,0,3.544643,7.053573,6.700894,0,0,1.026125,28.67547,0,3.508929,-3.508929,34.32787,88.02001,0.1637741,7.370984,2.835715,0,32.22011
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,11.14518,8.36,0,-1,0,8.36,15.86566,0,2.785177,3.899695,1.32637,8.8,8.36,0,0,4.924935,25.16654,0,7.47363,-7.47363,26.44998,67.82031,0.1637741,12.2597,1.061096,0,26.49291
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,12.50264,8.36,0,-1,0,8.36,0,0,4.142644,5.392909,0,8.8,8.36,0,0,13.22897,17.69291,0,8.8,-8.8,17.17396,44.03571,0.1637741,13.75291,0,0,17.69291
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,17.09867,8.36,0,-1,0,8.36,0,0,8.738674,10.44854,0,8.8,8.36,0,0,23.00675,8.892906,0,8.8,-8.8,7.897947,20.2511,0.1637741,18.80854,0,0,8.892906
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.39086,0.08826047,0,-1,0,0.08826047,0,0,4.302599,4.741685,0,0.09290576,0.08826047,0,0,32.78452,0.09290576,0,0.09290576,-0.09290576,7.800015,20,0.1637741,4.829946,0,0,0.09290576
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,5.495247,0,0,-1,0,0,0,0,5.495247,6.044771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,6.044771,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.159733,0,0,-1,0,0,0,0,2.159733,2.375706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,2.375706,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.7816384,0,0,-1,0,0,0,0,0.7816384,0.8598023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0.8598023,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.6202695,0,0,-1,0,0,0,0,0.6202695,0.6822965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0.6822965,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.7471903,0,0,-1,0,0,0,0,0.7471903,0.8219093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0.8219093,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.6864976,0,0,-1,0,0,0,0,0.6864976,0.7551474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0.7551474,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637741,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.884972,1.884972,10.68497,0,3.039298,1.884972,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.163849,2.073469,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.350071,5.350071,12,0,3.372,5.350071,33.59803,0,0,0,1.797518,0,0,6.649929,6.317432,24.52775,7.524,8.114951,0,8.114951,23.42953,60.07559,0.1639455,5.885078,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.462213,4.462213,11.77328,0,3.314639,4.462213,122.1968,8.881784E-16,0,0,5.452682,0,0,7.311062,6.945509,16.4128,14.82746,12.39819,0,12.39819,35.19148,90.2344,0.1639865,4.908434,4.362146,12,20.28014
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.394245,2.394245,0,-1,0,2.394245,366.0283,2.228745,0,0,8.763614,2.520258,2.394245,0,0,4.01461,25.98583,4.01461,0,4.01461,39.00008,100,0.1639243,2.63367,7.010891,0,34.74944
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.045805,3.045805,0,-1,0,3.045805,322.8053,6.625912,0,0,9.832023,3.206111,3.045805,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,3.350386,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,-1,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,6.767481,6.767481,0,-1,0,6.767481,124.3598,1.292364,0,0,8.416029,7.123664,6.767481,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,7.44423,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,-1,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,0,7.956044,0,39.54403
