Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,4.780838,4.780838,0,-1,0,4.780838,203.4117,4.692325,0,0,9.724786,5.032461,4.780838,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,5.258922,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02672471,0.02672471,0,-1,0,0.02672471,27786.07,7.397614,0,0,7.425745,0.02813127,0.02672471,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,0.02939717,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.87564,2.87564,0,-1,0,2.87564,116.3131,0.3177556,0,0,3.344745,3.02699,2.87564,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,3.163204,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639243,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.4853,2.4853,0,-1,0,2.4853,0,0,4.440892E-16,0,0,2.616105,2.4853,0,0,0,29.59898,0,2.616105,-2.616105,36.24246,92.9292,0.1639243,2.73383,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906784,26.98287,0,0,0,36.24246,92.9292,0.1639243,0,0,0,26.98287
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.072881,4.072881,0,-1,0,4.072881,0,0,8.881784E-16,0,0,4.287243,4.072881,0,0,2.906784,26.98287,0,4.287243,-4.287243,31.72331,81.34166,0.1639243,4.480169,0,0,26.98287
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,6.0623,6.0623,0,-1,0,6.0623,0,0,8.881784E-16,0,0,6.381368,6.0623,0,0,7.670387,22.69563,0,6.381368,-6.381368,24.99676,64.09412,0.1639243,6.66853,0,0,22.69563
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.084822,1.084822,0,-1,0,1.084822,0,0,0,0,0,1.141917,1.084822,0,0,14.7608,16.31426,0,1.141917,-1.141917,23.79307,61.00775,0.1639243,1.193304,0,0,16.31426
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.6434631,0.6434631,0,-1,0,0.6434631,0,0,1.110223E-16,0,0,0.6773295,0.6434631,0,0,16.02959,15.17234,0,0.6773295,-0.6773295,23.0791,59.17707,0.1639243,0.7078094,0,0,15.17234
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.7007157,0.7007157,0,-1,0,0.7007157,0,0,0,0,0,0.7375955,0.7007157,0,0,16.78218,14.49502,0,0.7375955,-0.7375955,22.30161,57.1835,0.1639243,0.7707873,0,0,14.49502
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5318539,0.5318539,0,-1,0,0.5318539,0,0,0,0,0,0.5598462,0.5318539,0,0,17.60173,13.75742,0,0.5598462,-0.5598462,21.71148,55.67035,0.1639243,0.5850392,0,0,13.75742
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.69884,2.69884,0,-1,0,2.69884,0,0,4.440892E-16,0,0,2.840884,2.69884,0,0,18.22378,13.19757,0,2.840884,-2.840884,18.71692,47.99202,0.1639243,2.968724,0,0,13.19757
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.204497,2.204497,0,-1,0,2.204497,0,0,0,0,0,2.320523,2.204497,0,0,21.38032,10.35669,0,2.320523,-2.320523,16.27088,41.72012,0.1639243,2.424947,0,0,10.35669
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95868,8.036165,0,0,0,16.27088,41.72012,0.1639243,0,0,0,8.036165
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.95868,8.036165,0,0,0,16.27088,41.72012,0.1639243,0,0,0,8.036165
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5336059,0.5336059,0,0,0,0.5336059,0,0,1.110223E-16,0,0,0.5616904,0.5336059,0,0,23.95868,8.036165,0,0.5616904,-0.5616904,15.6788,40.20198,0.1639243,0.5869665,0,0,8.036165
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,14.65594,14.65594,12,0,3.372,14.65594,6.57237,0,0,0,0.9632428,2.79573,2.655943,0,0,24.58278,7.474475,0,1.832487,-1.832487,13.74719,35.24914,0.1639243,16.12154,0.7705942,12,8.437717
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,26.61888,5.641988,11.25321,0,11.25321,24.42293,62.62276,0.1639041,0,2.314568,12,8.535198
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.07872877,0.07872877,0,-1,0,0.07872877,3627.132,0,0,0,2.855596,0.08287238,0.07872877,0,0,15.36567,15.76988,2.772724,0,2.772724,27.05336,69.36745,0.1638612,0.08660164,2.284477,0,18.62547
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,6.792706,6.792706,0,-1,0,6.792706,54.41744,0,0,0,3.696417,7.150217,6.792706,0,0,12.59294,18.26533,0,3.4538,-3.4538,23.41274,60.03254,0.1638612,7.471977,2.957134,0,21.96175
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.250072,1.250072,0,-1,0,1.250072,600.9894,0,0,0,7.512802,1.315866,1.250072,0,0,16.4305,14.81153,6.196937,0,6.196937,29.29167,75.10669,0.1637654,1.37508,6.010242,0,22.32433
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.900643,2.900643,0,-1,0,2.900643,241.2536,0,0,0,6.997905,3.053308,2.900643,0,0,10.23356,20.38877,3.944597,0,3.944597,33.03384,84.70199,0.1637046,3.190707,5.598324,0,27.38668
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.750221,3.750221,0,-1,0,3.750221,278.6899,0.2149224,0,0,10.45149,3.947602,3.750221,0,0,6.288966,23.93891,6.288966,0,6.288966,39.00008,100,0.1636076,4.125244,8.361192,0,34.3904
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636076,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.363109,1.363109,0,-1,0,1.363109,581.8761,6.496754,0,0,7.931606,1.434852,1.363109,0,0,0,29.59898,0,0,0,39.00008,100,0.1636076,1.49942,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.919965,2.919965,0,-1,0,2.919965,178.8518,2.148763,0,0,5.222411,3.073648,2.919965,0,0,0,29.59898,0,0,0,39.00008,100,0.1636076,3.211962,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636076,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.656916,2.656916,0,-1,0,2.656916,0,0,0,0,0,2.796754,2.656916,0,0,0,29.59898,0,2.796754,-2.796754,36.05204,92.44095,0.1636076,2.922608,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,10.40166,8.36,0,-1,0,8.36,0,0,2.041659,3.081825,0,8.8,8.36,0,0,3.107504,26.80223,0,8.8,-8.8,26.77603,68.65634,0.1636076,11.44182,0,0,26.80223
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88528,18.00222,0,0,0,26.77603,68.65634,0.1636076,0,0,0,18.00222
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.346235,4.346235,0,-1,0,4.346235,0,0,0,0,0,4.574984,4.346235,0,0,12.88528,18.00222,0,4.574984,-4.574984,21.95357,56.29109,0.1636076,4.780859,0,0,18.00222
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.191757,1.191757,0,-1,0,1.191757,0,0,2.220446E-16,0,0,1.254481,1.191757,0,0,17.9686,13.42724,0,1.254481,-1.254481,20.63123,52.90048,0.1636076,1.310933,0,0,13.42724
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36246,12.17276,0,0,0,20.63123,52.90048,0.1636076,0,0,0,12.17276
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.355436,2.355436,0,-1,0,2.355436,0,0,4.440892E-16,0,0,2.479406,2.355436,0,0,19.36246,12.17276,0,2.479406,-2.479406,18.01771,46.19915,0.1636076,2.59098,0,0,12.17276
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.417676,2.417676,0,-1,0,2.417676,0,0,4.440892E-16,0,0,2.544923,2.417676,0,0,22.11736,9.693353,0,2.544923,-2.544923,15.33512,39.32075,0.1636076,2.659444,0,0,9.693353
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.278244,2.278244,0,-1,0,2.278244,0,0,0,0,0,2.398151,2.278244,0,0,24.94505,7.14843,0,2.398151,-2.398151,12.80725,32.83904,0.1636076,2.506068,0,0,7.14843
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60966,4.750279,0,0,0,12.80725,32.83904,0.1636076,0,0,0,4.750279
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60966,4.750279,0,0,0,12.80725,32.83904,0.1636076,0,0,0,4.750279
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,3.935131,3.935131,0,0,0,3.935131,0,0,4.440892E-16,0,0,4.142243,3.935131,0,0,27.60966,4.750279,0,4.142243,-4.142243,8.440942,21.6434,0.1636076,4.328644,0,0,4.750279
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.6290207,0.6290207,9.429021,0,2.721542,0.6290207,0,0,0,0,0,0,0,8.8,8.36,32.21216,0.6080359,8.36,0,8.36,16.37193,41.97923,0.1636489,0.6919228,0,12,0.6080359
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,23.85216,8.132036,11.55902,0,11.55902,27.33778,70.09674,0.1636244,0,2.559216,12,11.33106
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.5664388,0.5664388,7.900405,0,2.334803,0.5664388,940.2375,0,0,0,5.32587,0,0,7.333966,6.967268,12.29314,18.53515,12.29314,0,12.29314,39.00008,100,0.1635649,0.6230827,4.260696,12,23.86102
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.394788,1.394788,0,-1,0,1.394788,699.7188,8.291396,0,0,9.759594,1.468198,1.394788,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,1.534267,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,7.775298,7.775298,0,-1,0,7.775298,136.4894,2.427933,0,0.1928274,10.61246,8.184524,7.775298,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,8.552828,8.489965,0,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,-1,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.077307,2.077307,0,-1,0,2.077307,307.0093,4.190886,0,0,6.377526,2.186639,2.077307,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,2.285038,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.939436,3.939436,0,-1,0,3.939436,177.6627,2.852134,0,0,6.998909,4.146775,3.939436,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,4.33338,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.757732,1.757732,0,-1,0,1.757732,427.0113,5.65547,0,0,7.505714,1.850244,1.757732,0,0,0,29.59898,0,0,0,39.00008,100,0.1635649,1.933505,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,11.03265,8.36,0,-1,0,8.36,63.343,0,2.672652,3.775918,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1635649,12.13592,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.9923362,0.9923362,0,-1,0,0.9923362,234.0855,0,0,0,2.322915,1.044564,0.9923362,0,0,3.893917,26.09445,1.27835,0,1.27835,36.51873,93.63759,0.1635452,1.09157,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,3.891483,3.891483,0,-1,0,3.891483,47.08069,0,0,0,1.832137,4.096297,3.891483,0,0,2.615566,27.24497,0,2.264161,-2.264161,34.1321,87.51803,0.1635452,4.280631,1.46571,0,29.0771
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,8.396261,8.36,0,-1,0,8.36,0,0,0.03626101,0.8758871,0,8.8,8.36,0,0,5.1313,24.98081,0,8.8,-8.8,24.85608,63.73342,0.1635452,9.235888,0,0,24.98081
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.322703,5.322703,0,-1,0,5.322703,0,0,8.881784E-16,0,0,5.602845,5.322703,0,0,14.90908,16.18081,0,5.602845,-5.602845,18.95017,48.59008,0.1635452,5.854973,0,0,16.18081
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.792255,1.792255,0,-1,0,1.792255,0,0,2.220446E-16,0,0,1.886584,1.792255,0,0,21.13446,10.57796,0,1.886584,-1.886584,16.96153,43.49102,0.1635452,1.971481,0,0,10.57796
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.038939,5.038939,0,-1,0,5.038939,0,0,0,0,0,5.304146,5.038939,0,0,23.23067,8.691379,0,5.304146,-5.304146,11.37047,29.155,0.1635452,5.542833,0,0,8.691379
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.626802,1.626802,0,-1,0,1.626802,0,0,2.220446E-16,0,0,1.712423,1.626802,0,0,29.12416,3.387232,0,1.712423,-1.712423,9.565419,24.52667,0.1635452,1.789482,0,0,3.387232
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.63146,1.591069,0,-1,0,1.591069,0,0,0.04039165,0.2035377,0,1.674809,1.591069,0,0,31.02686,1.674809,0,1.674809,-1.674809,7.800015,20,0.1635452,1.794606,0,0,1.674809
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635452,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.850142,0,0,-1,0,0,0,0,2.850142,3.135157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635452,3.135157,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2874817,0,0,-1,0,0,0,0,0.2874817,0.3162298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635452,0.3162298,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1841602,0,0,-1,0,0,0,0,0.1841602,0.2025762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635452,0.2025762,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.705073,0,0,-1,0,0,0,0,2.705073,2.97558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635452,2.97558,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2750886,0.2750886,9.075089,0,2.631997,0.2750886,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635772,0.3025975,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636018,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,5.799934,5.799934,12,0,3.372,5.799934,27.45099,0,0,0,1.59214,0,0,6.200066,5.890063,16.16775,15.048,7.482203,0,7.482203,30.76024,78.87225,0.1636903,6.379927,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.273128,5.273128,11.98164,0,3.367355,5.273128,30.79685,0,0,0,1.623957,0,0,6.708514,6.373088,8.685551,21.78198,7.997046,0,7.997046,38.3469,98.3252,0.1637849,5.80044,1.299166,12,23.40594
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,1.291992,0,0,1.980497,0,0,0,0,0.6885054,28.97932,0.6885054,0,0.6885054,39.00008,100,0.1637743,0,1.584398,0,30.95982
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.718378,4.718378,0,-1,0,4.718378,54.02058,0,0,0,2.548895,4.966713,4.718378,0,0,0,29.59898,0,2.417818,-2.417818,36.45147,93.46513,0.1637743,5.190216,2.039116,0,32.14787
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,6.625449,6.625449,0,-1,0,6.625449,98.02014,0,0,0,6.494274,6.974157,6.625449,0,0,2.686465,27.18116,0,0.4798823,-0.4798823,35.94563,92.16811,0.1637743,7.287994,5.195419,0,33.67543
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.206816,1.206816,0,-1,0,1.206816,568.947,2.376142,0,0,6.866141,1.270332,1.206816,0,0,3.219667,26.70128,3.219667,0,3.219667,39.00008,100,0.163725,1.327497,5.492913,0,33.56742
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,10.43505,8.36,0,-1,0,8.36,63.08653,0,2.075046,3.11855,5.274034,8.8,8.36,0,0,0,29.59898,0,3.525966,-3.525966,35.28338,90.47003,0.163725,11.47855,4.219227,0,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,6.457553,6.457553,0,-1,0,6.457553,151.2557,0,0,0,9.767414,6.797424,6.457553,0,0,3.91774,26.07301,2.96999,0,2.96999,38.10096,97.69458,0.1636795,7.103308,7.813931,0,35.84043
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,4.644656,4.644656,0,-1,0,4.644656,85.94444,0,8.881784E-16,0,3.991824,4.889112,4.644656,0,0,0.9477502,28.746,0,0.8972882,-0.8972882,37.15514,95.26939,0.1636795,5.109122,3.193459,0,32.73783
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.194687,3.194687,0,-1,0,3.194687,110.2224,0,0,0,3.521262,3.362829,3.194687,0,0,1.944737,27.84871,0.1584333,0,0.1584333,37.30544,95.65479,0.163677,3.514156,2.81701,0,31.36998
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.617058,3.617058,0,-1,0,3.617058,37.65984,0,4.440892E-16,0,1.362178,3.80743,3.617058,0,0,1.786304,27.9913,0,2.445251,-2.445251,34.72792,89.04577,0.163677,3.978764,1.089742,0,29.35348
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,10.77246,8.36,0,-1,0,8.36,0,0,2.412455,3.489701,0,8.8,8.36,0,0,4.50325,25.54605,0,8.8,-8.8,25.45191,65.26117,0.163677,11.8497,0,0,25.54605
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.800412,2.800412,0,-1,0,2.800412,0,0,4.440892E-16,0,0,2.947803,2.800412,0,0,14.28103,16.74605,0,2.947803,-2.947803,22.34465,57.29386,0.163677,3.080454,0,0,16.74605
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,10.28398,8.36,0,-1,0,8.36,0,0,1.923978,2.952376,0,8.8,8.36,0,0,17.55636,13.79825,0,8.8,-8.8,13.06863,33.50925,0.163677,11.31238,0,0,13.79825
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.4635246,0.4635246,0,-1,0,0.4635246,0,0,5.551115E-17,0,0,0.4879206,0.4635246,0,0,27.33414,4.99825,0,0.4879206,-0.4879206,12.55432,32.1905,0.163677,0.509877,0,0,4.99825
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.7169221,0.7169221,0,-1,0,0.7169221,0,0,1.110223E-16,0,0,0.7546549,0.7169221,0,0,27.87628,4.51033,0,0.7546549,-0.7546549,11.75884,30.15082,0.163677,0.7886143,0,0,4.51033
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71478,3.755675,0,0,0,11.75884,30.15082,0.163677,0,0,0,3.755675
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1423096,0.1423096,0,-1,0,0.1423096,0,0,2.775558E-17,0,0,0.1497995,0.1423096,0,0,28.71478,3.755675,0,0.1497995,-0.1497995,11.60094,29.74595,0.163677,0.1565405,0,0,3.755675
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.906911,1.906911,0,-1,0,1.906911,0,0,2.220446E-16,0,0,2.007275,1.906911,0,0,28.88123,3.605875,0,2.007275,-2.007275,9.485089,24.32069,0.163677,2.097602,0,0,3.605875
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.7248465,0.7248465,0,-1,0,0.7248465,0,0,1.110223E-16,0,0,0.7629963,0.7248465,0,0,31.11153,1.598601,0,0.7629963,-0.7629963,8.68082,22.25847,0.163677,0.7973312,0,0,1.598601
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.158084,0.7938244,0,-1,0,0.7938244,0,0,0.3642598,0.4800683,0,0.8356046,0.7938244,0,0,31.9593,0.8356046,0,0.8356046,-0.8356046,7.800015,20,0.163677,1.273893,0,0,0.8356046
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.656693,0,0,-1,0,0,0,0,1.656693,1.822362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163677,1.822362,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.183153,1.183153,9.983153,0,2.861738,1.183153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637326,1.301468,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1637571,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.768281,4.768281,11.8414,0,3.331875,4.768281,56.72463,0,0,0,2.70479,0,0,7.073124,6.719468,16.16775,15.048,9.424257,0,9.424257,32.60263,83.59634,0.163845,5.245109,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,15.61869,15.61869,12,0,3.372,15.61869,33.68059,0,0,0,5.260465,3.809143,3.618685,0,0,6.743496,23.52983,1.451322,0,1.451322,33.97948,87.1267,0.163859,17.18055,4.208372,12,28.7903
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,6.454881,6.454881,0,-1,0,6.454881,141.9165,0,0,0,9.160542,6.794611,6.454881,0,0,5.292174,24.83602,2.365931,0,2.365931,36.224,92.88187,0.1638228,7.100369,7.328434,0,33.99656
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.9346103,0.9346103,0,-1,0,0.9346103,1132.192,6.671537,0,0,10.58158,0.9838004,0.9346103,0,0,2.926243,26.96536,2.926243,0,2.926243,39.00008,100,0.1637781,1.028071,8.465264,0,37.54694
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.550488,2.550488,0,-1,0,2.550488,435.8553,8.431714,0,0,11.11644,2.684725,2.550488,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,2.805537,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.906768,2.906768,0,-1,0,2.906768,361.309,7.442659,0,0,10.50241,3.059756,2.906768,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,3.197445,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.099162,3.099162,0,-1,0,3.099162,362.8352,7.982574,0,0,11.24485,3.262275,3.099162,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,3.409078,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.324743,3.324743,0,-1,0,3.324743,227.7362,4.071914,0,0,7.571643,3.499729,3.324743,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,3.657217,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637781,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.552261,1.552261,0,-1,0,1.552261,94.00167,0,0,0,1.459151,1.633959,1.552261,0,0,0,29.59898,0,0.1748076,-0.1748076,38.81581,99.52753,0.1637781,1.707487,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.109974,4.109974,0,-1,0,4.109974,0,0,0,0,0,4.326288,4.109974,0,0,0.1942307,29.42417,0,4.326288,-4.326288,34.2555,87.83446,0.1637781,4.520971,0,0,29.42417
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001217,25.09788,0,0,0,34.2555,87.83446,0.1637781,0,0,0,25.09788
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001217,25.09788,0,0,0,34.2555,87.83446,0.1637781,0,0,0,25.09788
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,9.498227,8.36,0,-1,0,8.36,0,0,1.138227,2.08805,0,8.8,8.36,0,0,5.001217,25.09788,0,8.8,-8.8,24.97949,64.04985,0.1637781,10.44805,0,0,25.09788
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.118024,1.118024,0,-1,0,1.118024,0,0,2.220446E-16,0,0,1.176868,1.118024,0,0,14.779,16.29788,0,1.176868,-1.176868,23.73896,60.86902,0.1637781,1.229827,0,0,16.29788
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08663,15.12101,0,0,0,23.73896,60.86902,0.1637781,0,0,0,15.12101
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.349335,2.349335,0,-1,0,2.349335,0,0,0,0,0,2.472984,2.349335,0,0,16.08663,15.12101,0,2.472984,-2.472984,21.13221,54.18505,0.1637781,2.584269,0,0,15.12101
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.931186,2.931186,0,-1,0,2.931186,0,0,4.440892E-16,0,0,3.085459,2.931186,0,0,18.83439,12.64803,0,3.085459,-3.085459,17.87985,45.84568,0.1637781,3.224305,0,0,12.64803
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3363791,0.3363791,0,-1,0,0.3363791,0,0,5.551115E-17,0,0,0.3540832,0.3363791,0,0,22.26267,9.562571,0,0.3540832,-0.3540832,17.50661,44.88866,0.1637781,0.3700169,0,0,9.562571
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.253895,0.253895,0,-1,0,0.253895,0,0,5.551115E-17,0,0,0.2672579,0.253895,0,0,22.6561,9.208488,0,0.2672579,-0.2672579,17.2249,44.16632,0.1637781,0.2792845,0,0,9.208488
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.5725421,0.5725421,0,-1,0,0.5725421,0,0,0,0,0,0.6026759,0.5725421,0,0,22.95305,8.94123,0,0.6026759,-0.6026759,16.58962,42.53741,0.1637781,0.6297963,0,0,8.94123
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.9580112,0.9580112,0,0,0,0.9580112,0,0,1.110223E-16,0,0,1.008433,0.9580112,0,0,23.62269,8.338553,0,1.008433,-1.008433,15.52664,39.81182,0.1637781,1.053812,0,0,8.338553
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.5224991,0.5224991,0,0,0,0.5224991,0,0,1.110223E-16,0,0,0.5499991,0.5224991,0,0,24.74318,7.330121,0,0.5499991,-0.5499991,14.94689,38.32529,0.1637781,0.5747491,0,0,7.330121
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,7.927123,7.927123,12,0,3.372,7.927123,20.83675,0,0,0,1.651755,0,0,4.072877,3.869233,25.35428,6.780122,5.520988,0,5.520988,20.18456,51.75518,0.1638416,8.719835,1.321404,12,8.431877
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,5.899931,5.899931,12,0,3.372,5.899931,39.87231,0,0,0,2.352438,0,0,6.100069,5.795066,19.8333,11.74901,8.147504,0,8.147504,27.91396,71.57412,0.1639356,6.489924,1.881951,12,14.10145
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.463293,4.463293,0,-1,0,4.463293,91.15838,0,0,0,4.068666,4.698203,4.463293,0,0,11.68579,19.08177,0,0.6295376,-0.6295376,27.25037,69.8726,0.1639356,4.909623,3.254932,0,23.15043
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,7.606797,7.606797,0,-1,0,7.606797,111.9351,0,0,0.007476607,8.514672,8.007154,7.606797,0,0,12.38528,18.45223,0.5075172,0,0.5075172,27.73184,71.10715,0.1639278,8.367476,6.811738,0,26.9669
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.020058,2.020058,0,-1,0,2.020058,483.4456,0,0,0,9.76588,2.126376,2.020058,0,0,11.87776,18.90899,7.639503,0,7.639503,34.97931,89.69037,0.1638113,2.222064,7.812704,0,28.67487
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4550645,0.4550645,0,-1,0,0.4550645,2024.493,4.495477,0,0,9.212749,0.4790152,0.4550645,0,0,4.238258,25.78455,4.238258,0,4.238258,39.00008,100,0.1637467,0.5005709,7.3702,0,34.9973
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,5.510044,5.510044,0,-1,0,5.510044,197.5427,5.084644,0,0,10.88469,5.800046,5.510044,0,0,0,29.59898,0,0,0,39.00008,100,0.1637467,6.061048,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.4939463,0.4939463,0,-1,0,0.4939463,1865.34,8.693834,0,0,9.213778,0.5199435,0.4939463,0,0,0,29.59898,0,0,0,39.00008,100,0.1637467,0.5433409,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.001274,2.001274,0,-1,0,2.001274,254.0093,2.976819,0,0,5.083423,2.106605,2.001274,0,0,0,29.59898,0,0,0,39.00008,100,0.1637467,2.201402,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637467,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.377196,4.377196,0,-1,0,4.377196,36.72127,0,8.881784E-16,0,1.607362,4.607574,4.377196,0,0,0,29.59898,0,3.000212,-3.000212,35.83758,91.89104,0.1637467,4.814915,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333569,26.59877,0,0,0,35.83758,91.89104,0.1637467,0,0,0,26.59877
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,11.29602,8.36,0,-1,0,8.36,0,0,2.936015,4.065617,0,8.8,8.36,0,0,3.333569,26.59877,0,8.8,-8.8,26.56156,68.10643,0.1637467,12.42562,0,0,26.59877
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,9.500428,8.36,0,-1,0,8.36,0,0,1.140428,2.090471,0,8.8,8.36,0,0,13.11135,17.79877,0,8.8,-8.8,17.28555,44.32183,0.1637467,10.45047,0,0,17.79877
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,8.07011,8.07011,0,-1,0,8.07011,0,0,0,0.5171209,0,8.494852,8.07011,0,0,22.88913,8.998766,0,8.494852,-8.494852,8.331186,21.36197,0.1637467,8.877121,0,0,8.998766
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.389413,0.4787175,0,-1,0,0.4787175,0,0,0.9106959,1.049637,0,0.5039132,0.4787175,0,0,32.32785,0.5039132,0,0.5039132,-0.5039132,7.800015,20,0.1637467,1.528355,0,0,0.5039132
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5260392,0,0,-1,0,0,0,0,0.5260392,0.5786432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,0.5786432,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.165189,0,0,-1,0,0,0,0,2.165189,2.381708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,2.381708,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.361333,0,0,-1,0,0,0,0,1.361333,1.497466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,1.497466,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.047774,0,0,-1,0,0,0,0,3.047774,3.352551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,3.352551,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637467,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.7013455,0.7013455,9.501346,0,2.739841,0.7013455,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637893,0.77148,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.952903,1.952903,10.7529,0,3.056484,1.952903,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638646,2.148194,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1638812,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.813907,3.813907,0,0,0,3.813907,69.25648,0,0,0,2.641377,4.014638,3.813907,0,0,7.312222,23.01798,0,1.373261,-1.373261,30.61555,78.50126,0.1638812,4.195297,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,6.980873,6.980873,0,-1,0,6.980873,63.44041,0,0,0,4.428694,7.348287,6.980873,0,0,8.838067,21.64472,0,2.919593,-2.919593,27.53803,70.61019,0.1638812,7.67896,3.542955,0,26.07341
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,-1,0,0,0,0,0,0,3.961725,0,0,0,0,12.08206,18.72512,3.961725,0,3.961725,31.29645,80.24715,0.163821,0,3.16938,0,22.68685
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.036763,1.036763,0,-1,0,1.036763,529.0623,0,0,0,5.485124,1.09133,1.036763,0,0,8.120334,22.29068,4.393794,0,4.393794,35.46477,90.93513,0.1637542,1.14044,4.388099,0,27.7758
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,-1,0,0,0,0.975908,0,0,4.702448,0,0,0,0,3.72654,26.24509,3.72654,0,3.72654,39.00008,100,0.1636976,0,3.761959,0,30.94754
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,-1,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636976,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,8.961884,8.36,0,-1,0,8.36,30.17249,0,0.6018838,1.498072,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1636976,9.858072,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.380627,3.380627,0,-1,0,3.380627,133.6025,0,0,0,4.516602,3.558554,3.380627,0,0,6.975089,23.3214,0.9580471,0,0.9580471,33.29181,85.36345,0.1636831,3.718689,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.526054,3.526054,0,-1,0,3.526054,85.44688,0,0,0,3.012903,3.711636,3.526054,0,0,6.017042,24.18364,0,0.6987326,-0.6987326,32.55528,83.47491,0.1636831,3.878659,2.410322,0,27.19654
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,6.194174,6.194174,0,-1,0,6.194174,13.67086,0,8.881784E-16,0,0.8467968,6.520184,6.194174,0,0,6.793412,23.48491,0,5.673387,-5.673387,26.57501,68.14091,0.1636831,6.813592,0.6774375,0,24.33171
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.914748,1.914748,0,-1,0,1.914748,0,0,0,0,0,2.015524,1.914748,0,0,13.09717,17.81152,0,2.015524,-2.015524,24.45046,62.69336,0.1636831,2.106223,0,0,17.81152
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.689918,1.689918,0,-1,0,1.689918,0,0,2.220446E-16,0,0,1.778861,1.689918,0,0,15.33665,15.796,0,1.778861,-1.778861,22.57537,57.88546,0.1636831,1.858909,0,0,15.796
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.282204,3.282204,0,-1,0,3.282204,0,0,4.440892E-16,0,0,3.454951,3.282204,0,0,17.31316,14.01714,0,3.454951,-3.454951,18.93354,48.54743,0.1636831,3.610424,0,0,14.01714
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,9.605619,8.36,0,-1,0,8.36,0,0,1.245619,2.206181,0,8.8,8.36,0,0,21.15199,10.56218,0,8.8,-8.8,9.657521,24.76283,0.1636831,10.56618,0,0,10.56218
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.7055,1.674075,0,-1,0,1.674075,0,0,0.03142488,0.2019749,0,1.762185,1.674075,0,0,30.92977,1.762185,0,1.762185,-1.762185,7.800015,20,0.1636831,1.87605,0,0,1.762185
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3483005,0,0,-1,0,0,0,0,0.3483005,0.3831305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,0.3831305,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002687643,0,0,-1,0,0,0,0,0.002687643,0.002956407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,0.002956407,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.493733,0,0,-1,0,0,0,0,2.493733,2.743106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1636831,2.743106,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.8463293,0.8463293,9.646329,0,2.776521,0.8463293,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637294,0.9309622,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.8006358,0.8006358,9.600636,0,2.764961,0.8006358,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1637744,0.8806994,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.48592,4.48592,12,0,3.372,4.48592,6.310151,0,0,0,0.2830683,0,0,7.51408,7.138376,16.16775,15.048,7.421444,0,7.421444,30.7026,78.72446,0.1638644,4.934512,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,7.362669,7.362669,12,0,3.372,7.362669,22.81723,0,0,0,1.679957,0,0,4.637331,4.405465,8.746309,21.7273,6.085422,0,6.085422,36.47574,93.52734,0.1639342,8.098935,1.343965,12,23.40726
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,5.490411,5.490411,0,-1,0,5.490411,18.94603,0,8.881784E-16,0,1.040215,5.77938,5.490411,0,0,2.660888,27.20418,0,4.739165,-4.739165,31.48022,80.71835,0.1639342,6.039453,0.8321721,0,28.24439
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.229373,4.229373,0,-1,0,4.229373,119.4176,0,0,0,5.050616,4.451972,4.229373,0,0,7.926627,22.46501,0.5986438,0,0.5986438,32.04814,82.17456,0.1639251,4.652311,4.040493,0,27.51563
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,-1,0,0,0,0.2803271,0,0,7.60831,0,0,0,0,7.327983,23.00379,7.327983,0,7.327983,39.00008,100,0.1638142,0,6.086648,0,30.6121
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.353588,5.353588,0,-1,0,5.353588,77.10071,8.881784E-16,0,0,4.127654,5.635356,5.353588,0,0,0,29.59898,0,1.507702,-1.507702,37.41082,95.92499,0.1638142,5.888947,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,5.742041,5.742041,0,-1,0,5.742041,58.71614,0,8.881784E-16,0,3.371505,6.044253,5.742041,0,0,1.675224,28.09128,0,2.672749,-2.672749,34.5935,88.7011,0.1638142,6.316245,2.697204,0,31.46278
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,3.818381,3.818381,0,-1,0,3.818381,42.06575,0,0,0,1.606231,4.019348,3.818381,0,0,4.644945,25.41853,0,2.413117,-2.413117,32.04985,82.17893,0.1638142,4.200219,1.284984,0,27.02476
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,6.599896,6.599896,0,-1,0,6.599896,40.46283,0,0,0,2.670505,6.947259,6.599896,0,0,7.326187,23.00541,0,4.276754,-4.276754,27.54175,70.61974,0.1638142,7.259886,2.136404,0,25.67591
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,12.07814,18.72866,3.710824,0,3.710824,31.06215,79.64638,0.163758,0,2.968659,0,22.43948
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.01236,2.01236,0,-1,0,2.01236,97.21613,0,0,0,1.956339,2.118274,2.01236,0,0,8.367311,22.0684,0,0.1619353,-0.1619353,30.89145,79.2087,0.163758,2.213596,1.565071,0,24.02474
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,4.908531,4.908531,0,-1,0,4.908531,0,0,0,0,0,5.166875,4.908531,0,0,8.547239,21.90646,0,5.166875,-5.166875,25.44509,65.24369,0.163758,5.399384,0,0,21.90646
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,6.409859,6.409859,0,-1,0,6.409859,0,0,8.881784E-16,0,0,6.747221,6.409859,0,0,14.28821,16.73959,0,6.747221,-6.747221,18.3329,47.00733,0.163758,7.050845,0,0,16.73959
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,7.932103,7.932103,0,-1,0,7.932103,0,0,8.881784E-16,0.3653135,0,8.349583,7.932103,0,0,21.78512,9.992367,0,8.349583,-8.349583,9.531663,24.44011,0.163758,8.725313,0,0,9.992367
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,5.144648,1.560646,0,-1,0,1.560646,0,0,3.584002,4.098466,0,1.642785,1.560646,0,0,31.06244,1.642785,0,1.642785,-1.642785,7.800015,20,0.163758,5.659112,0,0,1.642785
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.241309,0,0,-1,0,0,0,0,2.241309,2.46544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,2.46544,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.00688,0,0,-1,0,0,0,0,2.00688,2.207568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,2.207568,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.313101,0,0,-1,0,0,0,0,0.313101,0.3444111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,0.3444111,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.437446,0,0,-1,0,0,0,0,2.437446,2.68119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,2.68119,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.9084205,0,0,-1,0,0,0,0,0.9084205,0.9992625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,0.9992625,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.382708,0,0,-1,0,0,0,0,1.382708,1.520979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,1.520979,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.5717242,0,0,-1,0,0,0,0,0.5717242,0.6288966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163758,0.6288966,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1315005,0.1315005,8.9315,0,2.59567,0.1315005,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637856,0.1446506,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.140318,2.140318,10.94032,0,3.1039,2.140318,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638651,2.35435,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.722244,4.722244,11.61122,0,3.273638,4.722244,42.94468,0,0,0,2.027952,0,0,6.888975,6.544527,16.16775,15.048,8.572479,0,8.572479,31.79457,81.52437,0.1639587,5.194468,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,7.775984,7.775984,10.32555,0,2.948363,7.775984,63.16275,0,0,0,4.911526,0,0,2.549561,2.422083,7.595274,22.76323,7.333609,0,7.333609,38.75184,99.36349,0.1640348,8.553582,3.92922,12,27.67476
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,12.00486,8.36,0,-1,0,8.36,76.90739,0,3.644858,4.845344,6.429457,8.8,8.36,0,0,0.2616655,29.36348,0,2.370543,-2.370543,36.25307,92.9564,0.1640348,13.20534,5.143566,0,35.79294
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.310544,2.310544,0,-1,0,2.310544,459.0067,5.277799,0,0,10.60555,2.432151,2.310544,0,0,2.895602,26.99294,2.895602,0,2.895602,39.00008,100,0.163991,2.541598,8.484442,0,37.59849
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.242056,1.242056,0,-1,0,1.242056,940.251,10.37102,0,0,11.67845,1.307428,1.242056,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,1.366262,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,-1,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.301331,4.301331,0,-1,0,4.301331,267.8497,6.993386,0,0,11.5211,4.527717,4.301331,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,4.731464,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.811054,3.811054,0,-1,0,3.811054,287.3719,6.940261,0,0,10.9519,4.011636,3.811054,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,4.19216,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,4.609207,4.609207,0,-1,0,4.609207,161.3219,2.583864,0,0,7.435661,4.851797,4.609207,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,5.070128,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.428027,2.428027,0,-1,0,2.428027,198.2327,2.257326,0,0,4.813144,2.555818,2.428027,0,0,0,29.59898,0,0,0,39.00008,100,0.163991,2.67083,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,10.20034,8.36,0,-1,0,8.36,24.22113,0,1.840342,2.860376,2.024886,8.8,8.36,0,0,0,29.59898,0,6.775114,-6.775114,31.85848,81.68825,0.163991,11.22038,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,9.661732,8.36,0,-1,0,8.36,0,0,1.301732,2.267905,0,8.8,8.36,0,0,7.527904,22.82386,0,8.8,-8.8,22.58247,57.90364,0.163991,10.6279,0,0,22.82386
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.748286,3.748286,0,-1,0,3.748286,0,0,0,0,0,3.945564,3.748286,0,0,17.30568,14.02386,0,3.945564,-3.945564,18.42348,47.23959,0.163991,4.123115,0,0,14.02386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,9.042639,8.36,0,-1,0,8.36,0,0,0.682639,1.586903,0,8.8,8.36,0,0,21.68964,10.0783,0,8.8,-8.8,9.147463,23.45498,0.163991,9.946903,0,0,10.0783
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,12.49449,1.214385,0,-1,0,1.214385,0,0,11.28011,12.52956,0,1.278301,1.214385,0,0,31.46742,1.278301,0,1.278301,-1.278301,7.800015,20,0.163991,13.74394,0,0,1.278301
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.633992,0,0,-1,0,0,0,0,2.633992,2.897391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,2.897391,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.18552,0,0,-1,0,0,0,0,1.18552,1.304072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,1.304072,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.269793,0,0,-1,0,0,0,0,2.269793,2.496773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,2.496773,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.151992,0,0,-1,0,0,0,0,2.151992,2.367191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,2.367191,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.794347,0,0,-1,0,0,0,0,1.794347,1.973781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,1.973781,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.531957,0,0,-1,0,0,0,0,1.531957,1.685153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,1.685153,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.785767,0,0,-1,0,0,0,0,2.785767,3.064344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.163991,3.064344,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.719563,2.719563,11.51956,0,3.250449,2.719563,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1640852,2.991519,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.92563,1.92563,10.72563,0,3.049584,1.92563,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1641588,2.118193,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,7.083465,7.083465,12,0,3.372,7.083465,43.72826,0,0,0,3.097476,0,0,4.916535,4.670708,16.16775,15.048,7.768184,0,7.768184,31.03155,79.56791,0.1642445,7.791811,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.523123,3.523123,6.116565,0,1.883491,3.523123,160.9263,0,0,0,5.669631,0,0,2.593442,2.46377,8.39957,22.03937,8.1334,0,8.1334,38.74757,99.35254,0.1642023,3.875435,4.535704,12,27.709
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,13.64333,8.36,0,-1,0,8.36,89.24889,0,5.283327,6.64766,7.461207,8.8,8.36,0,0,0.2661691,29.35943,0,1.338793,-1.338793,37.33636,95.73405,0.1642023,15.00766,5.968966,0,36.82063
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,8.673237,8.36,0,-1,0,8.36,112.9745,0,0.3132368,1.18056,9.444666,8.8,8.36,0,0,1.753717,28.02063,0.6446655,0,0.6446655,37.94794,97.30222,0.1641926,9.540561,7.555732,0,37.4653
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,7.493001,7.493001,0,-1,0,7.493001,154.8935,2.609754,0,0,11.60618,7.88737,7.493001,0,0,1.109051,28.60083,1.109051,0,1.109051,39.00008,100,0.1641759,8.242302,9.284941,0,40.20701
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.123907,4.123907,0,-1,0,4.123907,235.1382,5.355925,0,0,9.696879,4.340955,4.123907,0,0,0,29.59898,0,0,0,39.00008,100,0.1641759,4.536298,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,-1,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1641759,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.993276,3.993276,0,-1,0,3.993276,247.0391,5.661505,0,0,9.864953,4.203448,3.993276,0,0,0,29.59898,0,0,0,39.00008,100,0.1641759,4.392603,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,9.66851,8.36,0,-1,0,8.36,88.54087,0,1.308511,2.275362,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.1641759,10.63536,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.1641525,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.945916,3.945916,0,-1,0,3.945916,32.0401,0,8.881784E-16,0,1.264276,4.153596,3.945916,0,0,0,29.59898,0,2.88932,-2.88932,35.95447,92.19076,0.1641525,4.340508,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1508335,0.1508335,0,-1,0,0.1508335,0,0,2.775558E-17,0,0,0.1587721,0.1508335,0,0,3.210356,26.70966,0,0.1587721,-0.1587721,35.78711,91.76163,0.1641525,0.1659168,0,0,26.70966
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.334656,5.334656,0,-1,0,5.334656,0,0,0,0,0,5.615427,5.334656,0,0,3.38677,26.55089,0,5.615427,-5.615427,29.86793,76.58427,0.1641525,5.868122,0,0,26.55089
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,13.21228,8.36,0,-1,0,8.36,0,0,4.852281,6.173509,0,8.8,8.36,0,0,9.626133,20.93546,0,8.8,-8.8,20.59191,52.79967,0.1641525,14.53351,0,0,20.93546
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.987141,1.987141,0,-1,0,1.987141,0,0,2.220446E-16,0,0,2.091727,1.987141,0,0,19.40391,12.13546,0,2.091727,-2.091727,18.38704,47.14616,0.1641525,2.185855,0,0,12.13546
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.4944233,0.4944233,0,-1,0,0.4944233,0,0,1.110223E-16,0,0,0.5204455,0.4944233,0,0,21.72805,10.04373,0,0.5204455,-0.5204455,17.83844,45.7395,0.1641525,0.5438656,0,0,10.04373
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.687471,1.687471,0,-1,0,1.687471,0,0,2.220446E-16,0,0,1.776285,1.687471,0,0,22.30633,9.523285,0,1.776285,-1.776285,15.96607,40.93856,0.1641525,1.856218,0,0,9.523285
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.8093934,0.8093934,0,-1,0,0.8093934,0,0,0,0,0,0.8519931,0.8093934,0,0,24.27998,7.747,0,0.8519931,-0.8519931,15.06799,38.6358,0.1641525,0.8903328,0,0,7.747
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.8611302,0.8611302,0,-1,0,0.8611302,0,0,1.110223E-16,0,0,0.9064528,0.8611302,0,0,25.22663,6.895007,0,0.9064528,-0.9064528,14.11251,36.18584,0.1641525,0.9472432,0,0,6.895007
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2338,5.988554,0,0,0,14.11251,36.18584,0.1641525,0,0,0,5.988554
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2338,5.988554,0,0,0,14.11251,36.18584,0.1641525,0,0,0,5.988554
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.7944502,0.7944502,0,-1,0,0.7944502,0,0,1.110223E-16,0,0,0.8362634,0.7944502,0,0,26.2338,5.988554,0,0.8362634,-0.8362634,13.23101,33.92559,0.1641525,0.8738953,0,0,5.988554
