Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2395803,0.2395803,0,0,0,0.2395803,0,0,0,0,0,0.2521898,0.2395803,0,0,27.16299,5.152291,0,0.2521898,-0.2521898,12.96518,33.24397,0.1641525,0.2635383,0,0,5.152291
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.4432,4.900101,0,0,0,12.96518,33.24397,0.1641525,0,0,0,4.900101
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,27.4432,4.900101,2.955283,0,2.955283,15.7688,40.43275,0.164108,0,2.364227,0,7.855384
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.215999,2.215999,0,0,0,2.215999,260.4348,0,0,0,5.771233,2.33263,2.215999,0,0,24.48791,7.559856,3.438603,0,3.438603,19.03095,48.79721,0.1640563,2.437599,4.616986,0,13.33109
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,6.755844,6.755844,0,-1,0,6.755844,127.2948,0,0,0,8.599838,7.111414,6.755844,0,0,21.04931,10.6546,1.488424,0,1.488424,20.44299,52.41782,0.1640339,7.431428,6.87987,0,19.25444
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.57855,2.57855,0,-1,0,2.57855,373.507,0,0,0,9.631065,2.714263,2.57855,0,0,19.56089,11.99418,6.916802,0,6.916802,27.00485,69.24306,0.16393,2.836405,7.704853,0,21.62525
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,-1,0,0,0,0,0,0,10.57995,0,0,0,0,12.64408,18.2193,10.57995,0,10.57995,37.04187,94.97896,0.1637712,0,8.463959,0,28.79925
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.4855427,0.4855427,0,-1,0,0.4855427,2491.708,9.52307,0,0,12.0983,0.5110976,0.4855427,0,0,2.064136,27.74125,2.064136,0,2.064136,39.00008,100,0.1637403,0.534097,9.678643,0,39.83956
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.363011,4.363011,0,-1,0,4.363011,242.7249,5.997472,0,0,10.59012,4.592643,4.363011,0,0,0,29.59898,0,0,0,39.00008,100,0.1637403,4.799313,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637403,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.354345,5.354345,0,-1,0,5.354345,141.1178,1.919784,0,0,7.555937,5.636153,5.354345,0,0,0,29.59898,0,0,0,39.00008,100,0.1637403,5.88978,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,6.93506,6.93506,0,-1,0,6.93506,76.77695,0,8.881784E-16,0,5.324528,7.300063,6.93506,0,0,0,29.59898,0,1.975535,-1.975535,36.91768,94.66053,0.1637403,7.628565,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.548463,2.548463,0,-1,0,2.548463,81.20757,0,0,0,2.069545,2.682593,2.548463,0,0,2.195039,27.62344,0,0.6130478,-0.6130478,36.27147,93.00359,0.1637403,2.803309,1.655636,0,29.69299
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,6.723893,6.723893,0,-1,0,6.723893,0,0,8.881784E-16,0,0,7.077782,6.723893,0,0,2.876203,27.0104,0,7.077782,-7.077782,28.81083,73.87379,0.1637403,7.396282,0,0,27.0104
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,7.047664,7.047664,0,-1,0,7.047664,0,0,8.881784E-16,0,0,7.418594,7.047664,0,0,10.74041,19.93261,0,7.418594,-7.418594,20.99095,53.82284,0.1637403,7.752431,0,0,19.93261
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.9275928,0.9275928,0,-1,0,0.9275928,0,0,1.110223E-16,0,0,0.9764134,0.9275928,0,0,18.98329,12.51402,0,0.9764134,-0.9764134,19.96172,51.1838,0.1637403,1.020352,0,0,12.51402
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.076889,3.076889,0,-1,0,3.076889,0,0,4.440892E-16,0,0,3.23883,3.076889,0,0,20.06819,11.53761,0,3.23883,-3.23883,16.54769,42.4299,0.1637403,3.384578,0,0,11.53761
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.212501,1.212501,0,-1,0,1.212501,0,0,2.220446E-16,0,0,1.276317,1.212501,0,0,23.66689,8.298776,0,1.276317,-1.276317,15.20234,38.98027,0.1637403,1.333751,0,0,8.298776
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.688445,1.688445,0,-1,0,1.688445,0,0,0,0,0,1.777311,1.688445,0,0,25.08502,7.022459,0,1.777311,-1.777311,13.32889,34.17657,0.1637403,1.85729,0,0,7.022459
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.169087,1.169087,0,-1,0,1.169087,0,0,2.220446E-16,0,0,1.230618,1.169087,0,0,27.05981,5.245148,0,1.230618,-1.230618,12.0317,30.85046,0.1637403,1.285996,0,0,5.245148
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42716,4.01453,0,0,0,12.0317,30.85046,0.1637403,0,0,0,4.01453
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.237995,1.237995,0,-1,0,1.237995,0,0,2.220446E-16,0,0,1.303153,1.237995,0,0,28.42716,4.01453,0,1.303153,-1.303153,10.65806,27.3283,0.1637403,1.361795,0,0,4.01453
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.499456,1.499456,0,-1,0,1.499456,0,0,0,0,0,1.578375,1.499456,0,0,29.87511,2.711377,0,1.578375,-1.578375,8.994306,23.06227,0.1637403,1.649402,0,0,2.711377
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.725342,1.076352,0,-1,0,1.076352,0,0,0.6489899,0.8215241,0,1.133003,1.076352,0,0,31.62886,1.133003,0,1.133003,-1.133003,7.800015,20,0.1637403,1.897877,0,0,1.133003
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.18494,1.18494,9.984941,0,2.86219,1.18494,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637947,1.303434,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.8801161,0.8801161,9.680116,0,2.785069,0.8801161,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1638411,0.9681277,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,14.98862,14.98862,12,0,3.372,14.98862,18.32924,8.881784E-16,0,0,2.747299,3.145912,2.988617,0,0,16.16775,15.048,0,0.3986134,-0.3986134,23.24183,59.5943,0.1638411,16.48748,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,9.413081,9.413081,12,0,3.372,9.413081,51.76916,0,0,0,4.873073,0,0,2.586919,2.457573,16.61066,14.64939,7.330646,0,7.330646,30.19629,77.42622,0.1639167,10.35439,3.898458,12,19.52246
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.469199,4.469199,0,-1,0,4.469199,163.9081,0,0,0,7.325379,4.704421,4.469199,0,0,9.280011,21.24697,2.620959,0,2.620959,32.68275,83.80174,0.1638775,4.916119,5.860303,0,28.57235
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,-1,0,0,0,2.71472,0,0,9.373773,0,0,0,0,6.659052,23.60583,6.659052,0,6.659052,39.00008,100,0.1637779,0,7.499018,0,32.9796
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,11.93498,8.36,0,-1,0,8.36,124.2142,1.584304,3.574979,4.768477,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1637779,13.12848,8.307444,0,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.023211,3.023211,0,-1,0,3.023211,388.4699,8.561938,0,0,11.74427,3.182328,3.023211,0,0,0,29.59898,0,0,0,39.00008,100,0.1637779,3.325533,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,5.972723,5.972723,0,-1,0,5.972723,194.9139,5.35459,0,0,11.64167,6.287077,5.972723,0,0,0,29.59898,0,0,0,39.00008,100,0.1637779,6.569995,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,6.565398,6.565398,0,-1,0,6.565398,145.6165,2.649357,0,0,9.560302,6.910945,6.565398,0,0,0,29.59898,0,0,0,39.00008,100,0.1637779,7.221938,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,10.6749,8.36,0,-1,0,8.36,92.73244,0,2.314896,3.382385,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.1637779,11.74238,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,3.90371,3.90371,0,-1,0,3.90371,117.4193,0,0,0,4.583709,4.109169,3.90371,0,0,1.163964,28.55141,0.4745405,0,0.4745405,38.34604,98.32297,0.1637708,4.294081,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0.7637416,0,0,1.453165,0,0,0,0,0.6894233,28.9785,0.6894233,0,0.6894233,39.00008,100,0.1637605,0,1.162532,0,30.43166
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1637605,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,4.977285,4.977285,0,-1,0,4.977285,0,0,8.881784E-16,0,0,5.239248,4.977285,0,0,0,29.59898,0,5.239248,-5.239248,33.47742,85.83939,0.1637605,5.475014,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.821386,24.35973,0,0,0,33.47742,85.83939,0.1637605,0,0,0,24.35973
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.821386,24.35973,0,0,0,33.47742,85.83939,0.1637605,0,0,0,24.35973
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.279837,1.279837,0,-1,0,1.279837,0,0,2.220446E-16,0,0,1.347197,1.279837,0,0,5.821386,24.35973,0,1.347197,-1.347197,32.05736,82.19818,0.1637605,1.40782,0,0,24.35973
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.696514,1.696514,0,-1,0,1.696514,0,0,2.220446E-16,0,0,1.785804,1.696514,0,0,7.318271,23.01253,0,1.785804,-1.785804,30.17495,77.37152,0.1637605,1.866165,0,0,23.01253
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.738679,2.738679,0,-1,0,2.738679,0,0,0,0,0,2.88282,2.738679,0,0,9.302498,21.22673,0,2.88282,-2.88282,27.13619,69.57985,0.1637605,3.012547,0,0,21.22673
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.023871,1.023871,0,-1,0,1.023871,0,0,2.220446E-16,0,0,1.077759,1.023871,0,0,12.50563,18.34391,0,1.077759,-1.077759,26.00014,66.66689,0.1637605,1.126258,0,0,18.34391
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.70314,17.26615,0,0,0,26.00014,66.66689,0.1637605,0,0,0,17.26615
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.5993782,0.5993782,0,-1,0,0.5993782,0,0,1.110223E-16,0,0,0.6309244,0.5993782,0,0,13.70314,17.26615,0,0.6309244,-0.6309244,25.33508,64.96162,0.1637605,0.659316,0,0,17.26615
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.40417,16.63523,0,0,0,25.33508,64.96162,0.1637605,0,0,0,16.63523
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.417837,1.417837,0,0,0,1.417837,0,0,0,0,0,1.49246,1.417837,0,0,14.40417,16.63523,0,1.49246,-1.49246,23.76189,60.92781,0.1637605,1.559621,0,0,16.63523
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.069146,1.069146,0,0,0,1.069146,0,0,0,0,0,1.125417,1.069146,0,0,16.06246,15.14277,0,1.125417,-1.125417,22.5756,57.88604,0.1637605,1.176061,0,0,15.14277
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,8.790351,8.790351,12,0,3.372,8.790351,27.33917,0,0,0,2.403209,0,0,3.209649,3.049167,17.31292,14.01735,5.452376,0,5.452376,27.74818,71.14903,0.1638199,9.669386,1.922567,12,16.42056
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.500198,3.500198,9.359809,0,2.704032,3.500198,162.6346,0,0,0,5.692533,0,0,5.859611,5.56663,11.86054,18.92449,11.25916,0,11.25916,38.42956,98.53713,0.1638147,3.850218,4.554027,12,24.61702
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.671395,2.671395,0,-1,0,2.671395,248.5784,3.227134,0,0,6.64051,2.811994,2.671395,0,0,0.6013811,29.05774,0.6013811,0,0.6013811,39.00008,100,0.1638058,2.938534,5.312408,0,35.69825
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.530736,2.530736,0,-1,0,2.530736,344.9079,6.064776,0,0,8.728709,2.663933,2.530736,0,0,0,29.59898,0,0,0,39.00008,100,0.1638058,2.78381,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.014575,1.014575,0,-1,0,1.014575,1060.895,9.695603,0,0,10.76358,1.067974,1.014575,0,0,0,29.59898,0,0,0,39.00008,100,0.1638058,1.116033,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,-1,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1638058,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.65046,1.65046,0,-1,0,1.65046,718.8727,10.12738,0,0,11.86471,1.737326,1.65046,0,0,0,29.59898,0,0,0,39.00008,100,0.1638058,1.815506,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.179861,3.179861,0,-1,0,3.179861,313.0327,6.606781,0,0,9.954002,3.347222,3.179861,0,0,0,29.59898,0,0,0,39.00008,100,0.1638058,3.497847,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,13.57483,8.36,0,-1,0,8.36,90.81347,0,5.214826,6.572309,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1638058,14.93231,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,7.928484,7.928484,0,-1,0,7.928484,65.28535,0,8.881784E-16,0.3613322,5.176138,8.345773,7.928484,0,0,1.342216,28.39098,0,3.169634,-3.169634,34.38565,88.16817,0.1638058,8.721333,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,4.864031,25.22135,2.20006,0,2.20006,36.47281,93.51984,0.1637729,0,1.760048,0,27.42141
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,15.25084,8.36,0,-1,0,8.36,0,0,6.890839,8.415922,0,8.8,8.36,0,0,2.663972,27.2014,0,8.8,-8.8,27.1968,69.73524,0.1637729,16.77592,0,0,27.2014
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.375044,5.375044,0,-1,0,5.375044,0,0,8.881784E-16,0,0,5.657941,5.375044,0,0,12.44175,18.4014,0,5.657941,-5.657941,21.23281,54.44298,0.1637729,5.912548,0,0,18.4014
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.533887,2.533887,0,-1,0,2.533887,0,0,4.440892E-16,0,0,2.667249,2.533887,0,0,18.72835,12.74346,0,2.667249,-2.667249,18.42128,47.23395,0.1637729,2.787275,0,0,12.74346
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,12.97488,8.36,0,-1,0,8.36,0,0,4.61488,5.912368,0,8.8,8.36,0,0,21.69196,10.07621,0,8.8,-8.8,9.145264,23.44935,0.1637729,14.27237,0,0,10.07621
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.592789,1.212403,0,-1,0,1.212403,0,0,1.380386,1.639664,0,1.276214,1.212403,0,0,31.46974,1.276214,0,1.276214,-1.276214,7.800015,20,0.1637729,2.852068,0,0,1.276214
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.6563593,0,0,-1,0,0,0,0,0.6563593,0.7219952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,0.7219952,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.7744174,0,0,-1,0,0,0,0,0.7744174,0.8518592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,0.8518592,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.517258,0,0,-1,0,0,0,0,3.517258,3.868984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,3.868984,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.6052149,0,0,-1,0,0,0,0,0.6052149,0.6657364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,0.6657364,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.8975644,0,0,-1,0,0,0,0,0.8975644,0.9873208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,0.9873208,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.187781,0,0,-1,0,0,0,0,1.187781,1.306559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1637729,1.306559,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.14746,2.14746,10.94746,0,3.105707,2.14746,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638516,2.362206,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4559201,0.4559201,9.25592,0,2.677748,0.4559201,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.163887,0.5015121,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,7.919634,7.919634,12,0,3.372,7.919634,34.07502,0,0,0,2.698617,0,0,4.080366,3.876348,16.16775,15.048,6.574965,0,6.574965,29.89956,76.66538,0.1639588,8.711597,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.505769,3.505769,7.109825,0,2.134786,3.505769,165.4144,0,0,0,5.799046,0,0,3.604055,3.423852,9.592789,20.96547,9.222898,0,9.222898,38.64917,99.10023,0.1639264,3.856346,4.639237,12,26.76451
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,8.426715,0,0,8.796605,0,0,0,0,0.3698899,29.26608,0.3698899,0,0.3698899,39.00008,100,0.1639209,0,7.037284,0,38.06268
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,3.936798,3.936798,0,-1,0,3.936798,257.3259,5.986402,0,0,10.1304,4.143998,3.936798,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,4.330478,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,-1,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.458524,3.458524,0,-1,0,3.458524,372.4228,9.239781,0,0,12.88033,3.640552,3.458524,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,3.804377,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.696507,4.696507,0,-1,0,4.696507,234.3031,6.060371,0,0,11.00406,4.943692,4.696507,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,5.166158,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.728272,4.728272,0,-1,0,4.728272,192.7752,4.137806,0,0,9.114934,4.977129,4.728272,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,5.201099,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,6.15148,6.15148,0,-1,0,6.15148,125.4173,1.239776,0,0,7.715018,6.475242,6.15148,0,0,0,29.59898,0,0,0,39.00008,100,0.1639209,6.766628,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,7.031442,7.031442,0,-1,0,7.031442,77.94754,0,8.881784E-16,0,5.480835,7.401517,7.031442,0,0,0,29.59898,0,1.920682,-1.920682,36.9755,94.80879,0.1639209,7.734586,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,7.151344,7.151344,0,-1,0,7.151344,37.42064,0,0,0,2.676078,7.52773,7.151344,0,0,2.134091,27.6783,0,4.851652,-4.851652,31.86141,81.69576,0.1639209,7.866478,2.140863,0,30.35437
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.524816,22.82664,0,0,0,31.86141,81.69576,0.1639209,0,0,0,22.82664
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.412113,5.412113,0,-1,0,5.412113,0,0,8.881784E-16,0,0,5.696961,5.412113,0,0,7.524816,22.82664,0,5.696961,-5.696961,25.85629,66.29803,0.1639209,5.953325,0,0,22.82664
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.01648,1.01648,0,-1,0,1.01648,0,0,0,0,0,1.069979,1.01648,0,0,13.85477,17.12968,0,1.069979,-1.069979,24.72843,63.4061,0.1639209,1.118128,0,0,17.12968
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,17.41834,8.36,0,-1,0,8.36,0,0,9.058337,10.80017,0,8.8,8.36,0,0,15.04364,16.0597,0,8.8,-8.8,15.45242,39.6215,0.1639209,19.16017,0,0,16.0597
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1043755,0.1043755,0,-1,0,0.1043755,0,0,1.387779E-17,0,0,0.1098689,0.1043755,0,0,24.82142,7.259704,0,0.1098689,-0.1098689,15.3366,39.32454,0.1639209,0.114813,0,0,7.259704
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.7999279,0.7999279,0,-1,0,0.7999279,0,0,0,0,0,0.8420294,0.7999279,0,0,24.94349,7.149835,0,0.8420294,-0.8420294,14.44903,37.04871,0.1639209,0.8799207,0,0,7.149835
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87908,6.307805,0,0,0,14.44903,37.04871,0.1639209,0,0,0,6.307805
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.513995,2.513995,0,-1,0,2.513995,0,0,4.440892E-16,0,0,2.64631,2.513995,0,0,25.87908,6.307805,0,2.64631,-2.64631,11.65957,29.89627,0.1639209,2.765394,0,0,6.307805
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.458867,2.458867,0,-1,0,2.458867,0,0,0,0,0,2.58828,2.458867,0,0,28.81943,3.661495,0,2.58828,-2.58828,8.931283,22.90068,0.1639209,2.704753,0,0,3.661495
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69529,1.073214,0,0,0,8.931283,22.90068,0.1639209,0,0,0,1.073214
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.9346409,0.9346409,0,-1,0,0.9346409,0,0,1.110223E-16,0.008551257,0,0.9838325,0.9346409,0,0,31.69529,1.073214,0,0.9838325,-0.9838325,7.894232,20.24158,0.1639209,1.028105,0,0,1.073214
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1293876,0.1293876,8.929388,0,2.595135,0.1293876,0,0,0,0,0,0,0,8.8,8.36,32.78844,0.08938193,8.36,0,8.36,15.82522,40.57742,0.1639478,0.1423264,0,12,0.08938193
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.978129,1.978129,10.77813,0,3.062867,1.978129,0,0,0,0,0,0,0,8.8,8.36,24.42844,7.613382,8.36,0,8.36,23.75622,60.91325,0.1640218,2.175942,0,12,7.613382
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.099234,3.099234,11.43491,0,3.229031,3.099234,84.65826,0,0,0,2.623758,0,0,8.335672,7.918889,16.06844,15.13738,10.54265,0,10.54265,33.75785,86.55842,0.1640799,3.409158,2.099006,12,17.76114
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,5.525794,24.62576,5.316298,0,5.316298,38.80133,99.49039,0.1640009,0,4.253038,0,29.94206
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.796018,2.796018,0,-1,0,2.796018,315.3712,5.665163,0,0,8.817835,2.943177,2.796018,0,0,0.2094957,29.41043,0.2094957,0,0.2094957,39.00008,100,0.1639978,3.07562,7.054268,0,38.22827
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,9.476645,8.36,0,-1,0,8.36,131.0853,2.158728,1.116644,2.064309,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,10.42431,8.766983,0,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.761329,3.761329,0,-1,0,3.761329,324.7516,8.255682,0,0,12.21498,3.959294,3.761329,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,4.137462,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,5.750875,5.750875,0,-1,0,5.750875,219.1082,6.547087,0,0,12.60064,6.053552,5.750875,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,6.325962,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.588497,2.588497,0,-1,0,2.588497,465.1131,9.314707,0,0,12.03944,2.724734,2.588497,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,2.847347,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,5.949308,5.949308,0,-1,0,5.949308,145.4868,2.393031,0,0,8.65546,6.26243,5.949308,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,6.544239,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,3.894191,3.894191,0,-1,0,3.894191,145.1721,1.554132,0,0,5.65328,4.099149,3.894191,0,0,0,29.59898,0,0,0,39.00008,100,0.1639978,4.28361,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,6.524375,6.524375,0,-1,0,6.524375,35.14856,0,0,0,2.293224,6.867763,6.524375,0,0,0,29.59898,0,4.574539,-4.574539,34.17809,87.63596,0.1639978,7.176813,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.082821,25.02444,0,0,0,34.17809,87.63596,0.1639978,0,0,0,25.02444
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,4.844434,4.844434,0,-1,0,4.844434,0,0,8.881784E-16,0,0,5.099404,4.844434,0,0,5.082821,25.02444,0,5.099404,-5.099404,28.80285,73.8533,0.1639978,5.328878,0,0,25.02444
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.57476,2.57476,0,-1,0,2.57476,0,0,4.440892E-16,0,0,2.710274,2.57476,0,0,10.74883,19.92504,0,2.710274,-2.710274,25.94597,66.52798,0.1639978,2.832236,0,0,19.92504
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.318923,4.318923,0,-1,0,4.318923,0,0,8.881784E-16,0,0,4.546235,4.318923,0,0,13.76024,17.21476,0,4.546235,-4.546235,21.15381,54.24044,0.1639978,4.750815,0,0,17.21476
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.206917,2.206917,0,-1,0,2.206917,0,0,0,0,0,2.32307,2.206917,0,0,18.81161,12.66853,0,2.32307,-2.32307,18.70508,47.96166,0.1639978,2.427608,0,0,12.66853
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.392743,1.392743,0,-1,0,1.392743,0,0,2.220446E-16,0,0,1.466046,1.392743,0,0,21.3928,10.34546,0,1.466046,-1.466046,17.15974,43.99923,0.1639978,1.532018,0,0,10.34546
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.8812453,0.8812453,0,-1,0,0.8812453,0,0,1.110223E-16,0,0,0.9276266,0.8812453,0,0,23.02174,8.87941,0,0.9276266,-0.9276266,16.18193,41.49205,0.1639978,0.9693698,0,0,8.87941
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05244,7.951784,0,0,0,16.18193,41.49205,0.1639978,0,0,0,7.951784
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05244,7.951784,0,0,0,16.18193,41.49205,0.1639978,0,0,0,7.951784
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.352583,1.352583,0,-1,0,1.352583,0,0,2.220446E-16,0,0,1.423772,1.352583,0,0,24.05244,7.951784,0,1.423772,-1.423772,14.68114,37.64389,0.1639978,1.487841,0,0,7.951784
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.6807569,0.6807569,0,-1,0,0.6807569,0,0,1.110223E-16,0,0,0.7165862,0.6807569,0,0,25.63441,6.528012,0,0.7165862,-0.7165862,13.9258,35.7071,0.1639978,0.7488326,0,0,6.528012
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.698542,1.698542,0,0,0,1.698542,0,0,2.220446E-16,0,0,1.787939,1.698542,0,0,26.43061,5.811426,0,1.787939,-1.787939,12.04114,30.87466,0.1639978,1.868396,0,0,5.811426
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.785626,1.785626,0,0,0,1.785626,0,0,2.220446E-16,0,0,1.879606,1.785626,0,0,28.41721,4.023487,0,1.879606,-1.879606,10.05986,25.79447,0.1639978,1.964188,0,0,4.023487
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,4.942478,4.942478,12,0,3.372,4.942478,40.98998,0,0,0,2.025921,0,0,7.057522,6.704646,30.50566,2.143881,8.730566,0,8.730566,18.34241,47.03172,0.1640967,5.436726,1.620737,12,4.169802
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.578253,2.578253,11.37825,0,3.214698,2.578253,183.7507,0,0,0,4.737556,0,0,8.8,8.36,21.7751,10.00139,13.09756,0,13.09756,30.76784,78.89174,0.1641153,2.836078,3.790045,12,14.73895
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,6.798192,6.798192,0,-1,0,6.798192,100.6194,0,0,0,6.840297,7.155991,6.798192,0,0,8.677541,21.78919,0,0.3156939,-0.3156939,30.43507,78.03848,0.1641153,7.478011,5.472238,0,28.62949
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.863745,2.863745,0,-1,0,2.863745,256.8924,0,0,0,7.356742,3.014468,2.863745,0,0,9.028312,21.4735,4.342274,0,4.342274,34.55451,88.60114,0.164051,3.15012,5.885394,0,28.83024
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.354018,2.354018,0,-1,0,2.354018,309.0368,0.1108289,0,0,7.274781,2.477913,2.354018,0,0,4.686038,25.38154,4.686038,0,4.686038,39.00008,100,0.1639816,2.58942,5.819825,0,32.65632
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,-1,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639816,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.298029,5.298029,0,-1,0,5.298029,170.9017,3.477551,0,0,9.054423,5.576872,5.298029,0,0,0,29.59898,0,0,0,39.00008,100,0.1639816,5.827832,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.582222,3.582222,0,-1,0,3.582222,183.6678,2.80863,0,0,6.57939,3.770761,3.582222,0,0,0,29.59898,0,0,0,39.00008,100,0.1639816,3.940445,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,10.80842,8.36,0,-1,0,8.36,56.30291,0,2.448421,3.529263,4.706923,8.8,8.36,0,0,0,29.59898,0,4.093077,-4.093077,34.6856,88.93725,0.1639816,11.88926,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,8.207728,8.207728,0,-1,0,8.207728,35.43739,0,0,0.6685008,2.908605,8.639713,8.207728,0,0,4.547863,25.5059,0,5.731109,-5.731109,28.64448,73.44723,0.1639816,9.028501,2.326884,0,28.41451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,10.91576,19.77479,2.051817,0,2.051817,30.591,78.43831,0.1639512,0,1.641454,0,21.82661
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.881835,2.881835,0,-1,0,2.881835,0,0,4.440892E-16,0,0,3.03351,2.881835,0,0,8.863944,21.62143,0,3.03351,-3.03351,27.3934,70.23935,0.1639512,3.170018,0,0,21.62143
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.410042,2.410042,0,-1,0,2.410042,0,0,4.440892E-16,0,0,2.536886,2.410042,0,0,12.23451,18.58792,0,2.536886,-2.536886,24.71929,63.38266,0.1639512,2.651046,0,0,18.58792
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,8.116126,8.116126,0,-1,0,8.116126,0,0,1.776357E-15,0.5677384,0,8.54329,8.116126,0,0,15.05327,16.05103,0,8.54329,-8.54329,15.71387,40.29189,0.1639512,8.927738,0,0,16.05103
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.561941,2.561941,0,-1,0,2.561941,0,0,4.440892E-16,0,0,2.696779,2.561941,0,0,24.54582,7.507741,0,2.696779,-2.696779,12.87121,33.00305,0.1639512,2.818135,0,0,7.507741
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.358261,0.358261,0,-1,0,0.358261,0,0,5.551115E-17,0,0,0.3771169,0.358261,0,0,27.54224,4.810962,0,0.3771169,-0.3771169,12.4737,31.98378,0.1639512,0.3940871,0,0,4.810962
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.8749292,0.8749292,0,-1,0,0.8749292,0,0,0,0,0,0.9209781,0.8749292,0,0,27.96126,4.433845,0,0.9209781,-0.9209781,11.5029,29.49456,0.1639512,0.9624221,0,0,4.433845
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.783923,2.783923,0,-1,0,2.783923,0,0,0,0,0,2.930445,2.783923,0,0,28.98457,3.512867,0,2.930445,-2.930445,8.413942,21.57417,0.1639512,3.062315,0,0,3.512867
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24062,0.5824223,0,0,0,8.413942,21.57417,0.1639512,0,0,0,0.5824223
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.575587,0.5533011,0,-1,0,0.5533011,0,0,2.022285,2.279844,0,0.5824223,0.5533011,0,0,32.24062,0.5824223,0,0.5824223,-0.5824223,7.800015,20,0.1639512,2.833145,0,0,0.5824223
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.182493,0,0,-1,0,0,0,0,1.182493,1.300743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639512,1.300743,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1639512,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.636371,3.636371,12,0,3.372,3.636371,0,0,0,0,0,0,0,8.363628,7.945447,32.88775,0,7.945447,0,7.945447,15.33773,39.32743,0.1640457,4.000008,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.628385,3.628385,12,0,3.372,3.628385,0,0,0,0,0,0,0,8.371615,7.953034,24.94231,7.150903,7.953034,0,7.953034,22.88264,58.67332,0.1641403,3.991223,0,12,7.150903
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,16.98927,14.30863,10.8313,0,10.8313,33.15811,85.02062,0.164127,0,1.977037,12,16.77993
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,9.442026,9.442026,10.08392,0,2.887231,9.442026,58.06276,0,0,0,5.482301,0,0,0.64189,0.6097955,6.157975,24.0568,6.092097,0,6.092097,38.93758,99.83975,0.164185,10.38623,4.385841,12,29.5391
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.482909,2.482909,0,-1,0,2.482909,316.0453,5.16765,0,0,7.847116,2.613589,2.482909,0,0,0.06587818,29.53969,0.06587818,0,0.06587818,39.00008,100,0.164184,2.7312,6.277693,0,37.3868
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.856731,1.856731,0,-1,0,1.856731,488.4385,7.114537,0,0,9.068991,1.954454,1.856731,0,0,0,29.59898,0,0,0,39.00008,100,0.164184,2.042404,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,3.891211,3.891211,0,-1,0,3.891211,306.7112,7.838767,0,0,11.93478,4.096011,3.891211,0,0,0,29.59898,0,0,0,39.00008,100,0.164184,4.280332,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,8.237856,8.237856,0,-1,0,8.237856,144.5851,3.239286,0,0.701642,11.91071,8.671428,8.237856,0,0,0,29.59898,0,0,0,39.00008,100,0.164184,9.061642,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,-1,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164184,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,8.651889,8.36,0,-1,0,8.36,101.7685,0,0.2918892,1.157078,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.164184,9.517078,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.518355,3.518355,0,-1,0,3.518355,242.6637,4.509624,0,0,8.537771,3.703532,3.518355,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1641792,3.870191,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,4.891516,4.891516,0,-1,0,4.891516,89.12952,0,0,0,4.359785,5.148964,4.891516,0,0,0,29.59898,0,0.7891794,-0.7891794,38.16821,97.86701,0.1641792,5.380668,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,6.455534,6.455534,0,-1,0,6.455534,22.60279,0,0,0,1.459131,6.795299,6.455534,0,0,0.876866,28.8098,0,5.336167,-5.336167,32.5434,83.44444,0.1641792,7.101087,1.167305,0,30.26893
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,7.124212,7.124212,0,-1,0,7.124212,0,0,8.881784E-16,0,0,7.49917,7.124212,0,0,6.805941,23.47363,0,7.49917,-7.49917,24.63858,63.17571,0.1641792,7.836633,0,0,23.47363
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2391129,0.2391129,0,-1,0,0.2391129,0,0,2.775558E-17,0,0,0.2516977,0.2391129,0,0,15.13835,15.97446,0,0.2516977,-0.2516977,24.37326,62.49542,0.1641792,0.2630242,0,0,15.97446
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,9.90961,8.36,0,-1,0,8.36,0,0,1.54961,2.54057,0,8.8,8.36,0,0,15.41802,15.72276,0,8.8,-8.8,15.09725,38.71082,0.1641792,10.90057,0,0,15.72276
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,7.00842,6.576625,0,-1,0,6.576625,0,0,0.4317953,1.132637,0,6.922763,6.576625,0,0,25.1958,6.922763,0,6.922763,-6.922763,7.800015,20,0.1641792,7.709262,0,0,6.922763
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.9352996,0,0,-1,0,0,0,0,0.9352996,1.02883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,1.02883,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.46984,0,0,-1,0,0,0,0,2.46984,2.716824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,2.716824,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.151203,0,0,-1,0,0,0,0,2.151203,2.366324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,2.366324,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.951861,0,0,-1,0,0,0,0,1.951861,2.147047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,2.147047,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.9721782,0,0,-1,0,0,0,0,0.9721782,1.069396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,1.069396,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.657923,0,0,-1,0,0,0,0,1.657923,1.823715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,1.823715,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.650542,0,0,-1,0,0,0,0,1.650542,1.815597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641792,1.815597,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.818033,0.818033,9.618033,0,2.769362,0.818033,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642231,0.8998362,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1642462,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,5.054417,5.054417,12,0,3.372,5.054417,53.19976,0,0,0,2.688938,0,0,6.945583,6.598304,16.16775,15.048,9.287241,0,9.287241,32.47265,83.26304,0.1643364,5.559859,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.321492,6.321492,0,0,0,6.321492,94.88361,0,8.881784E-16,0,5.998061,6.654202,6.321492,0,0,6.880512,23.40652,0,0.6561419,-0.6561419,31.78102,81.48962,0.1643364,6.953641,4.798449,0,29.40458
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.423381,3.423381,0,-1,0,3.423381,238.8466,0,0,0,8.176628,3.603559,3.423381,0,0,7.609559,22.75038,4.57307,0,4.57307,36.11941,92.61369,0.164269,3.765719,6.541303,0,30.927
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2083467,0.2083467,0,-1,0,0.2083467,5307.745,7.802711,0,0,11.05851,0.2193123,0.2083467,0,0,3.036489,26.86614,3.036489,0,3.036489,39.00008,100,0.1642242,0.2291814,8.846809,0,37.92465
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,5.730565,5.730565,0,-1,0,5.730565,196.1215,5.206697,0,0,11.23887,6.032174,5.730565,0,0,0,29.59898,0,0,0,39.00008,100,0.1642242,6.303621,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,-1,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642242,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.268004,3.268004,0,-1,0,3.268004,359.2272,8.299555,0,0,11.73956,3.440004,3.268004,0,0,0,29.59898,0,0,0,39.00008,100,0.1642242,3.594805,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.731695,1.731695,0,-1,0,1.731695,574.8655,8.132083,0,0,9.954921,1.822837,1.731695,0,0,0,29.59898,0,0,0,39.00008,100,0.1642242,1.904865,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642242,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,10.64577,8.36,0,-1,0,8.36,61.85626,0,2.28577,3.350347,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.1642242,11.71035,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.76968,4.76968,0,-1,0,4.76968,49.7078,0,0,0,2.370903,5.020715,4.76968,0,0,4.032018,25.97016,0,2.649813,-2.649813,32.38182,83.03014,0.1642242,5.246647,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.087207,2.087207,0,-1,0,2.087207,0,0,0,0,0,2.19706,2.087207,0,0,6.976254,23.32035,0,2.19706,-2.19706,30.06592,77.09194,0.1642242,2.295928,0,0,23.32035
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,6.465047,6.465047,0,-1,0,6.465047,0,0,0,0,0,6.805313,6.465047,0,0,9.417433,21.12329,0,6.805313,-6.805313,22.89249,58.69857,0.1642242,7.111552,0,0,21.12329
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,6.637949,6.637949,0,-1,0,6.637949,0,0,8.881784E-16,0,0,6.987315,6.637949,0,0,16.97889,14.31798,0,6.987315,-6.987315,15.52721,39.81328,0.1642242,7.301744,0,0,14.31798
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,5.664928,5.664928,0,-1,0,5.664928,0,0,8.881784E-16,0,0,5.963082,5.664928,0,0,24.74257,7.33066,0,5.963082,-5.963082,9.24157,23.69629,0.1642242,6.231421,0,0,7.33066
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.306809,1.299199,0,-1,0,1.299199,0,0,0.007609873,0.1382908,0,1.367578,1.299199,0,0,31.36822,1.367578,0,1.367578,-1.367578,7.800015,20,0.1642242,1.43749,0,0,1.367578
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.251239,0,0,-1,0,0,0,0,3.251239,3.576363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,3.576363,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.228227,0,0,-1,0,0,0,0,3.228227,3.55105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,3.55105,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.880399,0,0,-1,0,0,0,0,1.880399,2.068439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,2.068439,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.543627,0,0,-1,0,0,0,0,1.543627,1.697989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642242,1.697989,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.900171,1.900171,10.70017,0,3.043143,1.900171,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642952,2.090188,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5033162,0.5033162,9.303316,0,2.689739,0.5033162,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1643309,0.5536478,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.471023,2.471023,11.27102,0,3.187569,2.471023,106.2842,0,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.1643774,2.718125,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.6520774,0.6520774,0,0,0,0.6520774,859.7188,0,0,0,5.606031,0.6863972,0.6520774,0,0,5.181447,24.93568,4.919634,0,4.919634,38.7517,99.36314,0.1643051,0.7172851,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,7.065418,7.065418,0,-1,0,7.065418,118.9749,0.706982,0,0,8.406077,7.437283,7.065418,0,0,0.2618126,29.36335,0.2618126,0,0.2618126,39.00008,100,0.1643012,7.77196,6.724862,0,37.76942
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.613372,3.613372,0,-1,0,3.613372,295.725,6.882094,0,0,10.68564,3.803549,3.613372,0,0,0,29.59898,0,0,0,39.00008,100,0.1643012,3.974709,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,4.5718,4.5718,0,-1,0,4.5718,272.255,7.634534,0,0,12.44695,4.812421,4.5718,0,0,0,29.59898,0,0,0,39.00008,100,0.1643012,5.02898,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.5510477,0.5510477,0,-1,0,0.5510477,2253.801,11.83947,0,0,12.41952,0.5800502,0.5510477,0,0,0,29.59898,0,0,0,39.00008,100,0.1643012,0.6061524,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.90442,1.90442,0,-1,0,1.90442,635.2194,10.09259,0,0,12.09724,2.004653,1.90442,0,0,0,29.59898,0,0,0,39.00008,100,0.1643012,2.094862,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.880273,2.880273,0,-1,0,2.880273,384.4335,8.040868,0,0,11.07273,3.031866,2.880273,0,0,0,29.59898,0,0,0,39.00008,100,0.1643012,3.1683,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,9.698025,8.36,0,-1,0,8.36,94.84125,0,1.338025,2.307827,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.1643012,10.66783,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.42275,3.42275,0,-1,0,3.42275,151.1649,0.6030241,0,0,5.173998,3.602895,3.42275,0,0,0.9680794,28.72771,0.9680794,0,0.9680794,39.00008,100,0.164287,3.765025,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.436218,3.436218,0,-1,0,3.436218,69.04736,0,0,0,2.372617,3.617071,3.436218,0,0,0,29.59898,0,1.244454,-1.244454,37.68831,96.6365,0.164287,3.77984,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.5665721,0.5665721,0,-1,0,0.5665721,0,0,1.110223E-16,0,0,0.5963917,0.5665721,0,0,1.382726,28.35452,0,0.5963917,-0.5963917,37.05966,95.02457,0.164287,0.6232293,0,0,28.35452
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,4.659558,4.659558,0,-1,0,4.659558,0,0,8.881784E-16,0,0,4.904799,4.659558,0,0,2.045384,27.75813,0,4.904799,-4.904799,31.88955,81.7679,0.164287,5.125514,0,0,27.75813
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,5.82865,5.82865,0,-1,0,5.82865,0,0,8.881784E-16,0,0,6.135421,5.82865,0,0,7.49516,22.85333,0,6.135421,-6.135421,25.42224,65.18511,0.164287,6.411515,0,0,22.85333
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.5728722,0.5728722,0,-1,0,0.5728722,0,0,1.110223E-16,0,0,0.6030234,0.5728722,0,0,14.31229,16.71791,0,0.6030234,-0.6030234,24.7866,63.55526,0.164287,0.6301594,0,0,16.71791
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.862456,2.862456,0,-1,0,2.862456,0,0,0,0,0,3.013112,2.862456,0,0,14.98232,16.11489,0,3.013112,-3.013112,21.6105,55.41143,0.164287,3.148702,0,0,16.11489
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.123499,2.123499,0,-1,0,2.123499,0,0,0,0,0,2.235262,2.123499,0,0,18.33022,13.10178,0,2.235262,-2.235262,19.25433,49.36998,0.164287,2.335849,0,0,13.10178
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.926979,2.926979,0,-1,0,2.926979,0,0,4.440892E-16,0,0,3.08103,2.926979,0,0,20.81385,10.86652,0,3.08103,-3.08103,16.00664,41.04258,0.164287,3.219676,0,0,10.86652
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.23721,7.785486,0,0,0,16.00664,41.04258,0.164287,0,0,0,7.785486
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.078843,2.078843,0,-1,0,2.078843,0,0,4.440892E-16,0,0,2.188256,2.078843,0,0,24.23721,7.785486,0,2.188256,-2.188256,13.70001,35.12817,0.164287,2.286727,0,0,7.785486
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2040968,0.2040968,0,-1,0,0.2040968,0,0,2.775558E-17,0,0,0.2148388,0.2040968,0,0,26.66861,5.59723,0,0.2148388,-0.2148388,13.47355,34.5475,0.164287,0.2245065,0,0,5.59723
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2723079,0.2723079,0,-1,0,0.2723079,0,0,0,0,0,0.2866399,0.2723079,0,0,26.90732,5.382391,0,0.2866399,-0.2866399,13.17141,33.77278,0.164287,0.2995387,0,0,5.382391
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.676067,0.676067,0,0,0,0.676067,0,0,1.110223E-16,0,0,0.7116495,0.676067,0,0,27.22581,5.095751,0,0.7116495,-0.7116495,12.42126,31.84933,0.164287,0.7436737,0,0,5.095751
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.219558,1.219558,0,0,0,1.219558,0,0,2.220446E-16,0,0,1.283745,1.219558,0,0,28.01653,4.384102,0,1.283745,-1.283745,11.06808,28.37963,0.164287,1.341514,0,0,4.384102
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,8.404458,8.404458,12,0,3.372,8.404458,33.17126,0,0,0,2.787864,0,0,3.595542,3.415765,29.44291,3.100357,6.203629,0,6.203629,16.95336,43.47006,0.1643528,9.244904,2.230291,12,5.888221
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.345304,4.345304,12,0,3.372,4.345304,109.5783,0,0,0,4.761509,0,0,7.654696,7.271962,23.23928,8.683623,12.03347,0,12.03347,28.36931,72.74168,0.1644021,4.779834,3.809207,12,13.44513
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,11.20581,19.51375,8.404873,0,8.404873,36.34287,93.18667,0.1642788,0,6.723898,0,27.91862
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,9.119349,8.36,0,-1,0,8.36,124.2943,0,0.7593489,1.671284,10.39101,8.8,8.36,0,0,2.800939,27.07813,1.591006,0,1.591006,37.85223,97.05682,0.1642555,10.03128,8.312804,0,37.46914
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,9.039474,0,0,10.24941,0,0,0,0,1.209933,28.51004,1.209933,0,1.209933,39.00008,100,0.1642378,0,8.199526,0,38.75945
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,7.181277,7.181277,0,-1,0,7.181277,144.3544,2.807249,0,0,10.36649,7.559239,7.181277,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,7.899405,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,7.685668,7.685668,0,-1,0,7.685668,106.7228,0.1121817,0,0.09423466,8.202358,8.090177,7.685668,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,8.454235,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.647351,0.647351,0,-1,0,0.647351,929.6075,5.336401,0,0,6.017823,0.6814221,0.647351,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,0.7120861,4.814259,0,35.6168
