Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1642378,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.309837,6.309837,0,-1,0,6.309837,0,0,8.881784E-16,0,0,6.641934,6.309837,0,0,0,29.59898,0,6.641934,-6.641934,31.99887,82.04821,0.1642378,6.940821,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,8.890982,8.36,0,-1,0,8.36,0,0,0.5309812,1.420079,0,8.8,8.36,0,0,7.379927,22.95704,0,8.8,-8.8,22.72285,58.2636,0.1642378,9.780079,0,0,22.95704
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,8.207163,8.207163,0,-1,0,8.207163,0,0,0,0.6678787,0,8.639118,8.207163,0,0,17.1577,14.15704,0,8.639118,-8.639118,13.61642,34.91383,0.1642378,9.027879,0,0,14.15704
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.466079,3.466079,0,-1,0,3.466079,0,0,4.440892E-16,0,0,3.648504,3.466079,0,0,26.75673,5.517926,0,3.648504,-3.648504,9.770559,25.05267,0.1642378,3.812687,0,0,5.517926
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2719383,0.2719383,0,-1,0,0.2719383,0,0,5.551115E-17,0,0,0.2862508,0.2719383,0,0,30.81062,1.869422,0,0.2862508,-0.2862508,9.468824,24.27899,0.1642378,0.2991321,0,0,1.869422
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3127222,0.3127222,0,-1,0,0.3127222,0,0,0,0,0,0.3291813,0.3127222,0,0,31.12868,1.583171,0,0.3291813,-0.3291813,9.121837,23.38928,0.1642378,0.3439944,0,0,1.583171
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.039138,1.19129,0,-1,0,1.19129,0,0,1.847848,2.151761,0,1.25399,1.19129,0,0,31.49443,1.25399,0,1.25399,-1.25399,7.800015,20,0.1642378,3.343052,0,0,1.25399
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.09691805,0,0,-1,0,0,0,0,0.09691805,0.1066099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642378,0.1066099,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1262821,0,0,-1,0,0,0,0,0.1262821,0.1389103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642378,0.1389103,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.407927,0,0,-1,0,0,0,0,1.407927,1.548719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642378,1.548719,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.025055,0,0,-1,0,0,0,0,2.025055,2.227561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642378,2.227561,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.17823,1.17823,9.97823,0,2.860492,1.17823,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1642902,1.296053,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.13223,3.13223,11.93223,0,3.354854,3.13223,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1643882,3.445453,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.596028,3.596028,11.94041,0,3.356925,3.596028,35.37037,0,0,0,1.271928,0,0,8.344386,7.927166,16.16775,15.048,9.199095,0,9.199095,32.38903,83.04862,0.1644773,3.95563,1.017543,12,16.31993
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,6.968658,23.32718,2.835528,0,2.835528,35.07904,89.94609,0.1644358,0,2.268422,0,26.16271
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.130005,4.130005,0,-1,0,4.130005,119.6604,0,0,0,4.941982,4.347374,4.130005,0,0,4.133131,25.87916,0.5946077,0,0.5946077,35.64314,91.39249,0.1644271,4.543006,3.953585,0,30.82114
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.03808,5.03808,0,-1,0,5.03808,105.1336,0,0,0,5.296714,5.303242,5.03808,0,0,3.538523,26.41431,0,0.006527301,-0.006527301,35.63626,91.37484,0.1644271,5.541887,4.237371,0,31.71102
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,7.685295,7.685295,0,-1,0,7.685295,90.24821,0,8.881784E-16,0.09382468,6.935842,8.089785,7.685295,0,0,3.545775,26.40778,0,1.153943,-1.153943,34.4199,88.25597,0.1644271,8.453825,5.548674,0,33.34362
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,9.704935,8.36,0,-1,0,8.36,88.39089,0,1.344935,2.315428,7.389478,8.8,8.36,0,0,4.827934,25.25384,0,1.410522,-1.410522,32.93308,84.44362,0.1644271,10.67543,5.911583,0,32.64331
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,9.178664,8.36,0,-1,0,8.36,101.9102,0,0.8186644,1.736531,8.519696,8.8,8.36,0,0,6.39518,23.84332,0,0.2803038,-0.2803038,32.63761,83.68601,0.1644271,10.09653,6.815757,0,32.36301
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,9.195755,8.36,0,-1,0,8.36,69.44329,0,0.8357554,1.755331,5.805459,8.8,8.36,0,0,6.706629,23.56301,0,2.994541,-2.994541,29.48109,75.59238,0.1644271,10.11533,4.644367,0,29.36847
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,10.0339,20.56847,3.311942,0,3.311942,32.62307,83.64874,0.1643787,0,2.649554,0,23.88041
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,5.737174,5.737174,0,-1,0,5.737174,29.86705,0,0,0,1.713524,6.03913,5.737174,0,0,6.721954,23.54922,0,4.325606,-4.325606,28.06348,71.9575,0.1643787,6.310891,1.370819,0,25.26274
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,6.57275,6.57275,0,-1,0,6.57275,21.59444,0,8.881784E-16,0,1.419348,6.918684,6.57275,0,0,11.52818,19.22361,0,5.499336,-5.499336,22.26667,57.09392,0.1643787,7.230025,1.135479,0,20.64296
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,8.98123,8.36,0,-1,0,8.36,0,0,0.62123,1.519353,0,8.8,8.36,0,0,17.63856,13.72428,0,8.8,-8.8,12.99066,33.30932,0.1643787,9.879353,0,0,13.72428
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,7.531508,4.678064,0,-1,0,4.678064,0,0,2.853445,3.606596,0,4.924278,4.678064,0,0,27.41633,4.924278,0,4.924278,-4.924278,7.800015,20,0.1643787,8.284659,0,0,4.924278
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,8.397972,0,0,-1,0,0,0,0,8.397972,9.237769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,9.237769,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.9421258,0,0,-1,0,0,0,0,0.9421258,1.036338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,1.036338,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.073869,0,0,-1,0,0,0,0,3.073869,3.381256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,3.381256,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.184317,0,0,-1,0,0,0,0,1.184317,1.302748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,1.302748,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.05786804,0,0,-1,0,0,0,0,0.05786804,0.06365485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,0.06365485,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.396183,0,0,-1,0,0,0,0,2.396183,2.635801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,2.635801,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.442395,0,0,-1,0,0,0,0,2.442395,2.686635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643787,2.686635,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.260143,0.260143,9.060143,0,2.628216,0.260143,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.164408,0.2861574,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.7031557,0.7031557,9.503156,0,2.740299,0.7031557,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1644483,0.7734713,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.492907,4.492907,11.95744,0,3.361233,4.492907,48.64972,0,0,0,2.185787,0,0,7.464536,7.09131,16.16775,15.048,9.277096,0,9.277096,32.46303,83.23837,0.1645363,4.942198,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.409846,5.409846,0,0,0,5.409846,104.2809,0,0,0,5.641435,5.694575,5.409846,0,0,6.890657,23.39739,0,0.05313951,-0.05313951,32.40701,83.09473,0.1645363,5.95083,4.513148,0,29.03882
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.258544,5.258544,0,-1,0,5.258544,161.8126,0,0,0,8.508986,5.535309,5.258544,0,0,6.949701,23.34425,2.973676,0,2.973676,35.22809,90.32825,0.1644929,5.784399,6.807189,0,31.85323
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.975166,2.975166,0,-1,0,2.975166,353.2132,3.400899,0,0,10.50868,3.131753,2.975166,0,0,3.976025,26.02056,3.976025,0,3.976025,39.00008,100,0.1644349,3.272682,8.406941,0,36.52923
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,7.214292,7.214292,0,-1,0,7.214292,161.4953,4.056753,0,0,11.65074,7.593991,7.214292,0,0,0,29.59898,0,0,0,39.00008,100,0.1644349,7.935721,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644349,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644349,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644349,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,8.086965,8.086965,0,-1,0,8.086965,102.8227,0,0,0.5356612,8.315232,8.512594,8.086965,0,0,0,29.59898,0,0.1973618,-0.1973618,38.79204,99.46657,0.1644349,8.895661,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1104928,0.1104928,0,-1,0,0.1104928,3565.381,3.603889,0,0,3.939488,0.1163082,0.1104928,0,0,0.2192909,29.40162,0.2192909,0,0.2192909,39.00008,100,0.1644317,0.121542,3.15159,0,33.3411
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,4.579561,4.579561,0,-1,0,4.579561,28.43919,0,0,0,1.30239,4.82059,4.579561,0,0,0,29.59898,0,3.518201,-3.518201,35.29157,90.49102,0.1644317,5.037517,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,7.338591,7.338591,0,-1,0,7.338591,0,0,8.881784E-16,0,0,7.724832,7.338591,0,0,3.909112,26.08078,0,7.724832,-7.724832,27.14888,69.61237,0.1644317,8.07245,0,0,26.08078
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.947435,3.947435,0,-1,0,3.947435,0,0,0,0,0,4.155195,3.947435,0,0,12.49226,18.35595,0,4.155195,-4.155195,22.76892,58.38173,0.1644317,4.342179,0,0,18.35595
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.4916095,0.4916095,0,-1,0,0.4916095,0,0,1.110223E-16,0,0,0.5174837,0.4916095,0,0,17.10914,14.20075,0,0.5174837,-0.5174837,22.22344,56.98308,0.1644317,0.5407705,0,0,14.20075
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.291916,5.291916,0,-1,0,5.291916,0,0,8.881784E-16,0,0,5.570438,5.291916,0,0,17.68412,13.68327,0,5.570438,-5.570438,16.35169,41.92732,0.1644317,5.821107,0,0,13.68327
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.777196,1.777196,0,-1,0,1.777196,0,0,2.220446E-16,0,0,1.870733,1.777196,0,0,23.8735,8.112828,0,1.870733,-1.870733,14.37976,36.87111,0.1644317,1.954916,0,0,8.112828
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5367259,0.5367259,0,-1,0,0.5367259,0,0,0,0,0,0.5649747,0.5367259,0,0,25.95209,6.242096,0,0.5649747,-0.5649747,13.78423,35.3441,0.1644317,0.5903985,0,0,6.242096
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57984,5.677122,0,0,0,13.78423,35.3441,0.1644317,0,0,0,5.677122
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.045913,1.045913,0,-1,0,1.045913,0,0,0,0,0,1.100961,1.045913,0,0,26.57984,5.677122,0,1.100961,-1.100961,12.62371,32.36843,0.1644317,1.150504,0,0,5.677122
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80313,4.576161,0,0,0,12.62371,32.36843,0.1644317,0,0,0,4.576161
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.478414,3.478414,0,-1,0,3.478414,0,0,4.440892E-16,0,0,3.661489,3.478414,0,0,27.80313,4.576161,0,3.661489,-3.661489,8.764165,22.47217,0.1644317,3.826256,0,0,4.576161
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.002298,0.8689387,0,-1,0,0.8689387,0,0,2.133359,2.433589,0,0.9146724,0.8689387,0,0,31.87145,0.9146724,0,0.9146724,-0.9146724,7.800015,20,0.1644317,3.302527,0,0,0.9146724
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.758087,1.758087,10.55809,0,3.007196,1.758087,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1644982,1.933895,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.505491,2.505491,11.30549,0,3.196289,2.505491,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1645831,2.756041,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.367165,4.367165,12,0,3.372,4.367165,48.96793,0,0,0,2.13851,0,0,7.632835,7.251194,16.16775,15.048,9.389704,0,9.389704,32.56985,83.51228,0.1646703,4.803881,1.710808,12,17.18651
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.512949,2.512949,0,0,0,2.512949,187.5547,0,0,0,4.713152,2.645209,2.512949,0,0,6.77805,23.49873,2.067944,0,2.067944,34.53168,88.54259,0.1646401,2.764243,3.770522,0,28.21189
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,7.554461,7.554461,0,-1,0,7.554461,97.18964,8.881784E-16,0,0,7.342153,7.952065,7.554461,0,0,4.710106,25.35988,0,0.6099112,-0.6099112,33.88877,86.89413,0.1646401,8.309907,5.873723,0,32.70203
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.146234,2.146234,0,-1,0,2.146234,455.6343,2.131999,0,0,9.778978,2.259194,2.146234,0,0,5.387785,24.74997,5.387785,0,5.387785,39.00008,100,0.1645617,2.360857,7.823183,0,34.52895
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.991146,2.991146,0,-1,0,2.991146,383.4245,8.320211,0,0,11.46879,3.148574,2.991146,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,3.29026,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,7.287477,7.287477,0,-1,0,7.287477,156.7269,3.750409,0,0,11.42144,7.671028,7.287477,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,8.016224,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,4.982994,4.982994,0,-1,0,4.982994,203.5089,4.895578,0,0,10.14083,5.245257,4.982994,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,5.481294,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,7.009125,7.009125,0,-1,0,7.009125,132.8405,1.932933,0,0,9.31096,7.378026,7.009125,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,7.710037,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.239457,3.239457,0,-1,0,3.239457,191.7361,2.801255,0,0,6.211209,3.409954,3.239457,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,3.563402,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.771157,3.771157,0,-1,0,3.771157,125.1945,0.7516435,0,0,4.721282,3.969638,3.771157,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,4.148272,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.792674,1.792674,0,-1,0,1.792674,136.1125,0.5530279,0,0,2.440053,1.887026,1.792674,0,0,0,29.59898,0,0,0,39.00008,100,0.1645617,1.971942,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,10.34347,8.36,0,-1,0,8.36,0,0,1.983473,3.01782,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1645617,11.37782,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.291786,5.291786,0,-1,0,5.291786,0,0,8.881784E-16,0,0,5.570301,5.291786,0,0,9.777778,20.79898,0,5.570301,-5.570301,23.85245,61.16001,0.1645617,5.820965,0,0,20.79898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.838386,2.838386,0,-1,0,2.838386,0,0,4.440892E-16,0,0,2.987775,2.838386,0,0,15.967,15.22868,0,2.987775,-2.987775,20.70306,53.08466,0.1645617,3.122225,0,0,15.22868
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.712682,1.712682,0,-1,0,1.712682,0,0,2.220446E-16,0,0,1.802823,1.712682,0,0,19.28675,12.2409,0,1.802823,-1.802823,18.80272,48.212,0.1645617,1.88395,0,0,12.2409
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28989,10.43808,0,0,0,18.80272,48.212,0.1645617,0,0,0,10.43808
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28989,10.43808,0,0,0,18.80272,48.212,0.1645617,0,0,0,10.43808
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.795998,2.795998,0,-1,0,2.795998,0,0,0,0,0,2.943155,2.795998,0,0,21.28989,10.43808,0,2.943155,-2.943155,15.70036,40.25725,0.1645617,3.075597,0,0,10.43808
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.7238976,0.7238976,0,-1,0,0.7238976,0,0,1.110223E-16,0,0,0.7619975,0.7238976,0,0,24.56006,7.494924,0,0.7619975,-0.7619975,14.89714,38.19773,0.1645617,0.7962874,0,0,7.494924
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.8911073,0.8911073,0,-1,0,0.8911073,0,0,1.110223E-16,0,0,0.9380076,0.8911073,0,0,25.40672,6.732926,0,0.9380076,-0.9380076,13.9084,35.66248,0.1645617,0.9802179,0,0,6.732926
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.408378,1.408378,0,-1,0,1.408378,0,0,2.220446E-16,0,0,1.482503,1.408378,0,0,26.44896,5.794919,0,1.482503,-1.482503,12.3457,31.65558,0.1645617,1.549216,0,0,5.794919
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.8245133,0.8245133,0,-1,0,0.8245133,0,0,1.110223E-16,0,0,0.8679088,0.8245133,0,0,28.09618,4.312416,0,0.8679088,-0.8679088,11.43084,29.3098,0.1645617,0.9069647,0,0,4.312416
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.970091,1.970091,0,0,0,1.970091,0,0,2.220446E-16,0,0,2.07378,1.970091,0,0,29.06052,3.444507,0,2.07378,-2.07378,9.244888,23.7048,0.1645617,2.1671,0,0,3.444507
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.36472,1.370727,0,0,0,9.244888,23.7048,0.1645617,0,0,0,1.370727
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,6.830207,6.830207,12,0,3.372,6.830207,25.61227,0,0,0,1.749371,0,0,5.169793,4.911303,31.36472,1.370727,6.660674,0,6.660674,15.56376,39.90699,0.1646346,7.513228,1.399497,12,3.120098
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,24.70405,7.365334,13.61066,0,13.61066,28.47597,73.01516,0.1645807,0,4.200532,12,12.616
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,11.59826,8.36,0,-1,0,8.36,86.2149,0,3.238256,4.398081,7.207566,8.8,8.36,0,0,11.09338,19.61493,0,1.592434,-1.592434,26.7974,68.71114,0.1645807,12.75808,5.766053,0,26.8225
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.597877,3.597877,0,-1,0,3.597877,276.2574,0,0,0,9.939401,3.787239,3.597877,0,0,12.86276,18.0225,6.152162,0,6.152162,32.63385,83.67637,0.1644914,3.957664,7.951521,0,27.9619
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5006529,0.5006529,0,-1,0,0.5006529,2249.456,4.024368,0,0,11.26197,0.527003,0.5006529,0,0,6.710594,23.55944,6.710594,0,6.710594,39.00008,100,0.1643941,0.5507182,9.009572,0,34.82141
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.261121,3.261121,0,-1,0,3.261121,386.862,9.183279,0,0,12.61604,3.432759,3.261121,0,0,0,29.59898,0,0,0,39.00008,100,0.1643941,3.587233,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.276438,3.276438,0,-1,0,3.276438,344.0373,7.823284,0,0,11.27217,3.448882,3.276438,0,0,0,29.59898,0,0,0,39.00008,100,0.1643941,3.604081,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,7.436912,7.436912,0,-1,0,7.436912,130.4476,1.872942,0,0,9.70127,7.828329,7.436912,0,0,0,29.59898,0,0,0,39.00008,100,0.1643941,8.180603,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.812762,1.812762,0,-1,0,1.812762,410.787,5.53842,0,0,7.44659,1.90817,1.812762,0,0,0,29.59898,0,0,0,39.00008,100,0.1643941,1.994038,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1643941,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,5.922017,5.922017,0,-1,0,5.922017,30.15843,0,8.881784E-16,0,1.785988,6.233703,5.922017,0,0,0,29.59898,0,4.447715,-4.447715,34.31178,87.97874,0.1643941,6.514219,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,11.41726,8.36,0,-1,0,8.36,0,0,3.057265,4.198992,0,8.8,8.36,0,0,4.941905,25.15126,0,8.8,-8.8,25.03576,64.19413,0.1643941,12.55899,0,0,25.15126
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.263435,1.263435,0,-1,0,1.263435,0,0,0,0,0,1.329931,1.263435,0,0,14.71968,16.35126,0,1.329931,-1.329931,23.63389,60.5996,0.1643941,1.389778,0,0,16.35126
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.83825,1.83825,0,-1,0,1.83825,0,0,2.220446E-16,0,0,1.935,1.83825,0,0,16.19738,15.02133,0,1.935,-1.935,21.59422,55.36969,0.1643941,2.022075,0,0,15.02133
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,10.67408,8.36,0,-1,0,8.36,0,0,2.314084,3.381493,0,8.8,8.36,0,0,18.34739,13.08633,0,8.8,-8.8,12.31821,31.58508,0.1643941,11.74149,0,0,13.08633
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.6869541,0.6869541,0,-1,0,0.6869541,0,0,1.110223E-16,0,0,0.7231096,0.6869541,0,0,28.12516,4.286332,0,0.7231096,-0.7231096,11.55598,29.63066,0.1643941,0.7556495,0,0,4.286332
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.573844,1.573844,0,-1,0,1.573844,0,0,2.220446E-16,0,0,1.656678,1.573844,0,0,28.92862,3.563222,0,1.656678,-1.656678,9.80969,25.153,0.1643941,1.731229,0,0,3.563222
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.9486716,0.9486716,0,-1,0,0.9486716,0,0,1.110223E-16,0,0,0.9986017,0.9486716,0,0,30.76937,1.906544,0,0.9986017,-0.9986017,8.757071,22.45398,0.1643941,1.043539,0,0,1.906544
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.764278,0.8625451,0,-1,0,0.8625451,0,0,0.9017333,1.078161,0,0.9079422,0.8625451,0,0,31.87893,0.9079422,0,0.9079422,-0.9079422,7.800015,20,0.1643941,1.940706,0,0,0.9079422
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.9218108,0,0,-1,0,0,0,0,0.9218108,1.013992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643941,1.013992,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.8411796,0,0,-1,0,0,0,0,0.8411796,0.9252976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643941,0.9252976,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.6392061,0,0,-1,0,0,0,0,0.6392061,0.7031267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1643941,0.7031267,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.6560255,0.6560255,9.456025,0,2.728374,0.6560255,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1644329,0.721628,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1644554,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,6.27462,6.27462,12,0,3.372,6.27462,6.326008,0,0,0,0.3969329,0,0,5.72538,5.439112,16.16775,15.048,5.836044,0,5.836044,29.19856,74.86795,0.1645219,6.902081,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,4.584576,4.584576,12,0,3.372,4.584576,21.31281,0,0,0,0.9771022,0,0,7.415424,7.044652,10.33171,20.30044,8.021755,0,8.021755,36.80866,94.381,0.1646121,5.043034,0.7816818,12,21.27754
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.7572899,0.7572899,0,-1,0,0.7572899,191.0953,0,0,0,1.447146,0.7971473,0.7572899,0,0,2.309954,27.52002,0.6499985,0,0.6499985,37.4253,95.96213,0.1646027,0.833019,1.157717,0,28.96716
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,6.98912,6.98912,0,-1,0,6.98912,34.77989,0,8.881784E-16,0,2.430808,7.356968,6.98912,0,0,1.659956,28.10502,0,4.92616,-4.92616,32.23268,82.64773,0.1646027,7.688032,1.944646,0,30.53583
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.285325,2.285325,0,-1,0,2.285325,155.4152,0,0,0,3.551741,2.405605,2.285325,0,0,7.133467,23.17886,1.146136,0,1.146136,33.32,85.43572,0.1645861,2.513857,2.841393,0,26.7306
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,5.98733,24.21038,2.351907,0,2.351907,35.55121,91.15678,0.164552,0,1.881526,0,26.56229
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,4.791082,4.791082,0,-1,0,4.791082,15.64889,0,8.881784E-16,0,0.7497512,5.043244,4.791082,0,0,3.635423,26.3271,0,4.293493,-4.293493,31.02547,79.55234,0.164552,5.27019,0.599801,0,27.07685
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,8.405971,22.03361,0.0552393,0,0.0552393,31.07788,79.68671,0.1645512,0,0.04419144,0,22.08884
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,8.017653,8.017653,0,-1,0,8.017653,9.243752,0,0,0.4594182,0.741132,8.439634,8.017653,0,0,8.350731,22.08332,0,7.698503,-7.698503,22.96294,58.87923,0.1645512,8.819418,0.5929056,0,22.82445
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.514848,3.514848,0,-1,0,3.514848,1.137454,0,0,0,0.03997977,3.69984,3.514848,0,0,16.90462,14.38482,0,3.65986,-3.65986,19.10511,48.98737,0.1645512,3.866333,0.03198382,0,14.4248
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,20.97113,10.72496,0.1359952,0,0.1359952,19.23413,49.31818,0.1645493,0,0.1087962,0,10.86095
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83514,10.84735,0,0,0,19.23413,49.31818,0.1645493,0,0,0,10.84735
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.9547908,0.9547908,0,-1,0,0.9547908,0,0,2.220446E-16,0,0,1.005043,0.9547908,0,0,20.83514,10.84735,0,1.005043,-1.005043,18.17472,46.60176,0.1645493,1.05027,0,0,10.84735
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95185,9.84231,0,0,0,18.17472,46.60176,0.1645493,0,0,0,9.84231
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.764782,3.764782,0,-1,0,3.764782,0,0,4.440892E-16,0,0,3.962929,3.764782,0,0,21.95185,9.84231,0,3.962929,-3.962929,13.99743,35.89077,0.1645493,4.141261,0,0,9.84231
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2016295,0.2016295,0,-1,0,0.2016295,0,0,0,0,0,0.2122416,0.2016295,0,0,26.35511,5.879381,0,0.2122416,-0.2122416,13.77371,35.31712,0.1645493,0.2217925,0,0,5.879381
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.5136625,0.5136625,0,-1,0,0.5136625,0,0,0,0,0,0.5406974,0.5136625,0,0,26.59093,5.66714,0,0.5406974,-0.5406974,13.20376,33.85573,0.1645493,0.5650288,0,0,5.66714
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.318575,2.318575,0,-1,0,2.318575,0,0,4.440892E-16,0,0,2.440605,2.318575,0,0,27.19171,5.126442,0,2.440605,-2.440605,10.63114,27.25927,0.1645493,2.550432,0,0,5.126442
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.45566,2.45566,0,-1,0,2.45566,0,0,0,0.1496811,0,2.584905,2.45566,0,0,29.90349,2.685837,0,2.584905,-2.584905,7.906407,20.2728,0.1645493,2.701226,0,0,2.685837
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.205839,0.09588495,0,-1,0,0.09588495,0,0,3.109954,3.430538,0,0.1009315,0.09588495,0,0,32.77561,0.1009315,0,0.1009315,-0.1009315,7.800015,20,0.1645493,3.526423,0,0,0.1009315
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.9428467,0,0,-1,0,0,0,0,0.9428467,1.037131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645493,1.037131,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.220718,0,0,-1,0,0,0,0,1.220718,1.34279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645493,1.34279,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.065518,2.065518,10.86552,0,3.084976,2.065518,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1646227,2.272069,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.5220155,0.5220155,9.322016,0,2.69447,0.5220155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1646578,0.574217,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.1646505,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,6.034196,6.034196,0,0,0,6.034196,51.57131,0,0,0,3.111914,6.351785,6.034196,0,0,5.756179,24.41842,0,3.239871,-3.239871,30.12416,77.24129,0.1646505,6.637616,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,9.356036,21.17854,4.600692,0,4.600692,34.48876,88.43255,0.1645841,0,3.680553,0,25.77924
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.3862616,0.3862616,0,-1,0,0.3862616,1779.859,1.712975,0,0,6.87491,0.4065911,0.3862616,0,0,4.755344,25.31917,4.755344,0,4.755344,39.00008,100,0.1645155,0.4248878,5.499928,0,32.19408
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,6.077632,6.077632,0,-1,0,6.077632,108.2982,0.184457,0,0,6.581965,6.397508,6.077632,0,0,0,29.59898,0,0,0,39.00008,100,0.1645155,6.685396,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.804439,3.804439,0,-1,0,3.804439,185.5025,3.052658,0,0,7.05733,4.004673,3.804439,0,0,0,29.59898,0,0,0,39.00008,100,0.1645155,4.184883,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,5.877563,5.877563,0,-1,0,5.877563,125.5772,1.19397,0,0,7.380878,6.186909,5.877563,0,0,0,29.59898,0,0,0,39.00008,100,0.1645155,6.46532,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,7.487626,7.487626,0,-1,0,7.487626,120.9092,1.171515,0,0,9.053227,7.881712,7.487626,0,0,0,29.59898,0,0,0,39.00008,100,0.1645155,8.236389,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,13.19918,8.36,0,-1,0,8.36,89.6029,0,4.839179,6.159097,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.1645155,14.5191,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.547004,2.547004,0,-1,0,2.547004,133.8636,0,0,0,3.40951,2.681056,2.547004,0,0,1.454664,28.28978,0.7284533,0,0.7284533,38.31113,98.23348,0.164505,2.801704,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1383284,0.1383284,0,-1,0,0.1383284,1500.036,1.203157,0,0,2.074976,0.1456089,0.1383284,0,0,0.7262107,28.94539,0.7262107,0,0.7262107,39.00008,100,0.1644946,0.1521613,1.659981,0,31.02036
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.982811,1.982811,0,-1,0,1.982811,0,0,2.220446E-16,0,0,2.087169,1.982811,0,0,0,29.59898,0,2.087169,-2.087169,36.80001,94.35881,0.1644946,2.181092,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.665442,3.665442,0,-1,0,3.665442,0,0,4.440892E-16,0,0,3.858361,3.665442,0,0,2.319077,27.51181,0,3.858361,-3.858361,32.73294,83.93044,0.1644946,4.031987,0,0,27.51181
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.740489,4.740489,0,-1,0,4.740489,0,0,8.881784E-16,0,0,4.989989,4.740489,0,0,6.606144,23.65345,0,4.989989,-4.989989,27.47303,70.44353,0.1644946,5.214538,0,0,23.65345
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,18.56729,8.36,0,-1,0,8.36,0,0,10.20729,12.06402,0,8.8,8.36,0,0,12.15058,18.66346,0,8.8,-8.8,18.19702,46.65892,0.1644946,20.42402,0,0,18.66346
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.384288,1.384288,0,-1,0,1.384288,0,0,2.220446E-16,0,0,1.457145,1.384288,0,0,21.92835,9.86346,0,1.457145,-1.457145,16.66105,42.72055,0.1644946,1.522717,0,0,9.86346
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.029964,3.029964,0,-1,0,3.029964,0,0,4.440892E-16,0,0,3.189436,3.029964,0,0,23.5474,8.406315,0,3.189436,-3.189436,13.29909,34.10016,0.1644946,3.332961,0,0,8.406315
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.6181622,0.6181622,0,-1,0,0.6181622,0,0,1.110223E-16,0,0,0.6506971,0.6181622,0,0,27.09122,5.216878,0,0.6506971,-0.6506971,12.61319,32.34146,0.1644946,0.6799784,0,0,5.216878
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.9712796,0.9712796,0,-1,0,0.9712796,0,0,0,0,0,1.0224,0.9712796,0,0,27.81422,4.566181,0,1.0224,-1.0224,11.53549,29.57812,0.1644946,1.068408,0,0,4.566181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.328256,1.328256,0,-1,0,1.328256,0,0,2.220446E-16,0,0,1.398164,1.328256,0,0,28.95022,3.543782,0,1.398164,-1.398164,10.0617,25.79917,0.1644946,1.461081,0,0,3.543782
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.50373,2.145618,0,0,0,10.0617,25.79917,0.1644946,0,0,0,2.145618
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.84292,1.84292,0,-1,0,1.84292,0,0,2.220446E-16,0,0,1.939916,1.84292,0,0,30.50373,2.145618,0,1.939916,-1.939916,8.016844,20.55597,0.1644946,2.027212,0,0,2.145618
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.187472,4.187472,12,0,3.372,4.187472,0,0,0,0,0,0,0,7.812528,7.421901,32.65919,0.2057016,7.421901,0,7.421901,15.05788,38.60987,0.1645799,4.60622,0,12,0.2057016
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.049533,3.049533,11.84953,0,3.333932,3.049533,0,0,0,0,0,0,0,8.8,8.36,25.2373,6.885413,8.36,0,8.36,22.98887,58.9457,0.164676,3.354486,0,12,6.885413
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.172639,3.172639,11.45931,0,3.235204,3.172639,32.46943,0,0,0,1.030138,0,0,8.286668,7.872334,16.87729,14.40941,8.902472,0,8.902472,31.4345,80.60111,0.1647557,3.489903,0.8241103,12,15.43955
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,5.509835,5.509835,0,0,0,5.509835,33.46292,8.881784E-16,0,0,1.843752,5.799826,5.509835,0,0,7.974823,22.42164,0,3.956074,-3.956074,27.26443,69.90865,0.1647557,6.060819,1.475001,0,24.26539
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.965688,0.965688,0,-1,0,0.965688,452.8139,0,0,0,4.372769,1.016514,0.965688,0,0,12.37046,18.46556,3.356256,0,3.356256,30.44845,78.0728,0.1647074,1.062257,3.498215,0,22.83833
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.897796,2.897796,0,-1,0,2.897796,264.0891,0,0,0,7.652761,3.050311,2.897796,0,0,9.014206,21.48619,4.602449,0,4.602449,34.81472,89.26833,0.1646412,3.187575,6.122209,0,29.13895
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,9.429921,8.36,0,-1,0,8.36,101.3003,0,1.069921,2.012913,8.468704,8.8,8.36,0,0,4.411757,25.6284,0,0.3312955,-0.3312955,34.4655,88.37291,0.1646412,10.37291,6.774963,0,34.0971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,3.091266,0,0,7.871128,0,0,0,0,4.779862,25.2971,4.779862,0,4.779862,39.00008,100,0.1645725,0,6.296903,0,33.16823
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.392294,4.392294,0,-1,0,4.392294,158.4913,2.337937,0,0,6.961404,4.623467,4.392294,0,0,0,29.59898,0,0,0,39.00008,100,0.1645725,4.831523,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.68871,2.68871,0,-1,0,2.68871,330.883,6.066264,0,0,8.896485,2.830221,2.68871,0,0,0,29.59898,0,0,0,39.00008,100,0.1645725,2.957581,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.1258,3.1258,0,-1,0,3.1258,188.2719,2.594687,0,0,5.885003,3.290315,3.1258,0,0,0,29.59898,0,0,0,39.00008,100,0.1645725,3.43838,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,8.484051,8.36,0,-1,0,8.36,20.06661,0,0.1240504,0.9724554,1.677568,8.8,8.36,0,0,0,29.59898,0,7.122432,-7.122432,31.49238,80.74952,0.1645725,9.332456,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.65321,2.65321,0,-1,0,2.65321,27.34569,0,4.440892E-16,0,0.7255384,2.792852,2.65321,0,0,7.913813,22.47655,0,2.067314,-2.067314,29.31324,75.16199,0.1645725,2.91853,0.5804307,0,23.20209
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,7.331934,7.331934,0,-1,0,7.331934,0,0,8.881784E-16,0,0,7.717825,7.331934,0,0,10.21083,20.40923,0,7.717825,-7.717825,21.17793,54.30228,0.1645725,8.065127,0,0,20.40923
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.653427,2.653427,0,-1,0,2.653427,0,0,0,0,0,2.793081,2.653427,0,0,18.78619,12.69141,0,2.793081,-2.793081,18.23377,46.75315,0.1645725,2.91877,0,0,12.69141
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88961,9.898326,0,0,0,18.23377,46.75315,0.1645725,0,0,0,9.898326
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.047949,3.047949,0,-1,0,3.047949,0,0,4.440892E-16,0,0,3.208367,3.047949,0,0,21.88961,9.898326,0,3.208367,-3.208367,14.85185,38.08159,0.1645725,3.352744,0,0,9.898326
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2881691,0.2881691,0,-1,0,0.2881691,0,0,5.551115E-17,0,0,0.3033359,0.2881691,0,0,25.45447,6.689959,0,0.3033359,-0.3033359,14.53211,37.26174,0.1645725,0.3169861,0,0,6.689959
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.061489,1.061489,0,-1,0,1.061489,0,0,0,0,0,1.117357,1.061489,0,0,25.79151,6.386623,0,1.117357,-1.117357,13.35431,34.24175,0.1645725,1.167638,0,0,6.386623
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.7017034,0.7017034,0,-1,0,0.7017034,0,0,1.110223E-16,0,0,0.7386352,0.7017034,0,0,27.03301,5.269266,0,0.7386352,-0.7386352,12.57572,32.24537,0.1645725,0.7718738,0,0,5.269266
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85372,4.530631,0,0,0,12.57572,32.24537,0.1645725,0,0,0,4.530631
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06318457,0.06318457,0,-1,0,0.06318457,0,0,1.387779E-17,0,0,0.06651007,0.06318457,0,0,27.85372,4.530631,0,0.06651007,-0.06651007,12.50561,32.06561,0.1645725,0.06950302,0,0,4.530631
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.993774,1.993774,0,-1,0,1.993774,0,0,2.220446E-16,0,0,2.098709,1.993774,0,0,27.92762,4.46412,0,2.098709,-2.098709,10.29338,26.39322,0.1645725,2.193151,0,0,4.46412
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.140437,1.140437,0,-1,0,1.140437,0,0,2.220446E-16,0,0,1.200461,1.140437,0,0,30.25952,2.365412,0,1.200461,-1.200461,9.027982,23.14862,0.1645725,1.254481,0,0,2.365412
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.277646,3.277646,12,0,3.372,3.277646,0,0,0,0,0,0,0,8.722354,8.286236,31.59336,1.164951,8.286236,0,8.286236,16.889,43.30503,0.1646674,3.605411,0,12,1.164951
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.491421,2.491421,11.29142,0,3.192729,2.491421,0,0,0,0,0,0,0,8.8,8.36,23.30713,8.622563,8.36,0,8.36,24.81999,63.64087,0.1647506,2.740563,0,12,8.622563
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,8.127356,8.127356,12,0,3.372,8.127356,16.03507,0,0,0,1.303227,0,0,3.872644,3.679012,14.94713,16.14656,4.982239,0,4.982239,29.54655,75.76025,0.1648043,8.940091,1.042582,12,17.44979
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,7.476538,7.476538,12,0,3.372,7.476538,45.4703,0,0,0,3.399604,0,0,4.523462,4.297289,9.964889,20.63058,7.696893,0,7.696893,36.84847,94.48306,0.1648836,8.224192,2.719683,12,24.03018
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.958459,3.958459,0,-1,0,3.958459,199.5887,1.465841,0,0,7.900635,4.166799,3.958459,0,0,2.267995,27.55778,2.267995,0,2.267995,39.00008,100,0.1648511,4.354305,6.320508,0,35.45842
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,7.104593,7.104593,0,-1,0,7.104593,143.378,2.707903,0,0,10.18642,7.478518,7.104593,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,7.815052,8.149137,0,39.7854
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,6.933365,6.933365,0,-1,0,6.933365,123.7586,1.282353,0,0,8.580632,7.298279,6.933365,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,7.626701,6.864506,0,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.410597,5.410597,0,-1,0,5.410597,159.3002,2.923724,0,0,8.61909,5.695365,5.410597,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,5.951657,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,5.876383,5.876383,0,-1,0,5.876383,119.3722,0.8290995,0,0,7.014765,6.185666,5.876383,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,6.464021,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.544533,4.544533,0,-1,0,4.544533,135.6936,1.382921,0,0,6.16664,4.783719,4.544533,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,4.998986,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,5.77896,5.77896,0,-1,0,5.77896,114.5612,0.5373319,0,0,6.620447,6.083116,5.77896,0,0,0,29.59898,0,0,0,39.00008,100,0.1648511,6.356855,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,8.247007,8.247007,0,-1,0,8.247007,41.78474,0,1.776357E-15,0.7117078,3.44599,8.68106,8.247007,0,0,0,29.59898,0,5.23507,-5.23507,33.48183,85.85068,0.1648511,9.071708,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,5.816744,24.36391,1.892461,0,1.892461,35.27718,90.45412,0.1648239,0,1.513969,0,26.25637
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924283,26.06712,0,0,0,35.27718,90.45412,0.1648239,0,0,0,26.06712
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.349428,5.349428,0,-1,0,5.349428,0,0,8.881784E-16,0,0,5.630977,5.349428,0,0,3.924283,26.06712,0,5.630977,-5.630977,29.3416,75.23473,0.1648239,5.884371,0,0,26.06712
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,12.46278,8.36,0,-1,0,8.36,0,0,4.102784,5.349062,0,8.8,8.36,0,0,10.18092,20.43615,0,8.8,-8.8,20.06559,51.45013,0.1648239,13.70906,0,0,20.43615
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.099224,1.099224,0,-1,0,1.099224,0,0,0,0,0,1.157078,1.099224,0,0,19.9587,11.63615,0,1.157078,-1.157078,18.84592,48.32278,0.1648239,1.209147,0,0,11.63615
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.549313,1.549313,0,-1,0,1.549313,0,0,2.220446E-16,0,0,1.630856,1.549313,0,0,21.24434,10.47907,0,1.630856,-1.630856,17.12685,43.91491,0.1648239,1.704244,0,0,10.47907
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.653538,2.653538,0,-1,0,2.653538,0,0,0,0,0,2.793198,2.653538,0,0,23.05641,8.848211,0,2.793198,-2.793198,14.18256,36.36547,0.1648239,2.918892,0,0,8.848211
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.424899,2.424899,0,-1,0,2.424899,0,0,4.440892E-16,0,0,2.552526,2.424899,0,0,26.15996,6.055014,0,2.552526,-2.552526,11.49196,29.46651,0.1648239,2.667389,0,0,6.055014
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.210333,1.210333,0,-1,0,1.210333,0,0,2.220446E-16,0,0,1.274035,1.210333,0,0,28.9961,3.502488,0,1.274035,-1.274035,10.14901,26.02305,0.1648239,1.331367,0,0,3.502488
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.067781,1.067781,0,-1,0,1.067781,0,0,2.220446E-16,0,0,1.12398,1.067781,0,0,30.41169,2.228453,0,1.12398,-1.12398,8.964232,22.98516,0.1648239,1.174559,0,0,2.228453
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.66056,1.104473,0,0,0,8.964232,22.98516,0.1648239,0,0,0,1.104473
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3133621,0.3133621,0,-1,0,0.3133621,0,0,0,0,0,0.3298548,0.3133621,0,0,31.66056,1.104473,0,0.3298548,-0.3298548,8.616535,22.09364,0.1648239,0.3446983,0,0,1.104473
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3745182,0.3745182,0,0,0,0.3745182,0,0,0,0,0,0.3942297,0.3745182,0,0,32.02707,0.7746183,0,0.3942297,-0.3942297,8.20098,21.02811,0.1648239,0.4119701,0,0,0.7746183
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.473711,1.473711,10.27371,0,2.935249,1.473711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.4651,0.3803885,8.36,0,8.36,16.13197,41.36395,0.1648819,1.621082,0,12,0.3803885
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.011861,3.011861,11.36175,0,3.210524,3.011861,75.4312,0,0,0,2.271883,0,0,8.349894,7.932399,24.1051,7.904388,10.20428,0,10.20428,25.8126,66.18603,0.16494,3.313047,1.817506,12,10.17627
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,10.1252,10.1252,12,0,3.372,10.1252,56.24547,0,0,0,5.694965,0,0,1.874802,1.781062,13.90082,17.08824,7.476027,0,7.476027,32.90499,84.37159,0.1650107,11.13772,4.555972,12,22.78321
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,9.71889,8.36,0,-1,0,8.36,98.51527,0,1.35889,2.330779,8.235877,8.8,8.36,0,0,6.424791,23.81667,0,0.564123,-0.564123,32.31035,82.84688,0.1650107,10.69078,6.588702,0,32.05254
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.081972,2.081972,0,-1,0,2.081972,523.7023,1.660191,0,0,10.90334,2.19155,2.081972,0,0,7.051595,23.25254,7.051595,0,7.051595,39.00008,100,0.1649097,2.290169,8.722669,0,34.15588
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,8.402903,8.36,0,-1,0,8.36,147.0947,3.497115,0.04290229,0.8831925,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,9.243193,9.837691,0,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.524022,4.524022,0,-1,0,4.524022,269.2178,7.417344,0,0,12.17947,4.762128,4.524022,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,4.976424,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.6055354,0.6055354,0,-1,0,0.6055354,1860.155,10.62649,0,0,11.2639,0.6374058,0.6055354,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,0.666089,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1649097,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.993987,2.993987,0,-1,0,2.993987,77.29964,0,0,0,2.314341,3.151565,2.993987,0,0,0,29.59898,0,0.837224,-0.837224,38.11757,97.73715,0.1649097,3.293386,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.911916,1.911916,0,-1,0,1.911916,0,0,0,0,0,2.012543,1.911916,0,0,0.9302489,28.76175,0,2.012543,-2.012543,35.99616,92.29766,0.1649097,2.103108,0,0,28.76175
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,9.308089,8.36,0,-1,0,8.36,0,0,0.9480892,1.878898,0,8.8,8.36,0,0,3.166408,26.74921,0,8.8,-8.8,26.72014,68.51305,0.1649097,10.2389,0,0,26.74921
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94419,17.94921,0,0,0,26.72014,68.51305,0.1649097,0,0,0,17.94921
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.70589,2.70589,0,-1,0,2.70589,0,0,0,0,0,2.848305,2.70589,0,0,12.94419,17.94921,0,2.848305,-2.848305,23.71777,60.81467,0.1649097,2.976479,0,0,17.94921
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4219216,0.4219216,0,-1,0,0.4219216,0,0,5.551115E-17,0,0,0.444128,0.4219216,0,0,16.10897,15.10091,0,0.444128,-0.444128,23.24962,59.61428,0.1649097,0.4641137,0,0,15.10091
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1678151,0.1678151,0,-1,0,0.1678151,0,0,2.775558E-17,0,0,0.1766475,0.1678151,0,0,16.60245,14.65678,0,0.1766475,-0.1766475,23.06341,59.13684,0.1649097,0.1845966,0,0,14.65678
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79872,14.48013,0,0,0,23.06341,59.13684,0.1649097,0,0,0,14.48013
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.7743317,0.7743317,0,-1,0,0.7743317,0,0,1.110223E-16,0,0,0.815086,0.7743317,0,0,16.79872,14.48013,0,0.815086,-0.815086,22.20424,56.93383,0.1649097,0.8517649,0,0,14.48013
