Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70437,13.66504,0,0,0,22.20424,56.93383,0.1649097,0,0,0,13.66504
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70437,13.66504,0,0,0,22.20424,56.93383,0.1649097,0,0,0,13.66504
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.278556,1.278556,0,-1,0,1.278556,0,0,2.220446E-16,0,0,1.345848,1.278556,0,0,17.70437,13.66504,0,1.345848,-1.345848,20.78559,53.29628,0.1649097,1.406411,0,0,13.66504
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.46486,1.46486,0,0,0,1.46486,0,0,2.220446E-16,0,0,1.541957,1.46486,0,0,19.19976,12.3192,0,1.541957,-1.541957,19.16022,49.12868,0.1649097,1.611346,0,0,12.3192
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.483574,1.483574,0,0,0,1.483574,0,0,0,0,0,1.561657,1.483574,0,0,20.91304,10.77724,0,1.561657,-1.561657,17.51409,44.90784,0.1649097,1.631931,0,0,10.77724
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.724095,2.724095,0,0,0,2.724095,102.343,0,0,0,2.787922,2.867469,2.724095,0,0,22.64822,9.215582,0,0.07954653,-0.07954653,17.43024,44.69284,0.1649097,2.996505,2.230338,0,12.0035
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,22.7366,9.136036,5.534011,0,5.534011,22.68027,58.15442,0.1648306,0,4.427209,0,14.67005
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.5958657,0.5958657,0,-1,0,0.5958657,1251.163,0,0,0,7.455252,0.627227,0.5958657,0,0,17.20259,14.11665,6.828025,0,6.828025,29.1579,74.76369,0.1647329,0.6554523,5.964201,0,21.5719
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.534686,3.534686,0,-1,0,3.534686,239.672,0,0,0,8.471651,3.720722,3.534686,0,0,10.37457,20.26187,4.750929,0,4.750929,33.66503,86.32041,0.1646651,3.888154,6.77732,0,28.73352
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.426164,3.426164,0,-1,0,3.426164,225.2248,0,0,0,7.716573,3.606489,3.426164,0,0,5.623638,24.5377,4.110084,0,4.110084,37.56419,96.31825,0.1646065,3.768781,6.173258,0,32.25428
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,-1,0,0,0,5.002391,0,0,6.515944,0,0,0,0,1.513554,28.23678,1.513554,0,1.513554,39.00008,100,0.1645849,0,5.212756,0,34.75272
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,5.941683,5.941683,0,-1,0,5.941683,137.5585,1.918885,0,0,8.173287,6.254403,5.941683,0,0,0,29.59898,0,0,0,39.00008,100,0.1645849,6.535851,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.5642894,0.5642894,0,-1,0,0.5642894,1913.55,10.20397,0,0,10.79796,0.5939888,0.5642894,0,0,0,29.59898,0,0,0,39.00008,100,0.1645849,0.6207184,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.28018,4.28018,0,-1,0,4.28018,183.6655,3.35576,0,0,7.861213,4.505453,4.28018,0,0,0,29.59898,0,0,0,39.00008,100,0.1645849,4.708199,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,8.039277,8.039277,0,-1,0,8.039277,72.00326,0,0,0.483205,5.788542,8.462397,8.039277,0,0,0,29.59898,0,2.673855,-2.673855,36.18159,92.77312,0.1645849,8.843204,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,2.97095,26.92512,2.550618,0,2.550618,38.60131,98.97753,0.1645485,0,2.040495,0,29.47574
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4203321,29.22068,0,0,0,38.60131,98.97753,0.1645485,0,0,0,29.22068
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,12.60065,8.36,0,-1,0,8.36,0,0,4.240653,5.500718,0,8.8,8.36,0,0,0.4203321,29.22068,0,8.8,-8.8,29.3253,75.19293,0.1645485,13.86072,0,0,29.22068
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,11.18788,8.36,0,-1,0,8.36,0,0,2.827879,3.946667,0,8.8,8.36,0,0,10.19811,20.42068,0,8.8,-8.8,20.04929,51.40833,0.1645485,12.30667,0,0,20.42068
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,12.75493,8.36,0,-1,0,8.36,0,0,4.394927,5.67042,0,8.8,8.36,0,0,19.97589,11.62068,0,8.8,-8.8,10.77327,27.62372,0.1645485,14.03042,0,0,11.62068
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.75367,2.820679,0,0,0,10.77327,27.62372,0.1645485,0,0,0,2.820679
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.6428069,0.6428069,0,-1,0,0.6428069,0,0,0,0,0,0.6766389,0.6428069,0,0,29.75367,2.820679,0,0.6766389,-0.6766389,10.06003,25.7949,0.1645485,0.7070877,0,0,2.820679
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.062656,1.062656,0,-1,0,1.062656,0,0,2.220446E-16,0,0,1.118585,1.062656,0,0,30.50549,2.14404,0,1.118585,-1.118585,8.88094,22.7716,0.1645485,1.168921,0,0,2.14404
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.308653,0.9741824,0,-1,0,0.9741824,0,0,0.3344707,0.465336,0,1.025455,0.9741824,0,0,31.74836,1.025455,0,1.025455,-1.025455,7.800015,20,0.1645485,1.439518,0,0,1.025455
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.500282,0,0,-1,0,0,0,0,1.500282,1.65031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645485,1.65031,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.181476,0,0,-1,0,0,0,0,1.181476,1.299624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645485,1.299624,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.706355,0,0,-1,0,0,0,0,1.706355,1.87699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1645485,1.87699,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.31743,1.31743,10.11743,0,2.89571,1.31743,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1646026,1.449174,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.756406,1.756406,10.55641,0,3.006771,1.756406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1646673,1.932047,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.738222,2.738222,11.53822,0,3.25517,2.738222,78.64985,0,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1647251,3.012044,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.337636,3.337636,0,0,0,3.337636,149.2585,0,0,0,4.981704,3.513301,3.337636,0,0,5.654146,24.51025,1.468403,0,1.468403,35.02913,89.81812,0.1647042,3.6714,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.358606,0.358606,0,-1,0,0.358606,1835.702,2.019715,0,0,6.582938,0.37748,0.358606,0,0,4.185742,25.83181,4.185742,0,4.185742,39.00008,100,0.1646447,0.3944666,5.26635,0,32.41475
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.329033,3.329033,0,-1,0,3.329033,288.5389,6.101311,0,0,9.605556,3.504245,3.329033,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,3.661936,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,10.96913,8.36,0,-1,0,8.36,127.4044,1.851004,2.609126,3.706038,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,12.06604,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.511251,1.511251,0,-1,0,1.511251,799.1662,10.48662,0,0,12.07741,1.590791,1.511251,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,1.662376,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,6.889158,6.889158,0,-1,0,6.889158,154.2555,3.375162,0,0,10.62691,7.251745,6.889158,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,7.578074,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,7.370702,7.370702,0,-1,0,7.370702,147.1064,3.084138,0,0,10.84277,7.758634,7.370702,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,8.107772,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,11.33719,8.36,0,-1,0,8.36,105.8278,0.04720181,2.977194,4.110913,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,12.47091,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646447,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.9748992,0.9748992,0,-1,0,0.9748992,0,0,0,0,0,1.02621,0.9748992,0,0,0,29.59898,0,1.02621,-1.02621,37.91836,97.22636,0.1646447,1.072389,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,5.538143,5.538143,0,-1,0,5.538143,0,0,8.881784E-16,0,0,5.829624,5.538143,0,0,1.140233,28.57277,0,5.829624,-5.829624,31.7734,81.47008,0.1646447,6.091957,0,0,28.57277
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.326666,4.326666,0,-1,0,4.326666,0,0,0,0,0,4.554386,4.326666,0,0,7.617593,22.74314,0,4.554386,-4.554386,26.97265,69.16051,0.1646447,4.759333,0,0,22.74314
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.417179,0.417179,0,-1,0,0.417179,0,0,5.551115E-17,0,0,0.4391357,0.417179,0,0,12.67802,18.18876,0,0.4391357,-0.4391357,26.50976,67.97361,0.1646447,0.4588968,0,0,18.18876
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.68056,1.68056,0,-1,0,1.68056,0,0,2.220446E-16,0,0,1.76901,1.68056,0,0,13.16595,17.74962,0,1.76901,-1.76901,24.64506,63.19234,0.1646447,1.848616,0,0,17.74962
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4327496,0.4327496,0,-1,0,0.4327496,0,0,5.551115E-17,0,0,0.4555259,0.4327496,0,0,15.13152,15.98061,0,0.4555259,-0.4555259,24.16489,61.96114,0.1646447,0.4760246,0,0,15.98061
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.628222,1.628222,0,-1,0,1.628222,0,0,0,0,0,1.713918,1.628222,0,0,15.63766,15.52509,0,1.713918,-1.713918,22.35827,57.32877,0.1646447,1.791044,0,0,15.52509
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.623394,2.623394,0,-1,0,2.623394,0,0,4.440892E-16,0,0,2.761467,2.623394,0,0,17.54201,13.81117,0,2.761467,-2.761467,19.44742,49.86509,0.1646447,2.885733,0,0,13.81117
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.061363,2.061363,0,-1,0,2.061363,0,0,0,0,0,2.169856,2.061363,0,0,20.61031,11.0497,0,2.169856,-2.169856,17.16019,44.00041,0.1646447,2.267499,0,0,11.0497
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.9747632,0.9747632,0,-1,0,0.9747632,0,0,1.110223E-16,0,0,1.026066,0.9747632,0,0,23.02126,8.879846,0,1.026066,-1.026066,16.07863,41.22717,0.1646447,1.07224,0,0,8.879846
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.783014,1.783014,0,-1,0,1.783014,0,0,2.220446E-16,0,0,1.876856,1.783014,0,0,24.16133,7.853779,0,1.876856,-1.876856,14.10025,36.1544,0.1646447,1.961315,0,0,7.853779
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.011721,1.011721,0,0,0,1.011721,0,0,2.220446E-16,0,0,1.064969,1.011721,0,0,26.24673,5.976923,0,1.064969,-1.064969,12.97767,33.27601,0.1646447,1.112893,0,0,5.976923
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.331714,1.331714,0,0,0,1.331714,0,0,2.220446E-16,0,0,1.401804,1.331714,0,0,27.43003,4.911954,0,1.401804,-1.401804,11.50004,29.48722,0.1646447,1.464885,0,0,4.911954
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,6.031414,6.031414,12,0,3.372,6.031414,36.41653,0,0,0,2.196431,0,0,5.968586,5.670157,28.98759,3.51015,7.866589,0,7.866589,18.96294,48.62283,0.1647284,6.634555,1.757145,12,5.706581
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,6.07755,6.07755,12,0,3.372,6.07755,96.15763,0,0,0,5.844028,0,0,5.92245,5.626328,21.121,10.59008,11.47036,0,11.47036,29.84467,76.52465,0.1647836,6.685305,4.675222,12,16.43411
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.434011,4.434011,0,-1,0,4.434011,198.5497,0,0,0,8.803715,4.667381,4.434011,0,0,9.650643,20.9134,4.136334,0,4.136334,33.76875,86.58636,0.1647248,4.877413,7.042972,0,29.71711
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.555271,3.555271,0,-1,0,3.555271,285.6864,0.9002274,0,0,10.15693,3.74239,3.555271,0,0,5.514309,24.6361,5.514309,0,5.514309,39.00008,100,0.1646466,3.910798,8.125542,0,34.79303
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3451417,0.3451417,0,-1,0,0.3451417,3067.977,10.22556,0,0,10.58887,0.3633071,0.3451417,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,0.3796559,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,6.940894,6.940894,0,-1,0,6.940894,169.0613,4.428165,0,0,11.73437,7.306205,6.940894,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,7.634984,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,10.4914,8.36,0,-1,0,8.36,137.3302,2.680802,2.131402,3.180542,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,11.54054,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,6.882166,6.882166,0,-1,0,6.882166,146.6187,2.846153,0,0,10.09054,7.244386,6.882166,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,7.570383,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,8.762887,8.36,0,-1,0,8.36,107.9835,0.227422,0.4028866,1.279175,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,9.639175,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.99389,1.99389,0,-1,0,1.99389,136.6781,0.6263789,0,0,2.72521,2.098831,1.99389,0,0,0,29.59898,0,0,0,39.00008,100,0.1646466,2.193279,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.9701355,0.9701355,0,-1,0,0.9701355,0,0,1.110223E-16,0,0,1.021195,0.9701355,0,0,0,29.59898,0,1.021195,-1.021195,37.92365,97.23991,0.1646466,1.067149,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,6.568877,6.568877,0,-1,0,6.568877,0,0,8.881784E-16,0,0,6.914607,6.568877,0,0,1.134661,28.57778,0,6.914607,-6.914607,30.63501,78.55115,0.1646466,7.225765,0,0,28.57778
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,5.127111,5.127111,0,-1,0,5.127111,0,0,0,0,0,5.396959,5.127111,0,0,8.817558,21.66318,0,5.396959,-5.396959,24.94611,63.96427,0.1646466,5.639822,0,0,21.66318
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.070782,2.070782,0,-1,0,2.070782,0,0,4.440892E-16,0,0,2.17977,2.070782,0,0,14.81418,16.26622,0,2.17977,-2.17977,22.64843,58.07279,0.1646466,2.27786,0,0,16.26622
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.8206056,0.8206056,0,-1,0,0.8206056,0,0,1.110223E-16,0,0,0.8637954,0.8206056,0,0,17.23615,14.08645,0,0.8637954,-0.8637954,21.73791,55.73813,0.1646466,0.9026662,0,0,14.08645
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.9893602,0.9893602,0,-1,0,0.9893602,0,0,1.110223E-16,0,0,1.041432,0.9893602,0,0,18.19592,13.22265,0,1.041432,-1.041432,20.64015,52.92335,0.1646466,1.088296,0,0,13.22265
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.972787,1.972787,0,-1,0,1.972787,0,0,2.220446E-16,0,0,2.076618,1.972787,0,0,19.35307,12.18122,0,2.076618,-2.076618,18.4512,47.31068,0.1646466,2.170066,0,0,12.18122
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.222415,2.222415,0,-1,0,2.222415,0,0,4.440892E-16,0,0,2.339384,2.222415,0,0,21.66042,10.1046,0,2.339384,-2.339384,15.98527,40.9878,0.1646466,2.444657,0,0,10.1046
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.593318,3.593318,0,-1,0,3.593318,0,0,4.440892E-16,0,0,3.78244,3.593318,0,0,24.25973,7.765217,0,3.78244,-3.78244,11.99823,30.76464,0.1646466,3.95265,0,0,7.765217
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.351243,3.351243,0,-1,0,3.351243,0,0,4.440892E-16,0,0,3.527624,3.351243,0,0,28.46244,3.982778,0,3.527624,-3.527624,8.279789,21.23019,0.1646466,3.686367,0,0,3.982778
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.80657,0.4323957,0,-1,0,0.4323957,0,0,2.374175,2.654832,0,0.4551534,0.4323957,0,0,32.38203,0.4551534,0,0.4551534,-0.4551534,7.800015,20,0.1646466,3.087227,0,0,0.4551534
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.706921,1.706921,10.50692,0,2.994251,1.706921,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647097,1.877614,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.581539,1.581539,10.38154,0,2.962529,1.581539,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1647698,1.739693,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,5.620984,5.620984,12,0,3.372,5.620984,48.52713,0,0,0,2.727702,0,0,6.379016,6.060065,16.16775,15.048,8.787767,0,8.787767,31.99881,82.04807,0.1648621,6.183082,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,10.26362,10.26362,12,0,3.372,10.26362,52.06461,0,0,0,5.343712,0,0,1.736382,1.649563,7.379986,22.95699,6.993276,0,6.993276,38.63321,99.05932,0.1649276,11.28998,4.27497,12,28.3007
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,9.640425,8.36,0,-1,0,8.36,70.6674,0,1.280424,2.244467,5.907795,8.8,8.36,0,0,0.3867107,29.25094,0,2.892205,-2.892205,35.58456,91.24228,0.1649276,10.60447,4.726236,0,35.15873
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,8.095622,8.095622,0,-1,0,8.095622,94.0163,0,0,0.5451845,7.611204,8.521708,8.095622,0,0,3.600271,26.35873,0,0.9105037,-0.9105037,34.62481,88.78137,0.1649276,8.905185,6.088963,0,33.96994
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,10.44986,8.36,0,-1,0,8.36,87.92736,0,2.089856,3.134841,7.350728,8.8,8.36,0,0,4.611942,25.44823,0,1.449273,-1.449273,33.09714,84.86429,0.1649276,11.49484,5.880582,0,32.79896
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.948792,2.948792,0,-1,0,2.948792,314.8106,0,0,0,9.283112,3.103992,2.948792,0,0,6.222245,23.99896,6.17912,0,6.17912,38.95917,99.8951,0.1648401,3.243671,7.426489,0,33.28207
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.352203,5.352203,0,-1,0,5.352203,140.8323,1.860609,0,0,7.537632,5.633898,5.352203,0,0,0.04312548,29.56017,0.04312548,0,0.04312548,39.00008,100,0.1648395,5.887424,6.030106,0,37.0978
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,6.415595,6.415595,0,-1,0,6.415595,125.979,1.329043,0,0,8.0823,6.753258,6.415595,0,0,0,29.59898,0,0,0,39.00008,100,0.1648395,7.057155,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,4.593757,4.593757,0,-1,0,4.593757,184.2285,3.627477,0,0,8.463011,4.835534,4.593757,0,0,0,29.59898,0,0,0,39.00008,100,0.1648395,5.053133,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,9.198609,8.36,0,-1,0,8.36,68.7029,0,0.8386094,1.75847,5.743562,8.8,8.36,0,0,0,29.59898,0,3.056438,-3.056438,35.77831,91.73907,0.1648395,10.11847,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,6.239912,6.239912,0,-1,0,6.239912,39.21014,0,0,0,2.446679,6.568329,6.239912,0,0,3.396042,26.54254,0,4.12165,-4.12165,31.43371,80.59909,0.1648395,6.863904,1.957343,0,28.98922
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,5.582225,5.582225,0,-1,0,5.582225,0,0,8.881784E-16,0,0,5.876027,5.582225,0,0,7.975653,22.42089,0,5.876027,-5.876027,25.23983,64.71739,0.1648395,6.140448,0,0,22.42089
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,14.87869,8.36,0,-1,0,8.36,0,0,6.518686,8.006555,0,8.8,8.36,0,0,14.50457,16.54486,0,8.8,-8.8,15.96382,40.93279,0.1648395,16.36655,0,0,16.54486
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,8.273641,7.35762,0,-1,0,7.35762,0,0,0.9160203,1.743384,0,7.744864,7.35762,0,0,24.28235,7.744864,0,7.744864,-7.744864,7.800015,20,0.1648395,9.101005,0,0,7.744864
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,10.78901,0,0,-1,0,0,0,0,10.78901,11.86791,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1648395,11.86791,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.9373182,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9373182,1.03105,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,1.03105,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.6832068,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6832068,0.7515275,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,0.7515275,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2878685,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2878685,0.3166554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,0.3166554,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.928801,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.928801,2.121681,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,2.121681,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.8730501,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8730501,0.9603551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,0.9603551,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1443,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1443,0.15873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,0.15873,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.338947,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.338947,2.572841,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1648395,2.572841,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.256103,1.256103,10.0561,0,2.880194,1.256103,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1648914,1.381713,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4511186,0.4511186,9.251119,0,2.676533,0.4511186,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1649239,0.4962305,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.52725,3.52725,11.436,0,3.229307,3.52725,28.21984,0,0,0,0.9953842,0,0,7.908745,7.513308,16.16775,15.048,8.508692,0,8.508692,31.73405,81.36921,0.1650069,3.879975,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.835916,1.835916,0,0,0,1.835916,116.276,0,0,0,2.134729,1.932543,1.835916,0,0,7.659061,22.70582,0.2021858,0,0.2021858,31.92587,81.86103,0.165004,2.019507,1.707783,0,24.84055
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,4.817444,4.817444,0,-1,0,4.817444,111.6775,0,0,0,5.380002,5.070994,4.817444,0,0,7.456875,22.88779,0.3090085,0,0.3090085,32.21902,82.61269,0.1649996,5.299189,4.304002,0,28.26779
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,6.253025,6.253025,0,-1,0,6.253025,107.8331,0,0,0,6.742832,6.582131,6.253025,0,0,7.147867,23.1659,0.1607012,0,0.1607012,32.37147,83.0036,0.1649974,6.878327,5.394266,0,29.90873
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,-1,0,0,0,1.185314,0,0,8.17248,0,0,0,0,6.987166,23.31053,6.987166,0,6.987166,39.00008,100,0.1648986,0,6.537984,0,31.48301
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.567964,3.567964,0,-1,0,3.567964,281.1729,6.276397,0,0,10.03215,3.755752,3.567964,0,0,0,29.59898,0,0,0,39.00008,100,0.1648986,3.924761,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,4.622384,4.622384,0,-1,0,4.622384,183.6408,3.622915,0,0,8.488583,4.865667,4.622384,0,0,0,29.59898,0,0,0,39.00008,100,0.1648986,5.084622,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.028174,1.028174,0,-1,0,1.028174,618.0224,5.272056,0,0,6.354344,1.082288,1.028174,0,0,0,29.59898,0,0,0,39.00008,100,0.1648986,1.130991,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,7.473754,7.473754,0,-1,0,7.473754,100.0519,0,0,0,7.477633,7.86711,7.473754,0,0,0,29.59898,0,0.3894774,-0.3894774,38.58953,98.94732,0.1648986,8.221129,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2433675,0.2433675,0,-1,0,0.2433675,1442.694,2.82212,0,0,3.51105,0.2561763,0.2433675,0,0,0.4327526,29.2095,0.4327526,0,0.4327526,39.00008,100,0.1648925,0.2677042,2.80884,0,32.72055
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.8896064,0.8896064,0,-1,0,0.8896064,147.7997,0.3784081,0,0,1.314836,0.9364278,0.8896064,0,0,0,29.59898,0,0,0,39.00008,100,0.1648925,0.978567,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,5.917382,5.917382,0,-1,0,5.917382,0,0,0,0,0,6.228824,5.917382,0,0,0,29.59898,0,6.228824,-6.228824,32.43432,83.16476,0.1648925,6.50912,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,5.998772,5.998772,0,-1,0,5.998772,0,0,8.881784E-16,0,0,6.314497,5.998772,0,0,6.920915,23.37016,0,6.314497,-6.314497,25.77826,66.09796,0.1648925,6.59865,0,0,23.37016
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,6.686249,6.686249,0,-1,0,6.686249,0,0,0,0,0,7.038157,6.686249,0,0,13.93702,17.05566,0,7.038157,-7.038157,18.35939,47.07526,0.1648925,7.354874,0,0,17.05566
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.379488,2.379488,0,-1,0,2.379488,0,0,4.440892E-16,0,0,2.504724,2.379488,0,0,21.7572,10.0175,0,2.504724,-2.504724,15.71918,40.3055,0.1648925,2.617436,0,0,10.0175
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.528832,2.528832,0,-1,0,2.528832,0,0,0,0,0,2.661929,2.528832,0,0,24.54022,7.512777,0,2.661929,-2.661929,12.91326,33.11085,0.1648925,2.781715,0,0,7.512777
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.6744609,0.6744609,0,-1,0,0.6744609,0,0,1.110223E-16,0,0,0.7099589,0.6744609,0,0,27.49792,4.850848,0,0.7099589,-0.7099589,12.1649,31.19198,0.1648925,0.7419071,0,0,4.850848
